time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18047220,298.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8376159667969,0.0,0.0,9.386812598677352e-05,298.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8359680175781,0.0,0.0,9.884811152005568e-05,299.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.836181640625,0.0,0.0,7.300893776118755e-05,298.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8368530273437,0.0,0.0,9.8847973276861e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8349609375,0.0,0.0,0.0004688896297011,284.74188232421875,294.1499938964844,294.78369140625,293.2352905273437,296.1088562011719,294.8549194335937,284.9405212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002268245443,5.890677279296597e-09,0.0010002210037782,-0.0144849736243486,0.0,0.0,0.0,-0.007733074016869,60.0,14.690436363220217,-0.0,-6.821140630108857e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047280,298.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8359069824219,0.0,0.0,9.381185373058544e-05,298.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8342590332031,0.0,0.0,9.878885612124576e-05,299.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8345031738281,0.0,0.0,7.296517287613824e-05,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.83514404296875,0.0,0.0,9.87887178780511e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8332824707031,0.0,0.0,0.0004686085449066,284.74029541015625,294.1499938964844,294.774169921875,293.22613525390625,296.0970458984375,294.8462829589844,284.9468078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996297303587,5.820514736853966e-09,0.0009996239095926,-0.0143011696636676,0.0,0.0,0.0,-0.0076983063481748,60.0,14.651126861572266,-0.0,-6.81295873050658e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047340,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8342590332031,0.0,0.0,9.375625813845544e-05,298.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8326416015625,0.0,0.0,9.873029921436682e-05,299.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8328552246094,0.0,0.0,7.292192458407953e-05,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8335266113281,0.0,0.0,9.873016824712975e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8316650390625,0.0,0.0,0.0004683308070525,284.7388000488281,294.1499938964844,294.7646789550781,293.2170104980469,296.08526611328125,294.8376770019531,284.9530334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990339167416,5.751183085322964e-09,0.0009990280959755,-0.0141195440664887,0.0,0.0,0.0,-0.0076639205217361,60.0,14.611998558044434,-0.0,-6.804879149058253e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047400,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8326110839844,0.0,0.0,9.370024781674148e-05,298.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8309936523437,0.0,0.0,9.867132030194624e-05,299.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.83123779296875,0.0,0.0,7.287836342584342e-05,298.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8318786621094,0.0,0.0,9.86711893347092e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8300476074219,0.0,0.0,0.0004680510610342,284.7373046875,294.1499938964844,294.7551574707031,293.2078552246094,296.0735168457031,294.8290710449219,284.95928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984385687857,5.681352721609301e-09,0.000998432864435,-0.0139366080984473,0.0,0.0,0.0,-0.0076293125748634,60.0,14.572870254516602,-0.0,-6.796746276904744e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047460,298.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8310546875,0.0,0.0,9.364795550936832e-05,298.8951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8294372558594,0.0,0.0,9.86162485787645e-05,299.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82965087890625,0.0,0.0,7.283768354682252e-05,298.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8302917480469,0.0,0.0,9.861611761152744e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8284606933594,0.0,0.0,0.0004677898541558,284.73590087890625,294.1499938964844,294.7456359863281,293.1986694335937,296.06182861328125,294.8204650878906,284.9654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997879076749,5.616139997499657e-09,0.0009978733723983,-0.0137657709419727,0.0,0.0,0.0,-0.007596974261105,60.0,14.534220695495604,-0.0,-6.789155548858616e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047520,298.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8294677734375,0.0,0.0,9.359532123198731e-05,298.8946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8278503417969,0.0,0.0,9.856082033365964e-05,299.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8280944824219,0.0,0.0,7.279674173332751e-05,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8287353515625,0.0,0.0,9.856068209046498e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.826904296875,0.0,0.0,0.0004675269301515,284.7344970703125,294.1499938964844,294.736083984375,293.1894836425781,296.05010986328125,294.8118591308594,284.9715881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973192354664,5.550507164997498e-09,0.0009973137639462,-0.0135938273742794,0.0,0.0,0.0,-0.0075644450262188,60.0,14.49557113647461,-0.0,-6.781519346077404e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047580,298.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8279724121094,0.0,0.0,9.35493953875266e-05,298.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8263854980469,0.0,0.0,9.851245704339816e-05,299.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8265991210937,0.0,0.0,7.276102405739948e-05,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8272399902344,0.0,0.0,9.851232607616112e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.825439453125,0.0,0.0,0.0004672975628636,284.7331848144531,294.1499938964844,294.7265625,293.1802978515625,296.0384826660156,294.8032531738281,284.9776916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968281956389,5.493240973208913e-09,0.0009968226077035,-0.0134438062086701,0.0,0.0,0.0,-0.0075360485352575,60.0,14.457948684692385,-0.0,-6.774860850100596e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047640,298.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.82647705078125,0.0,0.0,9.350328036816792e-05,298.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82489013671875,0.0,0.0,9.84638900263235e-05,299.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8251037597656,0.0,0.0,7.272515358636156e-05,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82574462890625,0.0,0.0,9.846375905908644e-05,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8239440917969,0.0,0.0,0.0004670671769417,284.7318725585937,294.1499938964844,294.71697998046875,293.1711120605469,296.02685546875,294.7946472167969,284.9837646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963370393961,5.435726091462811e-09,0.000996331567876,-0.0132931293919682,0.0,0.0,0.0,-0.007507539819926,60.0,14.420326232910156,-0.0,-6.7681767745853e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.82501220703125,0.0,0.0,9.346388833364472e-05,298.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.82342529296875,0.0,0.0,9.842240979196504e-05,299.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8236694335937,0.0,0.0,7.269451452884823e-05,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.82427978515625,0.0,0.0,9.842227882472798e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.822509765625,0.0,0.0,0.0004668704350478,284.7306213378906,294.1499938964844,294.7074279785156,293.1618957519531,296.0152587890625,294.7861022949219,284.98980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959175949916,5.386599166712358e-09,0.0009959122398868,-0.0131644262000918,0.0,0.0,0.0,-0.0074831889942288,60.0,14.383675575256348,-0.0,-6.762469695331674e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047760,298.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.82354736328125,0.0,0.0,9.342495468445122e-05,298.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8219909667969,0.0,0.0,9.83814024948515e-05,299.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222045898437,0.0,0.0,7.266422471730039e-05,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8228454589844,0.0,0.0,9.838127152761444e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.821044921875,0.0,0.0,0.0004666759632527,284.7294006347656,294.1499938964844,294.69781494140625,293.1526794433594,296.0036315917969,294.777587890625,284.995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955031564459,5.3380384557044636e-09,0.0009954978013411,-0.0130372056737542,0.0,0.0,0.0,-0.0074591194279491,60.0,14.347103118896484,-0.0,-6.756830828180682e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047820,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8221130371094,0.0,0.0,9.339083771919832e-05,298.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.820556640625,0.0,0.0,9.834547381615266e-05,299.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.82080078125,0.0,0.0,7.263768929988146e-05,298.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8214111328125,0.0,0.0,9.83453428489156e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.81964111328125,0.0,0.0,0.0004665055312216,284.7281799316406,294.1499938964844,294.688232421875,293.1434326171875,295.9920654296875,294.7690124511719,285.0018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951390093192,5.295477834010853e-09,0.0009951337706297,-0.0129257049411535,0.0,0.0,0.0,-0.0074380198493599,60.0,14.311139106750488,-0.0,-6.751891135081678e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047880,298.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8207397460937,0.0,0.0,9.33609699131921e-05,298.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8191833496094,0.0,0.0,9.831401985138656e-05,299.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.81939697265625,0.0,0.0,7.261445716721937e-05,298.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,9.83138961601071e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8182678222656,0.0,0.0,0.0004663563449867,284.7270202636719,294.1499938964844,294.6786193847656,293.1341857910156,295.9804992675781,294.7603759765625,285.0078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948184015229,5.2582174170368035e-09,0.0009948130464181,-0.0128280911594629,0.0,0.0,0.0,-0.007419538218528,60.0,14.275752067565918,-0.0,-6.747567482534579e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047940,298.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8193664550781,0.0,0.0,9.333653724752368e-05,298.8910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8178100585937,0.0,0.0,9.82882920652628e-05,299.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8180236816406,0.0,0.0,7.259545236593112e-05,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.81866455078125,0.0,0.0,9.828816109802574e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.81689453125,0.0,0.0,0.0004662343126256,284.72589111328125,294.1499938964844,294.6689758300781,293.1249084472656,295.9689636230469,294.751708984375,285.0137634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945594938471,5.227728916423757e-09,0.0009945542551577,-0.0127482153475284,0.0,0.0,0.0,-0.0074044330976903,60.0,14.241042137145996,-0.0,-6.7440311113387e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000,298.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8180236816406,0.0,0.0,9.331606997875495e-05,298.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8164978027344,0.0,0.0,9.826673340285196e-05,299.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,7.257953257067129e-05,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8173217773437,0.0,0.0,9.826660971157251e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8155822753906,0.0,0.0,0.0004661320708692,284.72479248046875,294.1499938964844,294.6593322753906,293.1156311035156,295.9574584960937,294.74298095703125,285.0196838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943390032276,5.2021760232889855e-09,0.0009943337645381,-0.012681271880865,0.0,0.0,0.0,-0.0073917554691433,60.0,14.206901550292969,-0.0,-6.741067437587844e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048060,298.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,9.330199827672914e-05,298.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.815185546875,0.0,0.0,9.825191227719188e-05,299.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153991699219,0.0,0.0,7.256858225446194e-05,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8160095214844,0.0,0.0,9.825178858591244e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.81427001953125,0.0,0.0,0.0004660617851186,284.7237548828125,294.1499938964844,294.649658203125,293.1063232421875,295.9459533691406,294.73419189453125,285.0256042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994190457277,5.18459541964944e-09,0.0009941853350028,-0.0126352123916149,0.0,0.0,0.0,-0.0073830490000545,60.0,14.173688888549805,-0.0,-6.73902889047895e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048120,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153991699219,0.0,0.0,9.329086606157944e-05,298.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8139038085937,0.0,0.0,9.824019070947544e-05,299.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8141174316406,0.0,0.0,7.255992386490107e-05,298.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8147277832031,0.0,0.0,9.8240067018196e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8130187988281,0.0,0.0,0.0004660061968024,284.72271728515625,294.1499938964844,294.63995361328125,293.09698486328125,295.9344482421875,294.7253723144531,285.0314636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940695017576,5.170677663812739e-09,0.0009940643794834,-0.0125987520441412,0.0,0.0,0.0,-0.0073761399835348,60.0,14.14089012145996,-0.0,-6.737415958468773e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048180,298.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81414794921875,0.0,0.0,9.32876137085259e-05,298.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8126525878906,0.0,0.0,9.823676373343916e-05,299.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,7.255739183165133e-05,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8134765625,0.0,0.0,9.82366400421597e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.811767578125,0.0,0.0,0.000465989956865,284.72174072265625,294.1499938964844,294.6302490234375,293.087646484375,295.9229736328125,294.7164306640625,285.0373229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940362069755,5.166579608584243e-09,0.000994030968286,-0.0125880129635334,0.0,0.0,0.0,-0.0073741166852414,60.0,14.109274864196776,-0.0,-6.73694060537855e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048240,298.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128967285156,0.0,0.0,9.32847906369716e-05,298.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8114013671875,0.0,0.0,9.823378786677496e-05,299.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8116149902344,0.0,0.0,7.255519449245185e-05,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8122253417969,0.0,0.0,9.82336641754955e-05,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.810546875,0.0,0.0,0.0004659758706111,284.7207946777344,294.1499938964844,294.6205139160156,293.0782775878906,295.9115295410156,294.7074584960937,285.04315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940039599314,5.163015348585985e-09,0.0009939987212419,-0.0125786773860454,0.0,0.0,0.0,-0.0073723406530916,60.0,14.077659606933594,-0.0,-6.736527780049073e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300,298.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8117370605469,0.0,0.0,9.329285239800812e-05,298.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.81024169921875,0.0,0.0,9.824227163335308e-05,299.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8104553222656,0.0,0.0,7.256145909195766e-05,298.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,9.824214794207364e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8093566894531,0.0,0.0,0.0004660161212086,284.71990966796875,294.1499938964844,294.6107788085937,293.06890869140625,295.90008544921875,294.69830322265625,285.0489196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940906893461,5.173008688075242e-09,0.0009940854506567,-0.0126048568636178,0.0,0.0,0.0,-0.0073773013427853,60.0,14.047808647155762,-0.0,-6.737685964708362e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048360,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.810546875,0.0,0.0,9.330116881756112e-05,298.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.80908203125,0.0,0.0,9.825103188632056e-05,299.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8092956542969,0.0,0.0,7.256792741827667e-05,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80987548828125,0.0,0.0,9.825090819504112e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8081970214844,0.0,0.0,0.0004660577105823,284.7190246582031,294.1499938964844,294.6010131835937,293.0595092773437,295.8886413574219,294.6891174316406,285.0546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994179630652,5.183328877222948e-09,0.0009941745083779,-0.0126318940892815,0.0,0.0,0.0,-0.0073824212886393,60.0,14.018043518066406,-0.0,-6.738882518675382e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048420,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80938720703125,0.0,0.0,9.331436012871563e-05,298.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.80792236328125,0.0,0.0,9.826492168940604e-05,299.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8081359863281,0.0,0.0,7.257818651851267e-05,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8087463378906,0.0,0.0,9.82647979981266e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8070678710937,0.0,0.0,0.0004661236016545,284.7182006835937,294.1499938964844,294.5912170410156,293.0500793457031,295.8772277832031,294.6798400878906,285.0604553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943196782842,5.1997179895124646e-09,0.00099431455601,-0.012674830853939,0.0,0.0,0.0,-0.0073905456811189,60.0,13.989019393920898,-0.0,-6.740782509950807e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048480,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.80828857421875,0.0,0.0,9.332980698673056e-05,298.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80682373046875,0.0,0.0,9.828118345467374e-05,299.22882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8070373535156,0.0,0.0,7.259019912453368e-05,298.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8076171875,0.0,0.0,9.82810597633943e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.80596923828125,0.0,0.0,0.000466200755909,284.7174072265625,294.1499938964844,294.5813903808594,293.0406188964844,295.8658142089844,294.67047119140625,285.066162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944818448275,5.2189168542327025e-09,0.000994476606138,-0.0127251306548714,0.0,0.0,0.0,-0.0074000530876219,60.0,13.960336685180664,-0.0,-6.743009350884678e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048540,298.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.80718994140625,0.0,0.0,9.33510746108368e-05,298.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8057556152344,0.0,0.0,9.83035788522102e-05,299.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80596923828125,0.0,0.0,7.260673737619072e-05,298.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8065490722656,0.0,0.0,9.830345516093077e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8049011230469,0.0,0.0,0.000466307013994,284.7166748046875,294.1499938964844,294.5715637207031,293.0311584472656,295.8544311523437,294.66094970703125,285.0718688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947096696123,5.245369472106631e-09,0.0009947044309228,-0.0127944303676486,0.0,0.0,0.0,-0.0074131744913756,60.0,13.932588577270508,-0.0,-6.74607747441769e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048600,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8061218261719,0.0,0.0,9.337267692899331e-05,298.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8046875,0.0,0.0,9.832631621975452e-05,299.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80487060546875,0.0,0.0,7.262353756232187e-05,298.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8054504394531,0.0,0.0,9.832619980443268e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8038330078125,0.0,0.0,0.0004664149018935,284.7159118652344,294.1499938964844,294.5616760253906,293.02166748046875,295.8430480957031,294.6514587402344,285.0775451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949380764737,5.272233316588881e-09,0.0009949328377842,-0.0128648113459348,0.0,0.0,0.0,-0.0074264858849346,60.0,13.904841423034668,-0.0,-6.749193914856734e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048660,298.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8050842285156,0.0,0.0,9.339842654298992e-05,298.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8036499023437,0.0,0.0,9.835343371378258e-05,299.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8038635253906,0.0,0.0,7.26435609976761e-05,298.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.804443359375,0.0,0.0,9.835331729846077e-05,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8028259277344,0.0,0.0,0.0004665435408242,284.7152404785156,294.1499938964844,294.5517883300781,293.0121459960937,295.8316650390625,294.6417236328125,285.08319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952132822945,5.304277017614822e-09,0.000995208043605,-0.0129487589001655,0.0,0.0,0.0,-0.0074423770420253,60.0,13.877995491027832,-0.0,-6.752912184992965e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048720,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8040771484375,0.0,0.0,9.34244817472063e-05,298.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8026428222656,0.0,0.0,9.838087134994566e-05,299.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8028564453125,0.0,0.0,7.26638245396316e-05,298.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.80340576171875,0.0,0.0,9.838074765866622e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.80181884765625,0.0,0.0,0.000466673693154,284.7145690917969,294.1499938964844,294.5418701171875,293.0025939941406,295.8203125,294.63201904296875,285.0888366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954894194379,5.336691533130988e-09,0.0009954840643331,-0.0130336796864867,0.0,0.0,0.0,-0.0074584404937922,60.0,13.851149559020996,-0.0,-6.756674508778815e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048780,298.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8031005859375,0.0,0.0,9.345229045720772e-05,298.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8016967773437,0.0,0.0,9.841014980338514e-05,299.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8018798828125,0.0,0.0,7.268544868566096e-05,298.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8024597167969,0.0,0.0,9.841003338806333e-05,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80084228515625,0.0,0.0,0.0004668126057367,284.7139892578125,294.1499938964844,294.53192138671875,292.9930419921875,295.8089599609375,294.62213134765625,285.0944519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957863949239,5.3712967407193454e-09,0.0009957810398191,-0.0131243364885449,0.0,0.0,0.0,-0.0074756010435521,60.0,13.824873924255373,-0.0,-6.760692627949538e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048840,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8021240234375,0.0,0.0,9.348037565359846e-05,298.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8007202148437,0.0,0.0,9.84397265710868e-05,299.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8009338378906,0.0,0.0,7.270729838637635e-05,298.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8014831542969,0.0,0.0,9.843961015576495e-05,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7998962402344,0.0,0.0,0.0004669529153034,284.71337890625,294.1499938964844,294.5219421386719,292.9834289550781,295.797607421875,294.6122436523437,285.1000671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960843017324,5.406245229266915e-09,0.0009960788302123,-0.0132158966735005,0.0,0.0,0.0,-0.0074929217807948,60.0,13.798598289489746,-0.0,-6.764751958598937e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048900,298.80645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8012084960937,0.0,0.0,9.35078351176344e-05,298.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7998352050781,0.0,0.0,9.846863395068794e-05,299.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8000183105469,0.0,0.0,7.272864604601637e-05,298.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8005676269531,0.0,0.0,9.846851753536612e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.79901123046875,0.0,0.0,0.0004670900525525,284.712890625,294.1499938964844,294.5119323730469,292.97381591796875,295.7862854003906,294.6022033691406,285.1056213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963773190975,5.44040945626989e-09,0.0009963718475773,-0.0133053977042436,0.0,0.0,0.0,-0.0075098630040884,60.0,13.772590637207031,-0.0,-6.768721050320893e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048960,298.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80035400390625,0.0,0.0,9.353365749120712e-05,298.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7989807128906,0.0,0.0,9.849582420429216e-05,299.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7991638183594,0.0,0.0,7.274872768903151e-05,298.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997131347656,0.0,0.0,9.849570778897032e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.79815673828125,0.0,0.0,0.0004672190407291,284.7124328613281,294.1499938964844,294.5018920898437,292.9641418457031,295.77496337890625,294.5920715332031,285.11114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996651710011,5.4725384224241225e-09,0.0009966462384909,-0.0133895697072148,0.0,0.0,0.0,-0.0075257890857756,60.0,13.746633529663086,-0.0,-6.772454952397311e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049020,298.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7995300292969,0.0,0.0,9.35564676183276e-05,298.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.79815673828125,0.0,0.0,9.851984941633418e-05,299.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,7.27664737496525e-05,298.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7989196777344,0.0,0.0,9.851973300101236e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.79736328125,0.0,0.0,0.0004673330113291,284.7120361328125,294.1499938964844,294.4918518066406,292.9544677734375,295.7636413574219,294.58184814453125,285.1166381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968935046344,5.500920163825641e-09,0.0009968880331143,-0.0134639246389269,0.0,0.0,0.0,-0.0075398543849587,60.0,13.720355033874512,-0.0,-6.775754002319445e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049080,298.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7987365722656,0.0,0.0,9.35791540541686e-05,298.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79736328125,0.0,0.0,9.854372910922392e-05,299.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.79754638671875,0.0,0.0,7.278411067090929e-05,298.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.798095703125,0.0,0.0,9.85436126939021e-05,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7965393066406,0.0,0.0,0.0004674463416449,284.7116394042969,294.1499938964844,294.48175048828125,292.9447631835937,295.7523498535156,294.5716552734375,285.12213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971352992579,5.5291389244871425e-09,0.0009971298277378,-0.0135378492996096,0.0,0.0,0.0,-0.0075538456439971,60.0,13.694072723388672,-0.0,-6.77903457813045e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049140,298.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7978820800781,0.0,0.0,9.360403782920912e-05,298.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7965393066406,0.0,0.0,9.85699298325926e-05,299.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7967224121094,0.0,0.0,7.280346471816301e-05,298.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7972717285156,0.0,0.0,9.85698206932284e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7957458496094,0.0,0.0,0.0004675706441048,284.7112121582031,294.1499938964844,294.4716186523437,292.9349975585937,295.74102783203125,294.5614929199219,285.12762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974000276997,5.560100380108679e-09,0.0009973944397643,-0.0136189609766006,0.0,0.0,0.0,-0.0075691938400268,60.0,13.667885780334473,-0.0,-6.782635608715283e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049200,298.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.797119140625,0.0,0.0,9.362149285152556e-05,298.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7957763671875,0.0,0.0,9.858831617748363e-05,299.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.79595947265625,0.0,0.0,7.281704165507108e-05,298.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7965087890625,0.0,0.0,9.858819976216182e-05,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.79498291015625,0.0,0.0,0.0004676578682847,284.7108764648437,294.1499938964844,294.4614562988281,292.9252319335937,295.729736328125,294.55126953125,285.1330871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975886205211,5.581814122024298e-09,0.0009975830325856,-0.0136758424341678,0.0,0.0,0.0,-0.0075799729675054,60.0,13.641120910644531,-0.0,-6.785160877598173e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049260,298.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7963562011719,0.0,0.0,9.363987192045896e-05,298.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7950134277344,0.0,0.0,9.860766294877976e-05,299.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7951965332031,0.0,0.0,7.283133163582534e-05,298.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7957458496094,0.0,0.0,9.860755380941556e-05,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7942199707031,0.0,0.0,0.0004677496617659,284.7105407714844,294.1499938964844,294.4512634277344,292.9154052734375,295.71844482421875,294.541015625,285.1385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977810550481,5.604661623692664e-09,0.0009977754671126,-0.0137357003986835,0.0,0.0,0.0,-0.0075912848114967,60.0,13.614480018615724,-0.0,-6.787819728515387e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049320,298.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7956237792969,0.0,0.0,9.365064761368558e-05,298.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943115234375,0.0,0.0,9.861901344265787e-05,299.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.79449462890625,0.0,0.0,7.283971353899688e-05,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7950134277344,0.0,0.0,9.861889702733606e-05,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.79351806640625,0.0,0.0,0.0004678035038523,284.71026611328125,294.1499938964844,294.4410095214844,292.90557861328125,295.7071838378906,294.5307312011719,285.1439819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978984016925,5.618051357458853e-09,0.000997892813757,-0.0137707749381661,0.0,0.0,0.0,-0.0075979372486472,60.0,13.587125778198242,-0.0,-6.789377238192176e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049380,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.794921875,0.0,0.0,9.366185258841142e-05,298.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7935791015625,0.0,0.0,9.863080776995048e-05,299.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79376220703125,0.0,0.0,7.284843013621867e-05,298.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943115234375,0.0,0.0,9.863069863058628e-05,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79278564453125,0.0,0.0,0.0004678594705183,284.7099609375,294.1499938964844,294.4307556152344,292.89569091796875,295.6958923339844,294.5204467773437,285.1494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998014700599,5.631969557384764e-09,0.0009980091126635,-0.0138072399422526,0.0,0.0,0.0,-0.0076048234477639,60.0,13.559831619262695,-0.0,-6.790997275629709e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049440,298.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79425048828125,0.0,0.0,9.366422455059364e-05,298.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7929382324219,0.0,0.0,9.863330342341214e-05,299.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7931213378906,0.0,0.0,7.285027095349506e-05,298.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.79364013671875,0.0,0.0,9.863319428404792e-05,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7921447753906,0.0,0.0,0.0004678713157773,284.70977783203125,294.1499938964844,294.4204406738281,292.8857727050781,295.68463134765625,294.5101928710937,285.15478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980424074456,5.634881006244541e-09,0.0009980368195101,-0.0138148637488484,0.0,0.0,0.0,-0.0076062805019319,60.0,13.53161334991455,-0.0,-6.791336204514664e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049500,298.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7935791015625,0.0,0.0,9.366777521790937e-05,298.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7922668457031,0.0,0.0,9.863704326562583e-05,299.2118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7924499511719,0.0,0.0,7.285302854143083e-05,298.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79296875,0.0,0.0,9.863693412626162e-05,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7914733886719,0.0,0.0,0.0004678890691138,284.7095642089844,294.1499938964844,294.4100952148437,292.8758239746094,295.6733703613281,294.4998779296875,285.1601867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980773320421,5.639264166745761e-09,0.0009980717441067,-0.0138263497501611,0.0,0.0,0.0,-0.007608441170305,60.0,13.503524780273438,-0.0,-6.79184637419894e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
