time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18049560,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7929382324219,0.0,0.0,9.366391168441623e-05,298.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7916259765625,0.0,0.0,9.863296145340428e-05,299.2108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.79180908203125,0.0,0.0,7.285001629497856e-05,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7923278808594,0.0,0.0,9.863285958999768e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7908630371094,0.0,0.0,0.0004678697441704,284.7093811035156,294.1499938964844,294.39971923828125,292.8658447265625,295.662109375,294.4895935058594,285.1655578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980350732803,5.634400945808693e-09,0.0009980294853448,-0.0138136092573404,0.0,0.0,0.0,-0.007606026250869,60.0,13.474623680114746,-0.0,-6.791280782181276e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049620,298.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79229736328125,0.0,0.0,9.365591540699823e-05,298.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,9.862454317044468e-05,299.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79119873046875,0.0,0.0,7.284379535121843e-05,298.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7917175292969,0.0,0.0,9.862443403108044e-05,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7902526855469,0.0,0.0,0.000467829813715,284.709228515625,294.1499938964844,294.3893127441406,292.8558044433594,295.65087890625,294.4792785644531,285.1709289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979495080187,5.624398724535241e-09,0.0009979439200833,-0.0137874064967036,0.0,0.0,0.0,-0.0076010678894817,60.0,13.445229530334473,-0.0,-6.790116202637364e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049680,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7917175292969,0.0,0.0,9.364336438011378e-05,298.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904357910156,0.0,0.0,9.861133003141732e-05,299.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7906188964844,0.0,0.0,7.283403829205781e-05,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7911376953125,0.0,0.0,9.86112208920531e-05,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7896728515625,0.0,0.0,0.000467767153168,284.7091369628906,294.1499938964844,294.3788452148437,292.84576416015625,295.6396484375,294.4690246582031,285.17626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978184243664,5.6087290367656806e-09,0.0009978128364309,-0.013746352866292,0.0,0.0,0.0,-0.0075933146290481,60.0,13.415339469909668,-0.0,-6.788292949977405e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049740,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7911682128906,0.0,0.0,9.362649143440648e-05,298.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7898864746094,0.0,0.0,9.859355486696586e-05,299.2077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7900695800781,0.0,0.0,7.282090518856421e-05,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79058837890625,0.0,0.0,9.859344572760163e-05,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.78912353515625,0.0,0.0,0.0004676828393712,284.70904541015625,294.1499938964844,294.36834716796875,292.8356628417969,295.62841796875,294.4587707519531,285.1815795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976354194805,5.587654783312246e-09,0.000997629831545,-0.0136911468580365,0.0,0.0,0.0,-0.0075828526169061,60.0,13.384952545166016,-0.0,-6.785840866996298e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800,298.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7906188964844,0.0,0.0,9.360493277199566e-05,298.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.78936767578125,0.0,0.0,9.85708538792096e-05,299.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.78955078125,0.0,0.0,7.280414138222113e-05,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7900390625,0.0,0.0,9.85707447398454e-05,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7886047363281,0.0,0.0,0.0004675751843024,284.7090148925781,294.1499938964844,294.3578186035156,292.82550048828125,295.6171875,294.44854736328125,285.1868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974081767722,5.560758076228467e-09,0.0009974027052521,-0.0136206811293959,0.0,0.0,0.0,-0.0075695333071053,60.0,13.354011535644531,-0.0,-6.782711636788008e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049860,298.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7901306152344,0.0,0.0,9.357953967992216e-05,298.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7888488769531,0.0,0.0,9.854410745901988e-05,299.2057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7890319824219,0.0,0.0,7.278438715729862e-05,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78955078125,0.0,0.0,9.854399831965566e-05,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7881164550781,0.0,0.0,0.0004674483207054,284.7090148925781,294.1499938964844,294.34722900390625,292.8153381347656,295.6059875488281,294.4383239746094,285.19219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971344843506,5.529074087462504e-09,0.0009971290128305,-0.013537679798901,0.0,0.0,0.0,-0.0075538125820457,60.0,13.322540283203123,-0.0,-6.779027472703092e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049920,298.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7896423339844,0.0,0.0,9.354932990390807e-05,298.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78839111328125,0.0,0.0,9.851228969637305e-05,299.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.78857421875,0.0,0.0,7.276088581420481e-05,298.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7890625,0.0,0.0,9.851218783296643e-05,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78765869140625,0.0,0.0,0.0004672974464483,284.70904541015625,294.1499938964844,294.33660888671875,292.8051147460937,295.59478759765625,294.4281616210937,285.19744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968151571229,5.491398002988035e-09,0.0009968096856027,-0.0134389754384756,0.0,0.0,0.0,-0.0075351493433117,60.0,13.290489196777344,-0.0,-6.774646266194395e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049980,298.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7891845703125,0.0,0.0,9.351588960271327e-05,298.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7879333496094,0.0,0.0,9.84770740615204e-05,299.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7881164550781,0.0,0.0,7.27348742657341e-05,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7886047363281,0.0,0.0,9.84769721981138e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7872009277344,0.0,0.0,0.0004671303904615,284.7090759277344,294.1499938964844,294.3259582519531,292.7948608398437,295.5835876464844,294.4179992675781,285.2027282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964556666091,5.449689144398917e-09,0.0009964501950889,-0.0133297098800539,0.0,0.0,0.0,-0.0075144581496715,60.0,13.257981300354004,-0.0,-6.76979894365104e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050040,298.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.78875732421875,0.0,0.0,9.347771992906928e-05,298.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7875366210937,0.0,0.0,9.843688167165963e-05,299.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7876892089844,0.0,0.0,7.270518835866824e-05,298.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7882080078125,0.0,0.0,9.843677980825304e-05,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7867736816406,0.0,0.0,0.0004669397312682,284.7091979980469,294.1499938964844,294.31524658203125,292.7845458984375,295.5724182128906,294.40789794921875,285.2079467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960514726117,5.402096991957705e-09,0.0009960461175069,-0.0132050262764096,0.0,0.0,0.0,-0.0074908789247274,60.0,13.224894523620604,-0.0,-6.764269500081356e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100,298.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7883605957031,0.0,0.0,9.343670535599812e-05,298.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.787109375,0.0,0.0,9.839369158726186e-05,299.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.78729248046875,0.0,0.0,7.267329056048766e-05,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.78778076171875,0.0,0.0,9.839358972385526e-05,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.786376953125,0.0,0.0,0.0004667348985094,284.70928955078125,294.1499938964844,294.3044738769531,292.7742004394531,295.56121826171875,294.3978271484375,285.21319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956113062798,5.350957898997421e-09,0.000995605951175,-0.0130710545927286,0.0,0.0,0.0,-0.0074655124917626,60.0,13.191391944885254,-0.0,-6.758331494438607e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050160,298.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7879638671875,0.0,0.0,9.33916962821968e-05,298.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7867431640625,0.0,0.0,9.834628872340544e-05,299.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78692626953125,0.0,0.0,7.263827865244821e-05,298.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.78741455078125,0.0,0.0,9.834618685999884e-05,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7860107421875,0.0,0.0,0.0004665100423153,284.7094421386719,294.1499938964844,294.2936706542969,292.7637939453125,295.5500793457031,294.38775634765625,285.2184143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951312094926,5.29483479283499e-09,0.0009951259708032,-0.0129240220412611,0.0,0.0,0.0,-0.007437689229846,60.0,13.157304763793944,-0.0,-6.751816528094423e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050220,298.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.78759765625,0.0,0.0,9.334331116406248e-05,298.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7864074707031,0.0,0.0,9.829533519223332e-05,299.199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7865600585937,0.0,0.0,7.260064012371004e-05,298.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7870483398437,0.0,0.0,9.829523332882673e-05,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7856750488281,0.0,0.0,0.0004662683641072,284.7096252441406,294.1499938964844,294.2828369140625,292.7533569335937,295.5389099121094,294.37774658203125,285.2236022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946153732016,5.234510602747377e-09,0.0009946101345121,-0.0127659840509295,0.0,0.0,0.0,-0.0074077839963138,60.0,13.122780799865724,-0.0,-6.744817682147186e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050280,298.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7872619628906,0.0,0.0,9.328995656687766e-05,298.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7860717773437,0.0,0.0,9.8239142971579e-05,299.19842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7862548828125,0.0,0.0,7.255914533743635e-05,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7867126464844,0.0,0.0,9.823904838413e-05,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.78533935546875,0.0,0.0,0.0004660018312279,284.7098388671875,294.1499938964844,294.2719421386719,292.7428894042969,295.5277404785156,294.36773681640625,285.2287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940494783222,5.167999361788134e-09,0.0009940443560481,-0.0125917317345738,0.0,0.0,0.0,-0.0073748263530433,60.0,13.087778091430664,-0.0,-6.73710474075051e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050340,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7869567871094,0.0,0.0,9.323695849161596e-05,298.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7857666015625,0.0,0.0,9.81833436526358e-05,299.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7859191894531,0.0,0.0,7.2517927037552e-05,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7864074707031,0.0,0.0,9.81832417892292e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7850646972656,0.0,0.0,0.0004657371318899,284.7100830078125,294.1499938964844,294.260986328125,292.7323608398437,295.5166015625,294.3577880859375,285.2339782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934819536283,5.1019326541279505e-09,0.0009934768313542,-0.0124186491593718,0.0,0.0,0.0,-0.0073420614935457,60.0,13.052583694458008,-0.0,-6.729448642772695e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7867126464844,0.0,0.0,9.31662871153094e-05,298.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7855224609375,0.0,0.0,9.810891788220032e-05,299.19635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7856750488281,0.0,0.0,7.246295717777684e-05,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7861633300781,0.0,0.0,9.810881601879372e-05,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7847900390625,0.0,0.0,0.0004653841315302,284.7103576660156,294.1499938964844,294.25,292.7217712402344,295.50543212890625,294.34765625,285.2391052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927314240485,5.013844894818931e-09,0.0009927264181897,-0.0121878674253821,0.0,0.0,0.0,-0.0072984071448445,60.0,13.015791893005373,-0.0,-6.719246670172653e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050460,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.78643798828125,0.0,0.0,9.31108370423317e-05,298.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7852478027344,0.0,0.0,9.80505210463889e-05,299.1952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7854309082031,0.0,0.0,7.241982530103996e-05,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.785888671875,0.0,0.0,9.80504191829823e-05,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7845458984375,0.0,0.0,0.000465107121272,284.7106628417969,294.1499938964844,294.23809814453125,292.71124267578125,295.4942626953125,294.337646484375,285.2442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921435266733,4.944719744770509e-09,0.0009921386372298,-0.0120067624375224,0.0,0.0,0.0,-0.0072641549631953,60.0,12.97983169555664,-0.0,-6.711245958967993e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050520,298.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7862854003906,0.0,0.0,9.299960220232606e-05,298.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7850952148437,0.0,0.0,9.793337812880054e-05,299.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7852783203125,0.0,0.0,7.23332996130921e-05,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7857360839844,0.0,0.0,9.793328354135156e-05,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7843933105469,0.0,0.0,0.0004645514709409,284.7110595703125,294.1499938964844,294.2245178222656,292.7008056640625,295.4829406738281,294.3269348144531,285.24932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909569052979,4.806086639774776e-09,0.0009909521322697,-0.0116435550153255,0.0,0.0,0.0,-0.0071954233571887,60.0,12.939396858215332,-0.0,-6.695216114849245e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050580,298.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7860717773437,0.0,0.0,9.292607865063474e-05,298.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.784912109375,0.0,0.0,9.785596193978564e-05,299.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7850646972656,0.0,0.0,7.227611786220223e-05,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7855529785156,0.0,0.0,9.785586007637904e-05,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7842102050781,0.0,0.0,0.0004641842388082,284.71142578125,294.1499938964844,294.2092590332031,292.6905212402344,295.47174072265625,294.31646728515625,285.25445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901777375489,4.714456824927993e-09,0.0009901729645207,-0.0114034842699766,0.0,0.0,0.0,-0.0071500204503536,60.0,12.901585578918455,-0.0,-6.684630449171891e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050640,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7859191894531,0.0,0.0,9.28023728192784e-05,298.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7847595214844,0.0,0.0,9.772568591870368e-05,299.192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.784912109375,0.0,0.0,7.217990059871227e-05,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.785400390625,0.0,0.0,9.772559133125468e-05,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7840576171875,0.0,0.0,0.0004635663062799,284.7118530273437,294.1499938964844,294.19244384765625,292.6803283691406,295.4604187011719,294.3057556152344,285.259521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888564236462,4.560286370747235e-09,0.0009888518834486,-0.0109995640814304,0.0,0.0,0.0,-0.0070735774934291,60.0,12.860520362854004,-0.0,-6.666840590696665e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700,298.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7857360839844,0.0,0.0,9.269127622246742e-05,298.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7846069335937,0.0,0.0,9.760869579622522e-05,299.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7847595214844,0.0,0.0,7.209349132608622e-05,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.78521728515625,0.0,0.0,9.760859393281862e-05,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7839050292969,0.0,0.0,0.0004630113544408,284.7122497558594,294.1499938964844,294.174072265625,292.6702880859375,295.4491271972656,294.2947998046875,285.2646179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876724798232,4.4218286809893925e-09,0.000987668056041,-0.0106368036940693,0.0,0.0,0.0,-0.0070049385540187,60.0,12.820528984069824,-0.0,-6.650883221936965e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050760,298.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7856140136719,0.0,0.0,9.254966425942256e-05,298.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7844543457031,0.0,0.0,9.745956776896492e-05,299.1900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7846069335937,0.0,0.0,7.198334787972271e-05,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7850952148437,0.0,0.0,9.745947318151592e-05,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7837829589844,0.0,0.0,0.0004623039858415,284.7126770019531,294.1499938964844,294.1542358398437,292.6603088378906,295.43780517578125,294.283447265625,285.2696838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861568687483,4.2453511817086564e-09,0.0009861525613814,-0.0101744309067726,0.0,0.0,0.0,-0.0069174193777143,60.0,12.778238296508787,-0.0,-6.630573068377998e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050820,298.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7854919433594,0.0,0.0,9.23999905353412e-05,298.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7843322753906,0.0,0.0,9.730194869916886e-05,299.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7845153808594,0.0,0.0,7.186693255789578e-05,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.78497314453125,0.0,0.0,9.730185411171988e-05,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7836608886719,0.0,0.0,0.0004615563375409,284.7131652832031,294.1499938964844,294.1330261230469,292.65045166015625,295.4263916015625,294.2718811035156,285.2747497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845620952546,4.058831937214791e-09,0.0009845580207183,-0.0096857333555817,0.0,0.0,0.0,-0.0068249553442001,60.0,12.734601974487305,-0.0,-6.609139546753795e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050880,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.785400390625,0.0,0.0,9.225987741956489e-05,298.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7842712402344,0.0,0.0,9.715440683066844e-05,299.1879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.784423828125,0.0,0.0,7.175795326475054e-05,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7848815917969,0.0,0.0,9.715431224321948e-05,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7835998535156,0.0,0.0,0.0004608564486261,284.7136535644531,294.1499938964844,294.1104431152344,292.64068603515625,295.414794921875,294.2602233886719,285.27978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830710478127,3.884231158934881e-09,0.0009830670896917,-0.0092282565310597,0.0,0.0,0.0,-0.0067384089343249,60.0,12.69119930267334,-0.0,-6.58910721540451e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050940,298.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78533935546875,0.0,0.0,9.211174619849773e-05,298.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7842102050781,0.0,0.0,9.699841029942036e-05,299.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.78436279296875,0.0,0.0,7.164273847592995e-05,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7848205566406,0.0,0.0,9.699831571197136e-05,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7835388183594,0.0,0.0,0.0004601165128406,284.71417236328125,294.1499938964844,294.0865478515625,292.6310119628906,295.4032287597656,294.24969482421875,285.2848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814921068027,3.699632378229012e-09,0.0009814883815124,-0.0087445797398686,0.0,0.0,0.0,-0.0066468939185142,60.0,12.647102355957031,-0.0,-6.567960753045554e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000,298.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7853088378906,0.0,0.0,9.202041837852448e-05,298.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7841796875,0.0,0.0,9.690223669167608e-05,299.185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7843322753906,0.0,0.0,7.157170330174267e-05,298.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7847900390625,0.0,0.0,9.69021421042271e-05,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.78350830078125,0.0,0.0,0.0004596603102982,284.7147521972656,294.1499938964844,294.0614318847656,292.6214294433594,295.3913879394531,294.2374572753906,285.2898254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805167792364,3.5858069846739227e-09,0.0009805131703615,-0.0084463385865092,0.0,0.0,0.0,-0.0065904562361538,60.0,12.607222557067873,-0.0,-6.554939346870017e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051060,298.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7852783203125,0.0,0.0,9.190650598611684e-05,298.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7841491699219,0.0,0.0,9.678228525444864e-05,299.1846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7843017578125,0.0,0.0,7.148310396587476e-05,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7847595214844,0.0,0.0,9.678219066699968e-05,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7834777832031,0.0,0.0,0.0004590913304127,284.7153015136719,294.1499938964844,294.03515625,292.6119384765625,295.37957763671875,294.2252197265625,285.2947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793022181838,3.44385209238851e-09,0.0009792987257242,-0.0080743888393044,0.0,0.0,0.0,-0.0065200803801417,60.0,12.56600570678711,-0.0,-6.538716945669877e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051120,298.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7852478027344,0.0,0.0,9.187511022901164e-05,298.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7841491699219,0.0,0.0,9.67492160270922e-05,299.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7843017578125,0.0,0.0,7.145867857616395e-05,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7847595214844,0.0,0.0,9.67491214396432e-05,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.78350830078125,0.0,0.0,0.0004589344607666,284.7159118652344,294.1499938964844,294.0077819824219,292.6025085449219,295.3676452636719,294.2117614746094,285.2998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789670584723,3.4046951924437963e-09,0.000978963682428,-0.0079717896878719,0.0,0.0,0.0,-0.0065006674267351,60.0,12.52932071685791,-0.0,-6.534246210776473e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051180,298.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7852783203125,0.0,0.0,9.192148718284444e-05,298.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7841796875,0.0,0.0,9.67980522545986e-05,299.1824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7843322753906,0.0,0.0,7.149475277401507e-05,298.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7847900390625,0.0,0.0,9.679796494310722e-05,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7835388183594,0.0,0.0,0.0004591661563608,284.7165222167969,294.1499938964844,293.9793395996094,292.5931396484375,295.35546875,294.1968078613281,285.3047790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794605430215,3.462448106006377e-09,0.0009794570505619,-0.0081231147050857,0.0,0.0,0.0,-0.0065292958170175,60.0,12.50006866455078,-0.0,-6.540841468449798e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051240,298.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78533935546875,0.0,0.0,9.202604996971786e-05,298.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.78424072265625,0.0,0.0,9.690815932117404e-05,299.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7843933105469,0.0,0.0,7.15760761522688e-05,298.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7848205566406,0.0,0.0,9.690806473372504e-05,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7835998535156,0.0,0.0,0.0004596884537022,284.7171936035156,294.1499938964844,293.94989013671875,292.5838623046875,295.3431396484375,294.18023681640625,285.3097229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805741719901,3.592685260400685e-09,0.0009805705631151,-0.0084643624722957,0.0,0.0,0.0,-0.0065938588231801,60.0,12.477270126342772,-0.0,-6.555725917678501e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300,298.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.785400390625,0.0,0.0,9.2168222181499e-05,298.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7843017578125,0.0,0.0,9.705786942504346e-05,299.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7844543457031,0.0,0.0,7.168664888013154e-05,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.784912109375,0.0,0.0,9.70577821135521e-05,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7836608886719,0.0,0.0,0.000460398645373,284.7178649902344,294.1499938964844,293.9195251464844,292.5746154785156,295.3306884765625,294.162109375,285.3146667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820881532505,3.76978803728889e-09,0.0009820843115448,-0.0089284032583236,0.0,0.0,0.0,-0.0066816532053053,60.0,12.458800315856934,-0.0,-6.575994149216059e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051360,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.78546142578125,0.0,0.0,9.237015910912304e-05,298.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7843933105469,0.0,0.0,9.72705238382332e-05,299.178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7845458984375,0.0,0.0,7.184371497714892e-05,298.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.78497314453125,0.0,0.0,9.727043652674185e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78375244140625,0.0,0.0,0.0004614073841366,284.71856689453125,294.1499938964844,293.8882751464844,292.5654296875,295.318115234375,294.1431884765625,285.3196105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842393919825,4.021355692884754e-09,0.0009842353174462,-0.00958754401654,0.0,0.0,0.0,-0.0068063656799495,60.0,12.445449829101562,-0.0,-6.604837921031503e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051420,298.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7856140136719,0.0,0.0,9.261497325496748e-05,298.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7845153808594,0.0,0.0,9.752831829246134e-05,299.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.78466796875,0.0,0.0,7.20341267879121e-05,298.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7850952148437,0.0,0.0,9.752823098096997e-05,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.78387451171875,0.0,0.0,0.0004626302688848,284.7193298339844,294.1499938964844,293.8562316894531,292.5563049316406,295.3050842285156,294.1182556152344,285.32452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098684837576,4.326341063176642e-09,0.0009868440683931,-0.0103866290301084,0.0,0.0,0.0,-0.0069575635716319,60.0,12.441248893737791,-0.0,-6.63989041527202e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051480,298.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7857360839844,0.0,0.0,9.286000567954034e-05,298.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.78466796875,0.0,0.0,9.778635285329074e-05,299.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7848205566406,0.0,0.0,7.222470594570041e-05,298.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7852478027344,0.0,0.0,9.778625826584177e-05,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7840270996094,0.0,0.0,0.0004638542595785,284.7200927734375,294.1499938964844,293.82342529296875,292.5472106933594,295.2920837402344,294.09332275390625,285.3294372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894581744447,4.631597327886538e-09,0.0009894535178318,-0.0111864069476723,0.0,0.0,0.0,-0.0071088885888457,60.0,12.437055587768556,-0.0,-6.675067254491296e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051540,298.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78594970703125,0.0,0.0,9.301861427957192e-05,298.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7848815917969,0.0,0.0,9.795337246032432e-05,299.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7850341796875,0.0,0.0,7.234806253109127e-05,298.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.78546142578125,0.0,0.0,9.795328514883296e-05,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78424072265625,0.0,0.0,0.000464646553155,284.7209777832031,294.1499938964844,293.7899169921875,292.53814697265625,295.2783508300781,294.0627746582031,285.33428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991147593595,4.829182387311448e-09,0.0009911428205668,-0.0117040714249014,0.0,0.0,0.0,-0.0072068385779857,60.0,12.430359840393066,-0.0,-6.697885623907497e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600,298.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7861328125,0.0,0.0,9.317708463640884e-05,298.8474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7850952148437,0.0,0.0,9.81202465482056e-05,299.1737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7852478027344,0.0,0.0,7.247131725307554e-05,298.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7856750488281,0.0,0.0,9.812015923671424e-05,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7844543457031,0.0,0.0,0.0004654381191357,284.7218322753906,294.1499938964844,293.7557678222656,292.5291442871094,295.2646179199219,294.0322265625,285.33917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928361978381,5.0265871465171585e-09,0.0009928311919793,-0.0122212544083595,0.0,0.0,0.0,-0.0073047024197876,60.0,12.423662185668944,-0.0,-6.720722467434825e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051660,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.786376953125,0.0,0.0,9.329801832791418e-05,298.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7853088378906,0.0,0.0,9.824759035836904e-05,299.1724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.78546142578125,0.0,0.0,7.256537355715409e-05,298.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.785888671875,0.0,0.0,9.824750304687768e-05,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7846984863281,0.0,0.0,0.0004660422273445,284.7226867675781,294.1499938964844,293.7210388183594,292.5201416015625,295.2508239746094,294.00244140625,285.3440246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994145986624,5.17725107229694e-09,0.0009941407479345,-0.0126159526407718,0.0,0.0,0.0,-0.007379500195384,60.0,12.41007137298584,-0.0,-6.738175528653302e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051720,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7865905761719,0.0,0.0,9.322952246293426e-05,298.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7855529785156,0.0,0.0,9.817546379053964e-05,299.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.78570556640625,0.0,0.0,7.251209899550304e-05,298.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7861328125,0.0,0.0,9.817537647904828e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7849426269531,0.0,0.0,0.0004657000827137,284.7236022949219,294.1499938964844,293.685791015625,292.5111999511719,295.23687744140625,293.9726257324219,285.348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934069821611,5.091872257168006e-09,0.0009934018598869,-0.0123922815546393,0.0,0.0,0.0,-0.0073371301405131,60.0,12.38855266571045,-0.0,-6.728281931600577e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051780,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.786865234375,0.0,0.0,9.31225877138786e-05,298.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78582763671875,0.0,0.0,9.806285379454494e-05,299.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7859802246094,0.0,0.0,7.242892752401531e-05,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7864074707031,0.0,0.0,9.806276648305357e-05,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.78521728515625,0.0,0.0,0.0004651659401133,284.7245178222656,294.1499938964844,293.65008544921875,292.50225830078125,295.2227783203125,293.9447631835937,285.35369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922797325998,4.958618848860397e-09,0.000992274726741,-0.0120431594550609,0.0,0.0,0.0,-0.0072711324319243,60.0,12.358816146850586,-0.0,-6.712852496093549e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051840,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7871398925781,0.0,0.0,9.287371358368546e-05,298.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7861022949219,0.0,0.0,9.780077380128203e-05,299.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7862548828125,0.0,0.0,7.223535794764757e-05,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.78668212890625,0.0,0.0,9.780069376574828e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7854919433594,0.0,0.0,0.0004639227699954,284.7254638671875,294.1499938964844,293.614013671875,292.49334716796875,295.2085266113281,293.91815185546875,285.3585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896160336211,4.648496254588963e-09,0.0009896113770082,-0.0112306680530309,0.0,0.0,0.0,-0.007117333356291,60.0,12.32015895843506,-0.0,-6.67701556267275e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
