time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18051900,298.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7874450683594,0.0,0.0,9.262019739253446e-05,298.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7864074707031,0.0,0.0,9.753380436450244e-05,299.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7865600585937,0.0,0.0,7.203817222034559e-05,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7869567871094,0.0,0.0,9.753372432896867e-05,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7857971191406,0.0,0.0,0.0004626564041245,284.7264099121094,294.1499938964844,293.5775756835937,292.4844665527344,295.1942138671875,293.8919372558594,285.36334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869119385257,4.332596503786591e-09,0.0009869076311588,-0.0104030091315507,0.0,0.0,0.0,-0.0069607156328856,60.0,12.279293060302734,-0.0,-6.64060948452061e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051960,298.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7877502441406,0.0,0.0,9.233353193849324e-05,298.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7867431640625,0.0,0.0,9.723193215904756e-05,299.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7868957519531,0.0,0.0,7.181520777521655e-05,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.78729248046875,0.0,0.0,9.72318448475562e-05,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7861328125,0.0,0.0,0.0004612244374584,284.7273864746094,294.1499938964844,293.54083251953125,292.4756164550781,295.1796569824219,293.868896484375,285.3681335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838500991463,3.9753920155760625e-09,0.0009838460246101,-0.0094671109691262,0.0,0.0,0.0,-0.0067835985682904,60.0,12.22943115234375,-0.0,-6.59956285176122e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052020,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7880859375,0.0,0.0,9.208815754391252e-05,298.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7870788574219,0.0,0.0,9.697353380033746e-05,299.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7872314453125,0.0,0.0,7.162435940699652e-05,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7876281738281,0.0,0.0,9.697345376480372e-05,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7864990234375,0.0,0.0,0.0004599987296387,284.7283935546875,294.1499938964844,293.50390625,292.4667663574219,295.1650085449219,293.84588623046875,285.3729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812343632802,3.669642589798627e-09,0.0009812306379899,-0.0086660021916031,0.0,0.0,0.0,-0.0066320206969976,60.0,12.182106018066406,-0.0,-6.564528831631834e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052080,298.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7884521484375,0.0,0.0,9.190688433591276e-05,298.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7874450683594,0.0,0.0,9.678264177637176e-05,299.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.78759765625,0.0,0.0,7.148336590034887e-05,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7879943847656,0.0,0.0,9.6782561740838e-05,298.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.786865234375,0.0,0.0,0.0004590932512655,284.7294006347656,294.1499938964844,293.466796875,292.4579467773437,295.1501770019531,293.82379150390625,285.377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793023345991,3.443761498189701e-09,0.0009792988421395,-0.0080741504207253,0.0,0.0,0.0,-0.0065200398676097,60.0,12.13524341583252,-0.0,-6.538706998071575e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052140,298.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.788818359375,0.0,0.0,9.182459325529636e-05,298.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7878112792969,0.0,0.0,9.669599239714444e-05,299.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7879638671875,0.0,0.0,7.141936657717451e-05,298.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7883605957031,0.0,0.0,9.669590508565308e-05,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7872314453125,0.0,0.0,0.000458682217868,284.7304382324219,294.1499938964844,293.4295959472656,292.4491577148437,295.1352233886719,293.8009948730469,285.3824768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784240974113,3.341207532869816e-09,0.000978420721367,-0.0078054377809166,0.0,0.0,0.0,-0.006469193380326,60.0,12.094444274902344,-0.0,-6.527000095957193e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200,298.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7892150878906,0.0,0.0,9.187605610350148e-05,298.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7882385253906,0.0,0.0,9.675017645349726e-05,299.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7883605957031,0.0,0.0,7.145938434405252e-05,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.78875732421875,0.0,0.0,9.67500964179635e-05,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7876281738281,0.0,0.0,0.0004589392628986,284.73150634765625,294.1499938964844,293.3923645019531,292.4403991699219,295.1200256347656,293.7757263183594,285.38720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789714822545,3.4052904940296003e-09,0.0009789681062102,-0.0079733496531844,0.0,0.0,0.0,-0.0065009593963623,60.0,12.06296730041504,-0.0,-6.534314422879106e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052260,298.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7896423339844,0.0,0.0,9.210076677845792e-05,298.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7886657714844,0.0,0.0,9.698681242298336e-05,299.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7887878417969,0.0,0.0,7.163416012190282e-05,298.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7891845703125,0.0,0.0,9.698672511149198e-05,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7880554199219,0.0,0.0,0.0004600617394316,284.73260498046875,294.1499938964844,293.3551330566406,292.4316711425781,295.10455322265625,293.7474670410156,285.3919677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813659125939,3.685231453331994e-09,0.0009813623037189,-0.0087068499997258,0.0,0.0,0.0,-0.0066397399641573,60.0,12.047472953796388,-0.0,-6.566313004441326e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052320,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7900695800781,0.0,0.0,9.235341713065282e-05,298.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7890930175781,0.0,0.0,9.725285781314597e-05,299.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.78924560546875,0.0,0.0,7.183066918514669e-05,298.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7896423339844,0.0,0.0,9.72527777776122e-05,298.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7885131835937,0.0,0.0,0.0004613237979356,284.7337341308594,294.1499938964844,293.3179931640625,292.4229736328125,295.08892822265625,293.7165222167969,285.3966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840556886047,3.999979458768621e-09,0.0009840517304837,-0.0095315370708704,0.0,0.0,0.0,-0.0067957644350826,60.0,12.037165641784668,-0.0,-6.602384416964925e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052380,298.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7905578613281,0.0,0.0,9.264285472454505e-05,298.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7895812988281,0.0,0.0,9.755764767760412e-05,299.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7897033691406,0.0,0.0,7.205578003777191e-05,298.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79010009765625,0.0,0.0,9.755756764207037e-05,298.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7890014648437,0.0,0.0,0.0004627695889212,284.7348937988281,294.1499938964844,293.2809753417969,292.414306640625,295.0730285644531,293.6807861328125,285.4013977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871405782178,4.3605634658661074e-09,0.0009871361544355,-0.0104762939736247,0.0,0.0,0.0,-0.0069745266810059,60.0,12.034825325012209,-0.0,-6.643829664199076e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052440,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7910461425781,0.0,0.0,9.288801084039731e-05,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7900695800781,0.0,0.0,9.781581320567057e-05,299.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.79022216796875,0.0,0.0,7.224646105896682e-05,298.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79058837890625,0.0,0.0,9.78157331701368e-05,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7894897460937,0.0,0.0,0.0004639942198991,284.736083984375,294.1499938964844,293.244140625,292.4056701660156,295.0567932128906,293.6421813964844,285.4060974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897546842694,4.665985375851278e-09,0.0009897500276565,-0.0112764993682503,0.0,0.0,0.0,-0.0071259485557675,60.0,12.033449172973633,-0.0,-6.679035635670516e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79156494140625,0.0,0.0,9.310089808423072e-05,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79058837890625,0.0,0.0,9.803999273572116e-05,299.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7907409667969,0.0,0.0,7.241204002639279e-05,298.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7911071777344,0.0,0.0,9.80399127001874e-05,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7900085449219,0.0,0.0,0.0004650576156564,284.7373046875,294.1499938964844,293.20758056640625,292.3970642089844,295.0404968261719,293.60272216796875,285.4107971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920214070007,4.931193675616896e-09,0.0009920164011418,-0.0119713321328163,0.0,0.0,0.0,-0.0072574168443679,60.0,12.03221035003662,-0.0,-6.709682054406585e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052560,298.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7920837402344,0.0,0.0,9.340183169115336e-05,298.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7911376953125,0.0,0.0,9.835688979364932e-05,299.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.791259765625,0.0,0.0,7.264610030688345e-05,298.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7916564941406,0.0,0.0,9.835680975811556e-05,298.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7905578613281,0.0,0.0,0.0004665608576033,284.738525390625,294.1499938964844,293.1713256835937,292.3885192871094,295.0238952636719,293.559814453125,285.4154968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952262043952,5.306105776980985e-09,0.0009952208492904,-0.0129535524174571,0.0,0.0,0.0,-0.007443269714713,60.0,12.03628635406494,-0.0,-6.753124637270957e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052620,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7926330566406,0.0,0.0,9.353618224849924e-05,298.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.79168701171875,0.0,0.0,9.84983635134995e-05,299.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7918395996094,0.0,0.0,7.275059033418074e-05,298.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7922058105469,0.0,0.0,9.849828347796574e-05,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7911376953125,0.0,0.0,0.0004672319628298,284.7397766113281,294.1499938964844,293.1354675292969,292.3800354003906,295.0072021484375,293.5174865722656,285.420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966583456844,5.47346301615903e-09,0.0009966528741642,-0.0133919920772314,0.0,0.0,0.0,-0.0075262407772243,60.0,12.03371238708496,-0.0,-6.772562244350412e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052680,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.793212890625,0.0,0.0,9.354698704555632e-05,298.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7922668457031,0.0,0.0,9.850973583525048e-05,299.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7923889160156,0.0,0.0,7.275899406522512e-05,298.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.79278564453125,0.0,0.0,9.850966307567433e-05,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7917175292969,0.0,0.0,0.0004672859213314,284.7410583496094,294.1499938964844,293.1000061035156,292.3716125488281,294.9903564453125,293.4776306152344,285.4248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967752266675,5.486894938400155e-09,0.0009967697551473,-0.0134271793067455,0.0,0.0,0.0,-0.0075329095125198,60.0,12.019489288330078,-0.0,-6.774123306740877e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052740,298.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7937927246094,0.0,0.0,9.315850911661984e-05,298.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7928771972656,0.0,0.0,9.810065239435062e-05,299.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7929992675781,0.0,0.0,7.245684537338093e-05,298.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7933654785156,0.0,0.0,9.810057963477448e-05,298.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.79229736328125,0.0,0.0,0.0004653454234357,284.74237060546875,294.1499938964844,293.0650634765625,292.3632507324219,294.9734191894531,293.4405212402344,285.4294738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926354978233,5.002855907321191e-09,0.0009926304919645,-0.0121590793132781,0.0,0.0,0.0,-0.0072929491288959,60.0,11.987445831298828,-0.0,-6.717974798675641e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.79443359375,0.0,0.0,9.29703819565475e-05,298.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7934875488281,0.0,0.0,9.790254262043165e-05,299.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.79364013671875,0.0,0.0,7.231051858980209e-05,298.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79400634765625,0.0,0.0,9.790246986085548e-05,298.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7929382324219,0.0,0.0,0.0004644056898541,284.74371337890625,294.1499938964844,293.0306701660156,292.3549499511719,294.95623779296875,293.40728759765625,285.43408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906308259814,4.7684309834039595e-09,0.0009906260529533,-0.0115449037402868,0.0,0.0,0.0,-0.0071767354384064,60.0,11.9476318359375,-0.0,-6.690865461678186e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052860,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7950744628906,0.0,0.0,9.278712241211906e-05,298.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.79412841796875,0.0,0.0,9.770956239663064e-05,299.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7942810058594,0.0,0.0,7.216798258014023e-05,298.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7946472167969,0.0,0.0,9.770948236109688e-05,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7935791015625,0.0,0.0,0.0004634902870748,284.7450561523437,294.1499938964844,292.9968566894531,292.34674072265625,294.9390563964844,293.3743896484375,285.438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886840125545,4.540083420323526e-09,0.000988679472357,-0.0109466323629021,0.0,0.0,0.0,-0.0070635639131069,60.0,11.907879829406738,-0.0,-6.664510721066108e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052920,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7957458496094,0.0,0.0,9.255998156731948e-05,298.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7948303222656,0.0,0.0,9.747036529006436e-05,299.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7949523925781,0.0,0.0,7.199131505331025e-05,298.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7953186035156,0.0,0.0,9.747029253048822e-05,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7942810058594,0.0,0.0,0.0004623556742444,284.7464294433594,294.1499938964844,292.9637451171875,292.338623046875,294.9216613769531,293.3465576171875,285.4433288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862614097073,4.257050711942156e-09,0.0009862571023404,-0.0102050798013806,0.0,0.0,0.0,-0.0069232415407896,60.0,11.86323070526123,-0.0,-6.631918125776792e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052980,298.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7964172363281,0.0,0.0,9.232875163434072e-05,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7955017089844,0.0,0.0,9.72268680925481e-05,299.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7956237792969,0.0,0.0,7.181146793300286e-05,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7959899902344,0.0,0.0,9.722678805701436e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7949523925781,0.0,0.0,0.0004612006014212,284.7478332519531,294.1499938964844,292.9313659667969,292.33062744140625,294.904296875,293.31817626953125,285.4479064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837958496063,3.968925188502226e-09,0.0009837918914854,-0.009450165554881,0.0,0.0,0.0,-0.0067803980782628,60.0,11.818769454956056,-0.0,-6.598820334602351e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053040,298.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.797119140625,0.0,0.0,9.216585021931678e-05,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79620361328125,0.0,0.0,9.70553228398785e-05,299.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7963256835937,0.0,0.0,7.168476440710947e-05,298.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79669189453125,0.0,0.0,9.705525008030236e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.795654296875,0.0,0.0,0.0004603869165293,284.7492370605469,294.1499938964844,292.8997497558594,292.3226928710937,294.88677978515625,293.291259765625,285.4525146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820576524361,3.76593867201791e-09,0.0009820539271458,-0.0089183151721954,0.0,0.0,0.0,-0.0066797579638659,60.0,11.777615547180176,-0.0,-6.575552902177152e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7978210449219,0.0,0.0,9.202426008414476e-05,298.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7969055175781,0.0,0.0,9.690622391644864e-05,299.1294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.79705810546875,0.0,0.0,7.157463551266119e-05,298.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7973937988281,0.0,0.0,9.69061438809149e-05,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79638671875,0.0,0.0,0.0004596796352416,284.75067138671875,294.1499938964844,292.8690185546875,292.3149108886719,294.8692321777344,293.2650146484375,285.45709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805479785427,3.589499142364616e-09,0.0009805443696677,-0.0084560131654143,0.0,0.0,0.0,-0.006592284888029,60.0,11.737543106079102,-0.0,-6.555361409255056e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053160,298.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7985534667969,0.0,0.0,9.199949272442608e-05,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79766845703125,0.0,0.0,9.68801396084018e-05,299.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7977905273437,0.0,0.0,7.155536877689883e-05,298.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.79815673828125,0.0,0.0,9.688006684882566e-05,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.797119140625,0.0,0.0,0.0004595559148583,284.7521057128906,294.1499938964844,292.83917236328125,292.3072509765625,294.8515319824219,293.23834228515625,285.461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802832501009,3.558612071685729e-09,0.0009802797576412,-0.0083750830963253,0.0,0.0,0.0,-0.0065769702196121,60.0,11.70492458343506,-0.0,-6.551830011858328e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053220,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.79931640625,0.0,0.0,9.203506488120183e-05,298.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.79840087890625,0.0,0.0,9.691759623819962e-05,299.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.79852294921875,0.0,0.0,7.158303924370557e-05,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.79888916015625,0.0,0.0,9.691752347862348e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7978820800781,0.0,0.0,0.0004597336228471,284.7535705566406,294.1499938964844,292.810302734375,292.2997131347656,294.8337707519531,293.2109680175781,285.4662170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806615998968,3.602906639699199e-09,0.0009806579910218,-0.0084911445155739,0.0,0.0,0.0,-0.0065989261493086,60.0,11.678053855895996,-0.0,-6.556894760478826e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053280,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8000793457031,0.0,0.0,9.213039447786286e-05,298.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7991638183594,0.0,0.0,9.701798262540252e-05,299.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.79931640625,0.0,0.0,7.16571812517941e-05,298.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7996520996094,0.0,0.0,9.701790986582635e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.79864501953125,0.0,0.0,0.000460209819721,284.75506591796875,294.1499938964844,292.7824401855469,292.2923278808594,294.81591796875,293.182861328125,285.47076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816767415031,3.7216514314764014e-09,0.0009816730162128,-0.0088022770360112,0.0,0.0,0.0,-0.0066577913239598,60.0,11.656046867370604,-0.0,-6.570481758672031e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053340,298.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8008728027344,0.0,0.0,9.231727744918317e-05,298.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79998779296875,0.0,0.0,9.721478272695094e-05,299.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001403808594,0.0,0.0,7.180254033301026e-05,298.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.80047607421875,0.0,0.0,9.72147099673748e-05,298.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7994689941406,0.0,0.0,0.0004611433541867,284.7566223144531,294.1499938964844,292.75567626953125,292.2851257324219,294.7978210449219,293.1506042480469,285.47528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836679091677,3.954467864275557e-09,0.000983664067462,-0.009412289597094,0.0,0.0,0.0,-0.0067732096649706,60.0,11.647791862487791,-0.0,-6.597162638399824e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053400,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8016967773437,0.0,0.0,9.250426228391008e-05,298.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8008117675781,0.0,0.0,9.741168469190598e-05,299.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80096435546875,0.0,0.0,7.194796489784494e-05,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8013000488281,0.0,0.0,9.741161193232983e-05,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.80029296875,0.0,0.0,0.0004620773834176,284.7581787109375,294.1499938964844,292.7300720214844,292.2780456542969,294.7796936035156,293.1183776855469,285.4798278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856597753241,4.1874028688937415e-09,0.0009856555843725,-0.0100226029753685,0.0,0.0,0.0,-0.0068886843509972,60.0,11.639548301696776,-0.0,-6.623910309144776e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053460,298.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8025207519531,0.0,0.0,9.270010923501104e-05,298.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8016662597656,0.0,0.0,9.76179144345224e-05,299.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8017883300781,0.0,0.0,7.210029434645548e-05,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8021240234375,0.0,0.0,9.761784167494623e-05,298.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0004630556795746,284.7597351074219,294.1499938964844,292.7056579589844,292.27117919921875,294.7615661621094,293.0850830078125,285.4843444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877462871372,4.4313837044285265e-09,0.0009877417469397,-0.0106618450954556,0.0,0.0,0.0,-0.0070096356794238,60.0,11.633177757263184,-0.0,-6.651984563177393e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053520,298.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.80340576171875,0.0,0.0,9.289100853493436e-05,298.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.80255126953125,0.0,0.0,9.781894914340228e-05,299.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8026733398437,0.0,0.0,7.224877481348813e-05,298.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8030090332031,0.0,0.0,9.781887638382614e-05,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8020324707031,0.0,0.0,0.0004640092665795,284.7613525390625,294.1499938964844,292.6824951171875,292.2644958496094,294.74322509765625,293.05010986328125,285.48883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897798299789,4.669205022622691e-09,0.000989775173366,-0.0112849371507763,0.0,0.0,0.0,-0.0071275327354669,60.0,11.63134765625,-0.0,-6.67940724952132e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053580,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8042907714844,0.0,0.0,9.309656161349268e-05,298.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8034362792969,0.0,0.0,9.8035394330509e-05,299.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8035583496094,0.0,0.0,7.240864215418696e-05,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.80389404296875,0.0,0.0,9.803532157093288e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.80291748046875,0.0,0.0,0.0004650360206142,284.7629699707031,294.1499938964844,292.6606750488281,292.2580261230469,294.72491455078125,293.01611328125,285.49334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919753065332,4.9252779632524835e-09,0.0009919703006744,-0.0119558284059166,0.0,0.0,0.0,-0.0072545064613223,60.0,11.62923812866211,-0.0,-6.708997091209312e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053640,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.80523681640625,0.0,0.0,9.324654820375144e-05,298.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80438232421875,0.0,0.0,9.81933408183977e-05,299.0974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.80450439453125,0.0,0.0,7.252529758261517e-05,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8048400878906,0.0,0.0,9.819326805882156e-05,298.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8038635253906,0.0,0.0,0.0004657852405216,284.7646484375,294.1499938964844,292.6402587890625,292.2517395019531,294.7065124511719,292.98211669921875,285.497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935719426721,5.112122725137169e-09,0.0009935668203979,-0.0124453427270054,0.0,0.0,0.0,-0.0073471274226903,60.0,11.626632690429688,-0.0,-6.730628854256794e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053700,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.80615234375,0.0,0.0,9.34138079173863e-05,298.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8052978515625,0.0,0.0,9.836947720032184e-05,299.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.805419921875,0.0,0.0,7.265539170475677e-05,298.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8057556152344,0.0,0.0,9.836940444074572e-05,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8048095703125,0.0,0.0,0.0004666207532864,284.7663269042969,294.1499938964844,292.6212463378906,292.2456970214844,294.6881408691406,292.9485168457031,285.5022888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953576372936,5.320496487826176e-09,0.0009953523986041,-0.0129912439733743,0.0,0.0,0.0,-0.0074504460208117,60.0,11.624431610107422,-0.0,-6.754793702157258e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053760,298.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8070983886719,0.0,0.0,9.35494899749756e-05,298.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8062438964844,0.0,0.0,9.851234790403396e-05,299.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8063659667969,0.0,0.0,7.276091491803527e-05,298.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80670166015625,0.0,0.0,9.851227514445782e-05,298.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8057556152344,0.0,0.0,0.0004672984941862,284.7680053710937,294.1499938964844,292.603759765625,292.2398986816406,294.66973876953125,292.9152526855469,285.5067443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967974619939,5.489507959310913e-09,0.0009967919904738,-0.0134340245276689,0.0,0.0,0.0,-0.0075342045165598,60.0,11.621688842773438,-0.0,-6.774426708489045e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053820,298.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8080749511719,0.0,0.0,9.36506548896432e-05,298.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072204589844,0.0,0.0,9.861888247542085e-05,299.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8073425292969,0.0,0.0,7.283959712367505e-05,298.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80767822265625,0.0,0.0,9.861880971584468e-05,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8067321777344,0.0,0.0,0.0004678038530983,284.7697448730469,294.1499938964844,292.5878295898437,292.2343139648437,294.6513366699219,292.8838195800781,285.5111999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978730231523,5.615522713497967e-09,0.0009978674352169,-0.0137641541659832,0.0,0.0,0.0,-0.007596664596349,60.0,11.616547584533691,-0.0,-6.789083784042306e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053880,298.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8090515136719,0.0,0.0,9.374487126478924e-05,298.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8081970214844,0.0,0.0,9.871809743344784e-05,299.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8083190917969,0.0,0.0,7.29128805687651e-05,298.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80865478515625,0.0,0.0,9.87180246738717e-05,298.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8077087402344,0.0,0.0,0.0004682744911406,284.771484375,294.1499938964844,292.5735168457031,292.22900390625,294.63299560546875,292.8529663085937,285.5156555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988794336095,5.73289016259082e-09,0.0009988737292587,-0.0140716200694441,0.0,0.0,0.0,-0.0076548624783754,60.0,11.610877990722656,-0.0,-6.802748231393707e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053940,298.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.81005859375,0.0,0.0,9.380520350532606e-05,298.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8092346191406,0.0,0.0,9.878162381937727e-05,299.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8093566894531,0.0,0.0,7.295980321941897e-05,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8096923828125,0.0,0.0,9.878155105980112e-05,298.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8087463378906,0.0,0.0,0.0004685758322011,284.77325439453125,294.1499938964844,292.5608825683594,292.2239685058594,294.6146850585937,292.8246154785156,285.52008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995194850489,5.808023395559303e-09,0.0009995136642828,-0.0142684495076537,0.0,0.0,0.0,-0.0076920967549085,60.0,11.602675437927246,-0.0,-6.811503538983743e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054000,298.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8110656738281,0.0,0.0,9.386328019900247e-05,298.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81024169921875,0.0,0.0,9.884277824312449e-05,299.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,7.300497236428782e-05,298.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8106994628906,0.0,0.0,9.884271275950596e-05,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.80975341796875,0.0,0.0,0.0004688659682869,284.7750244140625,294.1499938964844,292.54998779296875,292.2191772460937,294.5964050292969,292.796630859375,285.5245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001407936215,5.880360198773361e-09,0.0010001348564401,-0.0144579457119107,0.0,0.0,0.0,-0.0077279703691601,60.0,11.594305992126465,-0.0,-6.81993697071448e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054060,298.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8121643066406,0.0,0.0,9.390096238348632e-05,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.81134033203125,0.0,0.0,9.888246131595224e-05,299.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8114624023437,0.0,0.0,7.303427992155775e-05,298.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8117980957031,0.0,0.0,9.888239583233371e-05,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81085205078125,0.0,0.0,0.0004690542118623,284.7768859863281,294.1499938964844,292.54022216796875,292.2146911621094,294.5783996582031,292.7731018066406,285.5289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005404474213,5.927286661489006e-09,0.0010005345102399,-0.0145808774977922,0.0,0.0,0.0,-0.0077512254938483,60.0,11.584014892578123,-0.0,-6.825411702493511e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054120,298.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8132629394531,0.0,0.0,9.39386591198854e-05,298.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8124389648437,0.0,0.0,9.892215894069524e-05,299.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.81256103515625,0.0,0.0,7.30635947547853e-05,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128967285156,0.0,0.0,9.892208618111908e-05,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8119506835937,0.0,0.0,0.0004692425136454,284.7787170410156,294.1499938964844,292.53082275390625,292.21044921875,294.5604248046875,292.7496032714844,285.5333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009417310357,5.974224670524109e-09,0.0010009357938542,-0.0147038381546735,0.0,0.0,0.0,-0.007774494588375,60.0,11.573722839355469,-0.0,-6.830889276443487e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054180,298.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143920898437,0.0,0.0,9.397636313224211e-05,298.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8135986328125,0.0,0.0,9.89618565654382e-05,299.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8136901855469,0.0,0.0,7.309292413992807e-05,298.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.81402587890625,0.0,0.0,9.896179108181968e-05,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8131103515625,0.0,0.0,0.0004694308445323,284.7806396484375,294.1499938964844,292.5218811035156,292.2064514160156,294.5425720214844,292.7285461425781,285.5377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013431310653,6.021173781789457e-09,0.0010013370774686,-0.0148268267512321,0.0,0.0,0.0,-0.0077977683395147,60.0,11.56372356414795,-0.0,-6.836370403107139e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
