time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18054240,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8155212402344,0.0,0.0,9.401405259268358e-05,298.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8147277832031,0.0,0.0,9.900154691422358e-05,299.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8148498535156,0.0,0.0,7.312223897315562e-05,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8151550292969,0.0,0.0,9.900148143060504e-05,298.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8142395019531,0.0,0.0,0.0004696191463153,284.78253173828125,294.1499938964844,292.5133056640625,292.2027282714844,294.5247497558594,292.7074890136719,285.5421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001744531095,6.068110902646141e-09,0.0010017384774982,-0.0149497836828231,0.0,0.0,0.0,-0.0078210374340415,60.0,11.553720474243164,-0.0,-6.841852950856264e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054300,298.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,9.405180753674358e-05,298.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8158874511719,0.0,0.0,9.904130274662748e-05,299.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8160095214844,0.0,0.0,7.315159746212885e-05,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163452148437,0.0,0.0,9.904123726300897e-05,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8154296875,0.0,0.0,0.0004698077100329,284.7844543457031,294.1499938964844,292.5051574707031,292.1992492675781,294.5071105957031,292.6885681152344,285.5464782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021466296166,6.1151226304900774e-09,0.0010021405760198,-0.0150729352608323,0.0,0.0,0.0,-0.0078443428501486,60.0,11.544219970703123,-0.0,-6.847346156746428e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054360,298.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8179016113281,0.0,0.0,9.408959158463404e-05,298.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,9.908109495881944e-05,299.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81719970703125,0.0,0.0,7.318098505493253e-05,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8175354003906,0.0,0.0,9.908102947520092e-05,298.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8166198730469,0.0,0.0,0.0004699964774772,284.78643798828125,294.1499938964844,292.4974060058594,292.19598388671875,294.4895324707031,292.6705627441406,285.55084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025490773841,6.162175214541321e-09,0.0010025429073721,-0.0151961930096149,0.0,0.0,0.0,-0.007867669686675,60.0,11.534981727600098,-0.0,-6.85284575752121e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054420,298.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.819091796875,0.0,0.0,9.412739018443972e-05,298.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8182983398437,0.0,0.0,9.912089444696905e-05,299.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.81842041015625,0.0,0.0,7.321038719965145e-05,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,9.91208289633505e-05,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8178405761719,0.0,0.0,0.0004701852740254,284.78839111328125,294.1499938964844,292.49005126953125,292.1929626464844,294.4720458984375,292.6533508300781,285.55517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002951641567,6.209244673982539e-09,0.0010029454715549,-0.0153194954618811,0.0,0.0,0.0,-0.007891003973782,60.0,11.526031494140623,-0.0,-6.858350332095142e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054480,298.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203125,0.0,0.0,9.416521061211824e-05,298.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81951904296875,0.0,0.0,9.916072303894909e-05,299.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81964111328125,0.0,0.0,7.323979662032798e-05,298.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8199462890625,0.0,0.0,9.916065755533054e-05,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8190612792969,0.0,0.0,0.0004703742160927,284.7903747558594,294.1499938964844,292.48309326171875,292.190185546875,294.4545593261719,292.6361389160156,285.5595397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033544385805,6.256341666954768e-09,0.0010033481521531,-0.0154428677633404,0.0,0.0,0.0,-0.007914351299405,60.0,11.517074584960938,-0.0,-6.863859880468226e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054540,298.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.821533203125,0.0,0.0,9.420316200703382e-05,298.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8207702636719,0.0,0.0,9.920068259816615e-05,299.0657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.82086181640625,0.0,0.0,7.326931518036872e-05,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8211975097656,0.0,0.0,9.920061711454764e-05,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203125,0.0,0.0,0.0004705637984443,284.7923889160156,294.1499938964844,292.4765014648437,292.1876220703125,294.4372863769531,292.620849609375,285.5638732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037586325779,6.303600752488592e-09,0.0010037523461505,-0.0155666647478938,0.0,0.0,0.0,-0.0079377805814147,60.0,11.508844375610352,-0.0,-6.869390745123384e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600,298.72900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8227844238281,0.0,0.0,9.424114250577986e-05,298.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.822021484375,0.0,0.0,9.924067126121372e-05,299.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8221130371094,0.0,0.0,7.329884829232469e-05,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.82244873046875,0.0,0.0,9.92406057775952e-05,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8215637207031,0.0,0.0,0.0004707534972112,284.79443359375,294.1499938964844,292.47027587890625,292.1852722167969,294.4200134277344,292.60552978515625,285.5682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041629429906,6.350889147910266e-09,0.0010041566565632,-0.0156905371695756,0.0,0.0,0.0,-0.0079612229019403,60.0,11.5006103515625,-0.0,-6.87492658357769e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054660,298.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8240661621094,0.0,0.0,9.427923214389013e-05,298.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.82330322265625,0.0,0.0,9.928079089149831e-05,299.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.82342529296875,0.0,0.0,7.332847599172965e-05,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82373046875,0.0,0.0,9.92807254078798e-05,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8228454589844,0.0,0.0,0.0004709437780547,284.7964782714844,294.1499938964844,292.4644775390625,292.1831359863281,294.4029541015625,292.5919189453125,285.57257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045687668025,6.398328533663289e-09,0.0010045623639598,-0.0158148054033517,0.0,0.0,0.0,-0.0079847406595945,60.0,11.49311637878418,-0.0,-6.880483027771336e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054720,298.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8253479003906,0.0,0.0,9.431735816178843e-05,298.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8245849609375,0.0,0.0,9.932093234965578e-05,299.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82470703125,0.0,0.0,7.335812551900744e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.82501220703125,0.0,0.0,9.932086686603724e-05,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8241271972656,0.0,0.0,0.0004711342044174,284.7985534667969,294.1499938964844,292.4590148925781,292.1811828613281,294.3858642578125,292.5783386230469,285.5768737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049745906144,6.4457990056610015e-09,0.0010049681877717,-0.0159391537308692,0.0,0.0,0.0,-0.0080082742497324,60.0,11.485618591308594,-0.0,-6.8860458668496e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054780,298.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8266906738281,0.0,0.0,9.435558604309335e-05,298.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.825927734375,0.0,0.0,9.936118294717744e-05,299.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8260192871094,0.0,0.0,7.338786235777661e-05,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8263244628906,0.0,0.0,9.936111746355893e-05,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8254699707031,0.0,0.0,0.000471325154649,284.8006286621094,294.1499938964844,292.45391845703125,292.1794738769531,294.3690185546875,292.5663146972656,285.5812072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053818114101,6.493405368956928e-09,0.0010053752921521,-0.0160638559609651,0.0,0.0,0.0,-0.0080318748950958,60.0,11.478858947753906,-0.0,-6.891625758953523e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054840,298.7246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8280029296875,0.0,0.0,9.439383575227112e-05,298.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8272399902344,0.0,0.0,9.940146264852956e-05,299.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8273620605469,0.0,0.0,7.341761374846101e-05,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8276672363281,0.0,0.0,9.940139716491105e-05,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8268127441406,0.0,0.0,0.0004715162503998,284.802734375,294.1499938964844,292.4491882324219,292.17791748046875,294.3521728515625,292.5542907714844,285.58551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057891486212,6.541039265783866e-09,0.0010057826293632,-0.0161886326968669,0.0,0.0,0.0,-0.0080554885789752,60.0,11.472094535827637,-0.0,-6.89721204594207e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900,298.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8293762207031,0.0,0.0,9.443216549698263e-05,298.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82861328125,0.0,0.0,9.944182966137304e-05,299.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8287048339844,0.0,0.0,7.344742334680632e-05,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8290100097656,0.0,0.0,9.944176417775452e-05,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8281555175781,0.0,0.0,0.0004717077245004,284.80487060546875,294.1499938964844,292.44482421875,292.17657470703125,294.3355712890625,292.54376220703125,285.5898132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061974171549,6.5887753031290686e-09,0.0010061907814815,-0.01631367392838,0.0,0.0,0.0,-0.0080791534855961,60.0,11.466050148010254,-0.0,-6.902811833242596e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054960,298.7225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,9.447053162148222e-05,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8299865722656,0.0,0.0,9.9482225778047e-05,299.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8301086425781,0.0,0.0,7.347726204898208e-05,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304138183594,0.0,0.0,9.948216757038608e-05,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8295593261719,0.0,0.0,0.000471899373224,284.8070373535156,294.1499938964844,292.4408264160156,292.1754150390625,294.3190612792969,292.5338134765625,285.5941162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066059185191,6.6365495321463194e-09,0.0010065992828458,-0.016438815742731,0.0,0.0,0.0,-0.0081028370186686,60.0,11.46030616760254,-0.0,-6.908418725970479e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055020,298.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8321228027344,0.0,0.0,9.450891957385466e-05,298.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8313903808594,0.0,0.0,9.95226509985514e-05,299.0520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8315124511719,0.0,0.0,7.350712257903069e-05,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.831787109375,0.0,0.0,9.952259279089049e-05,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8309631347656,0.0,0.0,0.0004720911383628,284.8092041015625,294.1499938964844,292.4371643066406,292.1744384765625,294.3026733398437,292.5245056152344,285.598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070147691294,6.6843561796758885e-09,0.0010070081334561,-0.0165640413761138,0.0,0.0,0.0,-0.0081265373155474,60.0,11.45486831665039,-0.0,-6.914032013582982e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055080,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8335266113281,0.0,0.0,9.454732207814232e-05,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8327941894531,0.0,0.0,9.956309077097104e-05,299.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8328857421875,0.0,0.0,7.35369831090793e-05,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.83319091796875,0.0,0.0,9.95630252873525e-05,298.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8323669433594,0.0,0.0,0.0004722829617094,284.8113708496094,294.1499938964844,292.4338684082031,292.1736145019531,294.2862854003906,292.5151672363281,285.6026916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007423736155,6.732176149881752e-09,0.0010074169840663,-0.0166893005371093,0.0,0.0,0.0,-0.0081502432003617,60.0,11.449422836303713,-0.0,-6.919648853909166e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055140,298.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8349609375,0.0,0.0,9.45857391343452e-05,298.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.834228515625,0.0,0.0,9.960354509530588e-05,299.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8343200683594,0.0,0.0,7.356686546700075e-05,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8346252441406,0.0,0.0,9.960347961168736e-05,298.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.83380126953125,0.0,0.0,0.0004724748432636,284.8135986328125,294.1499938964844,292.4308776855469,292.1729736328125,294.2701416015625,292.5071716308594,285.6069641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078328195959,6.7800169922804815e-09,0.0010078260675072,-0.0168146137148141,0.0,0.0,0.0,-0.0081739602610468,60.0,11.444676399230955,-0.0,-6.9252706680345e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8363952636719,0.0,0.0,9.462415619054808e-05,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8356628417969,0.0,0.0,9.964399941964076e-05,299.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83575439453125,0.0,0.0,7.359674054896459e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8360595703125,0.0,0.0,9.964393393602222e-05,298.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8352355957031,0.0,0.0,0.0004726667539216,284.8157958984375,294.1499938964844,292.4282531738281,292.1724853515625,294.2539978027344,292.4991760253906,285.6112365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082420194521,6.827858278768417e-09,0.0010082351509481,-0.0169399268925189,0.0,0.0,0.0,-0.008197677321732,60.0,11.439922332763672,-0.0,-6.930893903245305e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055260,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8378601074219,0.0,0.0,9.466254414292052e-05,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8371276855469,0.0,0.0,9.968442464014517e-05,299.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8372497558594,0.0,0.0,7.36266010790132e-05,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8375244140625,0.0,0.0,9.968435915652664e-05,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8367004394531,0.0,0.0,0.0004728585190605,284.81805419921875,294.1499938964844,292.42596435546875,292.17218017578125,294.23809814453125,292.4923400878906,285.6155090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008650753647,6.875666258565616e-09,0.0010086438851431,-0.0170651525259017,0.0,0.0,0.0,-0.0082213776186108,60.0,11.43580436706543,-0.0,-6.936516427913375e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055320,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8393249511719,0.0,0.0,9.470093209529296e-05,298.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.838623046875,0.0,0.0,9.972484258469194e-05,299.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8387145996094,0.0,0.0,7.365645433310419e-05,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8389892578125,0.0,0.0,9.97247771010734e-05,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.83819580078125,0.0,0.0,0.0004730502550955,284.8203125,294.1499938964844,292.4239807128906,292.1719970703125,294.22222900390625,292.48553466796875,285.6197814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090596042573,6.923465800667827e-09,0.0010090527357533,-0.0171903558075428,0.0,0.0,0.0,-0.0082450741901993,60.0,11.431679725646973,-0.0,-6.942140373666916e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055380,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8408203125,0.0,0.0,9.473926184000447e-05,298.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8401184082031,0.0,0.0,9.976520232157782e-05,299.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8402099609375,0.0,0.0,7.36862639314495e-05,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84051513671875,0.0,0.0,9.97651441139169e-05,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8396911621094,0.0,0.0,0.0004732417291961,284.8226013183594,294.1499938964844,292.42236328125,292.1719665527344,294.20660400390625,292.4797668457031,285.6240539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094677563756,6.971198729388561e-09,0.0010094607714563,-0.0173153821378946,0.0,0.0,0.0,-0.0082687363028526,60.0,11.428145408630373,-0.0,-6.947757924535837e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055440,298.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.84234619140625,0.0,0.0,9.477757703280076e-05,298.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.84161376953125,0.0,0.0,9.980554750654846e-05,299.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8417358398437,0.0,0.0,7.37160662538372e-05,298.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8420104980469,0.0,0.0,9.980548929888756e-05,298.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8412170410156,0.0,0.0,0.000473433145089,284.82489013671875,294.1499938964844,292.4210205078125,292.17205810546875,294.19097900390625,292.4740295410156,285.6282958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098759084939,7.018915226808531e-09,0.0010098689235746,-0.0174403674900531,0.0,0.0,0.0,-0.0082923918962478,60.0,11.424603462219238,-0.0,-6.953376185947492e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055500,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8438720703125,0.0,0.0,9.481582674197853e-05,298.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8431701660156,0.0,0.0,9.984582720790058e-05,299.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.84326171875,0.0,0.0,7.374581036856398e-05,298.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84356689453125,0.0,0.0,9.984576900023968e-05,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8427429199219,0.0,0.0,0.0004736241826321,284.82720947265625,294.1499938964844,292.4200134277344,292.1723022460937,294.17559814453125,292.4692687988281,285.6325378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102831292897,7.066546015010999e-09,0.0010102761443704,-0.0175651255995035,0.0,0.0,0.0,-0.0083160046488046,60.0,11.421613693237305,-0.0,-6.958986631389052e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055560,298.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8454284667969,0.0,0.0,9.485404007136822e-05,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8447265625,0.0,0.0,9.988607052946465e-05,299.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,7.377553265541792e-05,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8451232910156,0.0,0.0,9.98860050458461e-05,298.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.84429931640625,0.0,0.0,0.0004738151037599,284.8295593261719,294.1499938964844,292.4193115234375,292.17266845703125,294.1603698730469,292.4649658203125,285.63677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106901172548,7.114136835184581e-09,0.0010106830159202,-0.0176897775381803,0.0,0.0,0.0,-0.0083395969122648,60.0,11.418850898742676,-0.0,-6.964594945202407e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055620,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8470153808594,0.0,0.0,9.489221702096984e-05,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8463134765625,0.0,0.0,9.9926270195283e-05,299.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8464050292969,0.0,0.0,7.38052258384414e-05,298.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8466796875,0.0,0.0,9.992621198762208e-05,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84588623046875,0.0,0.0,0.0004740057920571,284.8319091796875,294.1499938964844,292.4189453125,292.17315673828125,294.145263671875,292.4610595703125,285.6410217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110967559739,7.161681025991129e-09,0.0010110896546393,-0.0178143084049224,0.0,0.0,0.0,-0.0083631668239831,60.0,11.4163179397583,-0.0,-6.970199706302084e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055680,298.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8485717773437,0.0,0.0,9.493037941865624e-05,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.847900390625,0.0,0.0,9.996645530918612e-05,299.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8479919433594,0.0,0.0,7.383490446954966e-05,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8482666015625,0.0,0.0,9.996639710152522e-05,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84747314453125,0.0,0.0,0.0004741964221466,284.8342590332031,294.1499938964844,292.4188537597656,292.1737365722656,294.13018798828125,292.4571838378906,285.645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115032782778,7.209203900515604e-09,0.0010114960605278,-0.0179387796670198,0.0,0.0,0.0,-0.0083867264911532,60.0,11.413776397705078,-0.0,-6.975804467401758e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055740,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8501892089844,0.0,0.0,9.496848360868172e-05,298.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8494873046875,0.0,0.0,0.0001000065822154,299.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.849609375,0.0,0.0,7.386454672086984e-05,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8498840332031,0.0,0.0,0.0001000065240077,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8490905761719,0.0,0.0,0.0004743867903016,284.8366394042969,294.1499938964844,292.4190673828125,292.1744689941406,294.1153869628906,292.4542236328125,285.6495056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119091020897,7.256661938015441e-09,0.0010119017679244,-0.0180630832910537,0.0,0.0,0.0,-0.0084102535620331,60.0,11.41175365447998,-0.0,-6.981403544159549e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055800,298.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.851806640625,0.0,0.0,9.50065877987072e-05,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8511047363281,0.0,0.0,0.0001000467018457,299.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8511962890625,0.0,0.0,7.389418169623241e-05,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8515014648437,0.0,0.0,0.000100046643638,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8507080078125,0.0,0.0,0.000474577100249,284.83905029296875,294.1499938964844,292.4195556640625,292.17529296875,294.1005859375,292.4512634277344,285.6537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123149259015,7.304109317374241e-09,0.0010123075917363,-0.0181873571127653,0.0,0.0,0.0,-0.0084337750449776,60.0,11.40972137451172,-0.0,-6.987003331460073e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055860,298.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8534545898437,0.0,0.0,9.50447065406479e-05,298.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8527526855469,0.0,0.0,0.0001000868433038,299.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8528747558594,0.0,0.0,7.392382394755259e-05,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8531188964844,0.0,0.0,0.0001000867850962,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85235595703125,0.0,0.0,0.0004747675266116,284.84149169921875,294.1499938964844,292.4203491210937,292.1762084960937,294.0860900878906,292.4491271972656,285.6579284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127208661288,7.351579789371953e-09,0.0010127135319635,-0.0183116905391216,0.0,0.0,0.0,-0.0084573086351156,60.0,11.408147811889648,-0.0,-6.992608803102486e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055920,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8551025390625,0.0,0.0,9.50828252825886e-05,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8544006347656,0.0,0.0,0.000100126984762,299.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8545227050781,0.0,0.0,7.395347347483039e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8547668457031,0.0,0.0,0.0001001269265543,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.85400390625,0.0,0.0,0.0004749579238705,284.8439025878906,294.1499938964844,292.42144775390625,292.1772155761719,294.07159423828125,292.447021484375,285.66217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013126806356,7.3990524818157155e-09,0.0010131194721907,-0.0184360295534133,0.0,0.0,0.0,-0.0084808422252535,60.0,11.40656566619873,-0.0,-6.998216406373103e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055980,298.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8567810058594,0.0,0.0,9.512103133602068e-05,298.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8561096191406,0.0,0.0,0.0001001672135316,299.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.856201171875,0.0,0.0,7.398318848572671e-05,298.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8564758300781,0.0,0.0,0.000100167155324,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8556823730469,0.0,0.0,0.0004751487867906,284.84637451171875,294.1499938964844,292.4228210449219,292.17828369140625,294.057373046875,292.44561767578125,285.6663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135337943211,7.446633087937471e-09,0.0010135263437405,-0.0185606498271226,0.0,0.0,0.0,-0.0085044307634234,60.0,11.405384063720703,-0.0,-7.003838931041173e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056040,298.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.85845947265625,0.0,0.0,9.51592592173256e-05,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8577880859375,0.0,0.0,0.0001002074714051,299.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8578796386719,0.0,0.0,7.401291804853827e-05,298.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.858154296875,0.0,0.0,0.0001002074131974,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8573913574219,0.0,0.0,0.0004753397370222,284.8488464355469,294.1499938964844,292.4244384765625,292.1794738769531,294.04315185546875,292.4442443847656,285.67059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139408987015,7.494239007144188e-09,0.0010139334481209,-0.0186853352934122,0.0,0.0,0.0,-0.0085280304774641,60.0,11.404192924499512,-0.0,-7.009466429508393e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056100,298.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86016845703125,0.0,0.0,9.519765444565564e-05,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8594970703125,0.0,0.0,0.0001002479039016,299.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8595886230469,0.0,0.0,7.404277857858688e-05,298.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85986328125,0.0,0.0,0.0001002478456939,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8591003417969,0.0,0.0,0.000475531531265,284.851318359375,294.1499938964844,292.4263610839844,292.18072509765625,294.0292053222656,292.4434814453125,285.6747741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143499821424,7.542056756904003e-09,0.0010143424151465,-0.0188105758279562,0.0,0.0,0.0,-0.008551737293601,60.0,11.40333366394043,-0.0,-7.015121639142309e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056160,298.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.86187744140625,0.0,0.0,9.523615153739227e-05,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8612060546875,0.0,0.0,0.0001002884382614,299.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8612976074219,0.0,0.0,7.407272642012686e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.861572265625,0.0,0.0,0.0001002883873297,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86083984375,0.0,0.0,0.0004757238493766,284.85382080078125,294.1499938964844,292.42852783203125,292.1820373535156,294.0153503417969,292.44293212890625,285.6789855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147601133212,7.590004180713095e-09,0.0010147525463253,-0.0189361535012722,0.0,0.0,0.0,-0.0085755065083503,60.0,11.402591705322266,-0.0,-7.020794612344616e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056220,298.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8636169433594,0.0,0.0,9.52748378040269e-05,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8629455566406,0.0,0.0,0.0001003291763481,299.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.863037109375,0.0,0.0,7.41028125048615e-05,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8633117675781,0.0,0.0,0.0001003291181405,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.862548828125,0.0,0.0,0.0004759170988108,284.8563537597656,294.1499938964844,292.43096923828125,292.1834411621094,294.0016174316406,292.4426574707031,285.6831970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151722235605,7.638178978197631e-09,0.0010151645401492,-0.0190623272210359,0.0,0.0,0.0,-0.0085993893444538,60.0,11.401984214782717,-0.0,-7.026496717799091e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056280,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8653564453125,0.0,0.0,9.531359683023766e-05,298.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8646850585937,0.0,0.0,0.0001003699871944,299.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8647766113281,0.0,0.0,7.413295679725707e-05,298.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86505126953125,0.0,0.0,0.0001003699362627,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8642883300781,0.0,0.0,0.000476110697491,284.8588562011719,294.1499938964844,292.4336853027344,292.18487548828125,293.9878845214844,292.4423828125,285.6873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015584799461,7.686448810773072e-09,0.0010155771160498,-0.0191887486726045,0.0,0.0,0.0,-0.0086233178153634,60.0,11.40136432647705,-0.0,-7.032212323565545e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056340,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8670959472656,0.0,0.0,9.535298886476085e-05,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.866455078125,0.0,0.0,0.0001004114674287,299.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8665466308594,0.0,0.0,7.416359585477039e-05,298.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8668212890625,0.0,0.0,0.000100411416497,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8660888671875,0.0,0.0,0.0004763074684888,284.8614196777344,294.1499938964844,292.4366455078125,292.1863708496094,293.97442626953125,292.44287109375,285.69158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160044766962,7.735507345785209e-09,0.001015996793285,-0.0193172320723533,0.0,0.0,0.0,-0.0086476393043994,60.0,11.40109920501709,-0.0,-7.038023142058591e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056400,298.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8688659667969,0.0,0.0,9.53924609348178e-05,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86822509765625,0.0,0.0,0.0001004530349746,299.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8683166503906,0.0,0.0,7.419429311994463e-05,298.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685913085937,0.0,0.0,0.0001004529840429,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,0.0004765046469401,284.86395263671875,294.1499938964844,292.4398498535156,292.1878967285156,293.96099853515625,292.443359375,285.6957702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016424736008,7.784665356780351e-09,0.0010164169361814,-0.0194459781050682,0.0,0.0,0.0,-0.0086720082908868,60.0,11.40082550048828,-0.0,-7.04384888194909e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056460,298.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.87066650390625,0.0,0.0,9.543246414978056e-05,298.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8700256347656,0.0,0.0,0.0001004951554932,299.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8701171875,0.0,0.0,7.422540511470288e-05,298.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.870361328125,0.0,0.0,0.0001004951045615,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.86962890625,0.0,0.0,0.00047670447384,284.8665466308594,294.1499938964844,292.4432983398437,292.1894836425781,293.94775390625,292.4443664550781,285.6999816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168511653319,7.834484172519751e-09,0.00101684324909,-0.0195764545351266,0.0,0.0,0.0,-0.0086967078968882,60.0,11.40078830718994,-0.0,-7.049754913168726e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056520,298.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8724365234375,0.0,0.0,9.547258378006518e-05,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.871826171875,0.0,0.0,0.0001005374069791,299.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8719177246094,0.0,0.0,7.425661169691011e-05,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8721618652344,0.0,0.0,0.0001005373560474,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8714294433594,0.0,0.0,0.0004769049119204,284.8691101074219,294.1499938964844,292.447021484375,292.19110107421875,293.9345397949219,292.44537353515625,285.70416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017278060317,7.88445309041208e-09,0.0010172702604904,-0.0197073221206665,0.0,0.0,0.0,-0.0087214773520827,60.0,11.400741577148438,-0.0,-7.055681550127701e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
