time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18056580,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.874267578125,0.0,0.0,9.55141949816607e-05,298.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8736267089844,0.0,0.0,0.0001005812227958,299.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.87371826171875,0.0,0.0,7.4288975156378e-05,298.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8739929199219,0.0,0.0,0.0001005811718641,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8732604980469,0.0,0.0,0.0004771127423737,284.8717041015625,294.1499938964844,292.4509582519531,292.1927490234375,293.921630859375,292.4472961425781,285.7083435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177217191085,7.936274748487904e-09,0.0010177138028666,-0.0198430381715297,0.0,0.0,0.0,-0.0087471697479486,60.0,11.401055335998535,-0.0,-7.06183058696297e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056640,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8760986328125,0.0,0.0,9.555591532262042e-05,298.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8754577636719,0.0,0.0,0.0001006251550279,299.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87554931640625,0.0,0.0,7.432141865137964e-05,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.87579345703125,0.0,0.0,0.0001006251040962,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8750915527344,0.0,0.0,0.0004773211549036,284.8742980957031,294.1499938964844,292.4551086425781,292.19439697265625,293.9087219238281,292.4492492675781,285.7125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181658435612,7.98823407421878e-09,0.0010181579273194,-0.0199791174381971,0.0,0.0,0.0,-0.0087729273363947,60.0,11.401362419128418,-0.0,-7.067998808452104e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056700,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8778991699219,0.0,0.0,9.559724276186898e-05,298.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8772888183594,0.0,0.0,0.0001006686798064,299.0078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8773803710937,0.0,0.0,7.435356383211911e-05,298.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87762451171875,0.0,0.0,0.0001006686288747,298.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8769226074219,0.0,0.0,0.0004775276174768,284.8769226074219,294.1499938964844,292.4595031738281,292.1960754394531,293.895751953125,292.4510498046875,285.7167053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186064755544,8.039709342710921e-09,0.0010185984428972,-0.0201139263808727,0.0,0.0,0.0,-0.0087984474375844,60.0,11.40162181854248,-0.0,-7.074111607607847e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056760,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8797302246094,0.0,0.0,9.563961066305636e-05,298.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8791198730469,0.0,0.0,0.0001007132887025,299.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87921142578125,0.0,0.0,7.438651664415374e-05,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87945556640625,0.0,0.0,0.0001007132377708,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8787536621094,0.0,0.0,0.0004777392314281,284.8795166015625,294.1499938964844,292.4641418457031,292.1977844238281,293.8829040527344,292.453125,285.72088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190571192651,8.092471581733207e-09,0.0010190490866079,-0.0202521048486232,0.0,0.0,0.0,-0.0088246017694473,60.0,11.40195369720459,-0.0,-7.080380726165458e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056820,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.881591796875,0.0,0.0,9.568314999341963e-05,298.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8809509277344,0.0,0.0,0.0001007591345114,299.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.88104248046875,0.0,0.0,7.442037895089015e-05,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8812866210937,0.0,0.0,0.0001007590835797,298.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8805847167969,0.0,0.0,0.0004779567243531,284.88214111328125,294.1499938964844,292.4689636230469,292.199462890625,293.8701477050781,292.4555358886719,285.7250671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195206850767,8.146696650612741e-09,0.0010195125360041,-0.0203941129148006,0.0,0.0,0.0,-0.0088514816015958,60.0,11.402421951293944,-0.0,-7.086826059321538e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056880,298.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8834533691406,0.0,0.0,9.572815179126336e-05,298.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8828125,0.0,0.0,0.0001008065228234,299.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8829040527344,0.0,0.0,7.445537630701438e-05,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8831481933594,0.0,0.0,0.0001008064718917,298.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8824768066406,0.0,0.0,0.0004781815223395,284.8847961425781,294.1499938964844,292.4740295410156,292.201171875,293.8576354980469,292.4584655761719,285.729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199998505413,8.202744261609496e-09,0.0010199915850535,-0.0205408949404954,0.0,0.0,0.0,-0.0088792666792869,60.0,11.403135299682615,-0.0,-7.093490950182968e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056940,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.88531494140625,0.0,0.0,9.577352466294542e-05,298.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8847045898437,0.0,0.0,0.000100854304037,299.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8847961425781,0.0,0.0,7.449066470144317e-05,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8850402832031,0.0,0.0,0.0001008542531053,298.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88433837890625,0.0,0.0,0.0004784081538673,284.887451171875,294.1499938964844,292.47930908203125,292.2028503417969,293.84521484375,292.461669921875,285.7333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204832069575,8.259253725384497e-09,0.0010204749414697,-0.0206888802349567,0.0,0.0,0.0,-0.0089072808623313,60.0,11.404017448425291,-0.0,-7.10021410554873e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057000,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88720703125,0.0,0.0,9.58205055212602e-05,298.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8865966796875,0.0,0.0,0.0001009037805488,299.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8866882324219,0.0,0.0,7.452721183653921e-05,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8869323730469,0.0,0.0,0.0001009037296171,298.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.88623046875,0.0,0.0,0.0004786428471561,284.8901062011719,294.1499938964844,292.4847717285156,292.2045288085937,293.8329772949219,292.4652709960937,285.7375793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209834435954,8.317773136923279e-09,0.0010209751781076,-0.0208421312272548,0.0,0.0,0.0,-0.008936290629208,60.0,11.40508270263672,-0.0,-7.107179555987386e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057060,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8890991210937,0.0,0.0,9.58681048359722e-05,298.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8885192871094,0.0,0.0,0.0001009538973448,298.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8885803222656,0.0,0.0,7.456423190888017e-05,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8888244628906,0.0,0.0,0.0001009538464131,298.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8881530761719,0.0,0.0,0.0004788806254509,284.8927917480469,294.1499938964844,292.4904479980469,292.2061767578125,293.82086181640625,292.4691467285156,285.74176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214906651526,8.377057270081423e-09,0.0010214822832494,-0.0209973827004432,0.0,0.0,0.0,-0.0089656813070178,60.0,11.406291961669922,-0.0,-7.114240219152634e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057120,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8910217285156,0.0,0.0,9.591747220838442e-05,298.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89044189453125,0.0,0.0,0.000101005884062,298.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8905029296875,0.0,0.0,7.46026198612526e-05,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8907470703125,0.0,0.0,0.0001010058331303,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8900756835937,0.0,0.0,0.0004791272222064,284.8955078125,294.1499938964844,292.496337890625,292.20782470703125,293.8089599609375,292.47344970703125,285.74591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220162803307,8.438541421185164e-09,0.0010220078984275,-0.0211583953350782,0.0,0.0,0.0,-0.0089961607009172,60.0,11.407642364501951,-0.0,-7.121565914758321e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057180,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8929748535156,0.0,0.0,9.596747258910908e-05,298.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8923645019531,0.0,0.0,0.0001010585328913,298.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8924560546875,0.0,0.0,7.464150985470042e-05,298.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8927001953125,0.0,0.0,0.0001010584819596,298.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8920288085937,0.0,0.0,0.0004793769912794,284.8982238769531,294.1499938964844,292.5024108886719,292.2094116210937,293.79718017578125,292.4779663085937,285.75006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225491132587,8.500818715617697e-09,0.0010225406149402,-0.0213214829564094,0.0,0.0,0.0,-0.0090270359069108,60.0,11.409092903137209,-0.0,-7.128990375804278e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057240,298.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8949279785156,0.0,0.0,9.6019335614983e-05,298.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8943176269531,0.0,0.0,0.0001011131462291,298.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8944091796875,0.0,0.0,7.468184776371345e-05,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8946533203125,0.0,0.0,0.0001011130952974,298.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8939819335937,0.0,0.0,0.0004796360444743,284.90093994140625,294.1499938964844,292.5086669921875,292.2109680175781,293.7855529785156,292.4828186035156,285.7542419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231012711301,8.565415932082487e-09,0.0010230926563963,-0.0214906428009271,0.0,0.0,0.0,-0.0090590575709939,60.0,11.410654067993164,-0.0,-7.136695501230862e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8968811035156,0.0,0.0,9.60720208240673e-05,298.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.89630126953125,0.0,0.0,0.0001011686326819,298.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8963928222656,0.0,0.0,7.472282595699653e-05,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8966064453125,0.0,0.0,0.0001011685817502,298.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8959655761719,0.0,0.0,0.0004798992595169,284.9036865234375,294.1499938964844,292.51513671875,292.2124938964844,293.7740783691406,292.4879150390625,285.7583923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236627422273,8.631045211870969e-09,0.0010236541274935,-0.0216625034809112,0.0,0.0,0.0,-0.0090915942564606,60.0,11.412304878234863,-0.0,-7.144527813807144e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057360,298.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8988647460937,0.0,0.0,9.612630674382672e-05,298.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8982849121094,0.0,0.0,0.0001012257998809,298.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8983764648437,0.0,0.0,7.476504833903164e-05,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8985900878906,0.0,0.0,0.0001012257489492,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.89794921875,0.0,0.0,0.0004801704199053,284.9064636230469,294.1499938964844,292.5217590332031,292.2139587402344,293.76275634765625,292.4932861328125,285.7625427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242409771308,8.698664011319579e-09,0.0010242322459816,-0.0218395721167325,0.0,0.0,0.0,-0.0091251153498888,60.0,11.414032936096191,-0.0,-7.152601710913586e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057420,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.90087890625,0.0,0.0,9.618202602723612e-05,298.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9002990722656,0.0,0.0,0.0001012844659271,298.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9003601074219,0.0,0.0,7.480838394258171e-05,298.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9006042480469,0.0,0.0,0.0001012844149954,298.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8999328613281,0.0,0.0,0.0004804487398359,284.90924072265625,294.1499938964844,292.528564453125,292.2153625488281,293.7515869140625,292.4989013671875,285.7666931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248344624415,8.768061832142848e-09,0.001024825614877,-0.022021297365427,0.0,0.0,0.0,-0.009159518405795,60.0,11.41584300994873,-0.0,-7.160893034097171e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057480,298.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9028625488281,0.0,0.0,9.623922233004124e-05,298.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9023132324219,0.0,0.0,0.0001013447035802,298.9889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9023742675781,0.0,0.0,7.485286914743483e-05,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9026184082031,0.0,0.0,0.0001013446526485,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9019470214844,0.0,0.0,0.0004807344521395,284.9120178222656,294.1499938964844,292.5355529785156,292.2167053222656,293.7406005859375,292.5047912597656,285.7708435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254436638206,8.839308840435933e-09,0.0010254348162561,-0.0222078636288642,0.0,0.0,0.0,-0.0091948388144373,60.0,11.417706489562988,-0.0,-7.169410309870727e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057540,298.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9049072265625,0.0,0.0,9.629764826968312e-05,298.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9043273925781,0.0,0.0,0.0001014062218018,298.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9044189453125,0.0,0.0,7.48983075027354e-05,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9046325683594,0.0,0.0,0.0001014061708701,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90399169921875,0.0,0.0,0.0004810263053514,284.9148254394531,294.1499938964844,292.5426940917969,292.2179870605469,293.729736328125,292.51092529296875,285.7749938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260660201311,8.912079962897224e-09,0.0010260571725666,-0.022398417815566,0.0,0.0,0.0,-0.0092309145256876,60.0,11.419654846191406,-0.0,-7.178115168926524e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600,298.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9069519042969,0.0,0.0,9.63553975452669e-05,298.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9064025878906,0.0,0.0,0.0001014670342556,298.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9064636230469,0.0,0.0,7.494322926504537e-05,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9067077636719,0.0,0.0,0.0001014669833239,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9060363769531,0.0,0.0,0.000481314753415,284.91766357421875,294.1499938964844,292.54998779296875,292.2191772460937,293.7191162109375,292.5174560546875,285.7791442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266810422763,8.984012644930317e-09,0.0010266720782965,-0.0225867740809917,0.0,0.0,0.0,-0.0092665739357471,60.0,11.421947479248049,-0.0,-7.18672481525573e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057660,298.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9090270996094,0.0,0.0,9.641624637879433e-05,298.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.908447265625,0.0,0.0,0.0001015311136143,298.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9085388183594,0.0,0.0,7.499055209336802e-05,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90875244140625,0.0,0.0,0.0001015310626826,298.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9081115722656,0.0,0.0,0.0004816187429241,284.92047119140625,294.1499938964844,292.5576477050781,292.2205810546875,293.7085876464844,292.5240478515625,285.7832946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273290099576,9.059813343981205e-09,0.0010273199295625,-0.0227852556854486,0.0,0.0,0.0,-0.0093041500076651,60.0,11.424044609069824,-0.0,-7.1958027092478e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057720,298.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9110717773437,0.0,0.0,9.647421393310653e-05,298.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9105224609375,0.0,0.0,0.0001015921516227,298.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9106140136719,0.0,0.0,7.50356339267455e-05,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.91082763671875,0.0,0.0,0.000101592100691,298.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9101867675781,0.0,0.0,0.0004819082678295,284.92333984375,294.1499938964844,292.5657653808594,292.222412109375,293.6982116699219,292.53094482421875,285.7874450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279471753165,9.132010703183369e-09,0.0010279380949214,-0.0229742992669343,0.0,0.0,0.0,-0.0093399453908205,60.0,11.426508903503418,-0.0,-7.204454277598418e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057780,298.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9131774902344,0.0,0.0,9.652940934756772e-05,298.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9126281738281,0.0,0.0,0.0001016502719721,298.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9126892089844,0.0,0.0,7.50785693526268e-05,298.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9129333496094,0.0,0.0,0.0001016502283164,298.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91229248046875,0.0,0.0,0.0004821839975193,284.9262084960937,294.1499938964844,292.5743713378906,292.22467041015625,293.6880187988281,292.5381774902344,285.7915954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285347234457,9.200763706473936e-09,0.0010285255266353,-0.0231543239206075,0.0,0.0,0.0,-0.0093740271404385,60.0,11.429390907287598,-0.0,-7.21269870496144e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057840,298.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.915283203125,0.0,0.0,9.658232738729566e-05,298.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91473388671875,0.0,0.0,0.0001017059985315,298.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.914794921875,0.0,0.0,7.511972216889262e-05,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9150390625,0.0,0.0,0.0001017059475998,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9143981933594,0.0,0.0,0.0004824483185075,284.9290771484375,294.1499938964844,292.5834045410156,292.22735595703125,293.6780090332031,292.5458068847656,285.79571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029098406434,9.266675426999882e-09,0.0010290892096236,-0.0233269035816192,0.0,0.0,0.0,-0.0094067025929689,60.0,11.432756423950195,-0.0,-7.220606335067714e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057900,298.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9173889160156,0.0,0.0,9.663366654422134e-05,298.7283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9168395996094,0.0,0.0,0.0001017600588966,298.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,7.515965262427926e-05,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9171447753906,0.0,0.0,0.0001017600152408,298.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,0.0004827047814615,284.9319763183594,294.1499938964844,292.5928649902344,292.2304077148437,293.66815185546875,292.5537414550781,285.79986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296452092006,9.330624273218293e-09,0.0010296358959749,-0.0234943442046642,0.0,0.0,0.0,-0.0094384038820862,60.0,11.436589241027832,-0.0,-7.22828232824213e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057960,298.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9195251464844,0.0,0.0,9.668256097938864e-05,298.7275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9189758300781,0.0,0.0,0.0001018115508486,298.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9190673828125,0.0,0.0,7.51976840547286e-05,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192810058594,0.0,0.0,0.0001018115071929,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9186706542969,0.0,0.0,0.0004829490499105,284.93487548828125,294.1499938964844,292.60272216796875,292.2337951660156,293.6584777832031,292.56207275390625,285.80401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301661677658,9.391530220170809e-09,0.0010301567381247,-0.0236538145691156,0.0,0.0,0.0,-0.0094685982912778,60.0,11.440860748291016,-0.0,-7.235597365706782e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058020,298.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.92169189453125,0.0,0.0,9.672915621194988e-05,298.72686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.921142578125,0.0,0.0,0.0001018606126308,298.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.92120361328125,0.0,0.0,7.523392559960485e-05,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92144775390625,0.0,0.0,0.000101860568975,298.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208068847656,0.0,0.0,0.0004831817932426,284.9377746582031,294.1499938964844,292.61297607421875,292.237548828125,293.6489562988281,292.5707702636719,285.8081359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306624462828,9.449562021757174e-09,0.0010306530166417,-0.0238057598471641,0.0,0.0,0.0,-0.0094973668456077,60.0,11.445551872253418,-0.0,-7.24257063211553e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058080,298.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9238586425781,0.0,0.0,9.677264461060986e-05,298.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9233093261719,0.0,0.0,0.000101906407508,298.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9233703613281,0.0,0.0,7.526774425059557e-05,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9236145019531,0.0,0.0,0.0001019063638523,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9229736328125,0.0,0.0,0.0004833990242332,284.94073486328125,294.1499938964844,292.6235656738281,292.2416076660156,293.63970947265625,292.5799255371094,285.8122863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311257792636,9.503729359039426e-09,0.0010311163496226,-0.0239475835114717,0.0,0.0,0.0,-0.0095242206007242,60.0,11.450689315795898,-0.0,-7.249082045746037e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058140,298.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.926025390625,0.0,0.0,9.681523079052567e-05,298.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.92547607421875,0.0,0.0,0.0001019512565108,298.9750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255676269531,0.0,0.0,7.530087168561295e-05,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.92578125,0.0,0.0,0.000101951212855,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9251708984375,0.0,0.0,0.0004836117732338,284.94366455078125,294.1499938964844,292.634521484375,292.2459411621094,293.6305847167969,292.5893249511719,285.81640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315791005268,9.556772262442337e-09,0.0010315695544704,-0.0240864641964435,0.0,0.0,0.0,-0.0095505155622959,60.0,11.456125259399414,-0.0,-7.255462008970427e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058200,298.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.92822265625,0.0,0.0,9.68548993114382e-05,298.7249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276733398437,0.0,0.0,0.0001019930277834,298.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9277648925781,0.0,0.0,7.533172174589708e-05,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.927978515625,0.0,0.0,0.0001019929841277,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9273681640625,0.0,0.0,0.0004838099121116,284.9466247558594,294.1499938964844,292.6457824707031,292.2505798339844,293.6216125488281,292.5990905761719,285.820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320021538063,9.606178963394996e-09,0.0010319924913346,-0.0242158193141222,0.0,0.0,0.0,-0.0095750102773308,60.0,11.461837768554688,-0.0,-7.261406409497796e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058260,298.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.930419921875,0.0,0.0,9.689210855867714e-05,298.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299011230469,0.0,0.0,0.0001020322015392,298.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,7.536065822932869e-05,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93017578125,0.0,0.0,0.0001020321578835,298.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9295654296875,0.0,0.0,0.0004839957691729,284.9495849609375,294.1499938964844,292.6573181152344,292.2554626464844,293.61285400390625,292.6092224121094,285.8246765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323980823159,9.652514343372331e-09,0.0010323884198442,-0.0243371352553367,0.0,0.0,0.0,-0.0095979794859886,60.0,11.467870712280272,-0.0,-7.266983459430777e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058320,298.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9326477050781,0.0,0.0,9.692689491203056e-05,298.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.93212890625,0.0,0.0,0.0001020688359858,298.97198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93218994140625,0.0,0.0,7.538771751569584e-05,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9324035644531,0.0,0.0,0.0001020687923301,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9317932128906,0.0,0.0,0.0004841695481445,284.9525756835937,294.1499938964844,292.6691589355469,292.26055908203125,293.60430908203125,292.6197204589844,285.82879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327688651159,9.695842351220564e-09,0.0010327590862289,-0.0244505759328603,0.0,0.0,0.0,-0.0096194595098495,60.0,11.474191665649414,-0.0,-7.272200974739462e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058380,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.93487548828125,0.0,0.0,9.695927292341366e-05,298.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9343566894531,0.0,0.0,0.0001021029311232,298.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9344177246094,0.0,0.0,7.541289232904091e-05,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0001021028801915,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9340515136719,0.0,0.0,0.0004843312781304,284.9555969238281,294.1499938964844,292.6812438964844,292.265869140625,293.5959167480469,292.6304931640625,285.8329467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331134544685,9.73615943422601e-09,0.0010331036755815,-0.0245561301708221,0.0,0.0,0.0,-0.0096394456923007,60.0,11.48068141937256,-0.0,-7.277057534338385e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058440,298.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9371337890625,0.0,0.0,9.699133079266176e-05,298.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9366149902344,0.0,0.0,0.0001021366915665,298.9701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9366760253906,0.0,0.0,7.543782703578472e-05,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0001021366406348,298.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9363098144531,0.0,0.0,0.0004844914074055,284.9585876464844,294.1499938964844,292.6935729980469,292.2713928222656,293.5877685546875,292.6416015625,285.8370666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334550170227,9.77608571872679e-09,0.0010334452381357,-0.0246606618165969,0.0,0.0,0.0,-0.0096592400223016,60.0,11.487504959106444,-0.0,-7.281867908659478e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058500,298.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393920898437,0.0,0.0,9.702068200567736e-05,298.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9388732910156,0.0,0.0,0.0001021675998345,298.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9389343261719,0.0,0.0,7.546065899077803e-05,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93914794921875,0.0,0.0,0.0001021675561787,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9385681152344,0.0,0.0,0.0004846380616072,284.96160888671875,294.1499938964844,292.70611572265625,292.27703857421875,293.5797424316406,292.6529541015625,285.8411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337679414078,9.812643142481647e-09,0.0010337581625208,-0.024756371974945,0.0,0.0,0.0,-0.0096773644909262,60.0,11.494400024414062,-0.0,-7.286274694706665e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058560,298.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.941650390625,0.0,0.0,9.705279080662876e-05,298.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.941162109375,0.0,0.0,0.0001022014112095,298.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.94122314453125,0.0,0.0,7.54856300773099e-05,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9414367675781,0.0,0.0,0.0001022013675537,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9408569335937,0.0,0.0,0.000484798423713,284.96466064453125,294.1499938964844,292.7188415527344,292.2828674316406,293.5718994140625,292.66461181640625,285.8453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341097367927,9.852628046758129e-09,0.0010340998414903,-0.0248610563576221,0.0,0.0,0.0,-0.0096971858292818,60.0,11.501656532287598,-0.0,-7.291095727168796e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058620,298.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9439392089844,0.0,0.0,9.708566358312964e-05,298.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9434509277344,0.0,0.0,0.0001022360229399,298.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9435119628906,0.0,0.0,7.551119779236615e-05,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9437255859375,0.0,0.0,0.0001022359792841,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9431457519531,0.0,0.0,0.0004849626275245,284.9677124023437,294.1499938964844,292.73175048828125,292.2887878417969,293.56427001953125,292.676513671875,285.8494567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344596812501,9.893567742835785e-09,0.0010344497859477,-0.0249682385474443,0.0,0.0,0.0,-0.0097174802795052,60.0,11.509251594543455,-0.0,-7.296033288639593e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058680,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.0,0.0,9.711473103379832e-05,298.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9457397460937,0.0,0.0,0.0001022666328935,298.9669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9458312988281,0.0,0.0,7.553380419267341e-05,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9460144042969,0.0,0.0,0.0001022665892378,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9454345703125,0.0,0.0,0.0004851078265346,284.97076416015625,294.1499938964844,292.7447814941406,292.2948303222656,293.556884765625,292.68865966796875,285.85357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347691131755,9.929764566152244e-09,0.0010347592178732,-0.0250630043447017,0.0,0.0,0.0,-0.0097354240715503,60.0,11.516860961914062,-0.0,-7.300400284293573e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058740,298.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9485778808594,0.0,0.0,9.714694897411392e-05,298.7206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.94805908203125,0.0,0.0,0.0001023005606839,298.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9481506347656,0.0,0.0,7.555886259069666e-05,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9483337402344,0.0,0.0,0.0001023005170281,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.94775390625,0.0,0.0,0.000485268770717,284.97381591796875,294.1499938964844,292.7579650878906,292.30096435546875,293.5495910644531,292.7010192871094,285.8576965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010351117234677,9.969889802619036e-09,0.00103510171175,-0.025168053805828,0.0,0.0,0.0,-0.0097553133964538,60.0,11.524909973144531,-0.0,-7.305242633037778e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058800,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9508972167969,0.0,0.0,9.717334614833816e-05,298.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.95037841796875,0.0,0.0,0.000102328354842,298.9654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504699707031,0.0,0.0,7.557939534308389e-05,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9506530761719,0.0,0.0,0.0001023283111862,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9501037597656,0.0,0.0,0.0004854006401728,284.9768981933594,294.1499938964844,292.7712707519531,292.30712890625,293.5424499511719,292.7135009765625,285.8618469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353940306231,1.0002762174110558e-08,0.0010353840189054,-0.025254113599658,0.0,0.0,0.0,-0.0097716152667999,60.0,11.532793998718262,-0.0,-7.309211014217e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058860,298.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9532165527344,0.0,0.0,9.719413355924188e-05,298.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9527282714844,0.0,0.0,0.0001023502481984,298.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.95281982421875,0.0,0.0,7.55955625209026e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9530029296875,0.0,0.0,0.0001023502045427,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95245361328125,0.0,0.0,0.0004855044826399,284.9800109863281,294.1499938964844,292.7846374511719,292.3133544921875,293.5355529785156,292.7262268066406,285.865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356147540733,1.0028646357795878e-08,0.0010356047423556,-0.0253218784928321,0.0,0.0,0.0,-0.0097844442352652,60.0,11.54052448272705,-0.0,-7.312336691711607e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
