time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18058920,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9555969238281,0.0,0.0,9.72079433267936e-05,298.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.955078125,0.0,0.0,0.0001023647855618,298.96417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9551696777344,0.0,0.0,7.560630183434114e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9553527832031,0.0,0.0,0.000102364741906,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9548034667969,0.0,0.0,0.0004855734587181,284.98309326171875,294.1499938964844,292.7980651855469,292.319580078125,293.5288391113281,292.73907470703125,285.8700866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357620194554,1.0045835274752337e-08,0.0010357520077377,-0.0253668762743473,0.0,0.0,0.0,-0.0097929667681455,60.0,11.54774570465088,-0.0,-7.314412897585498e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058980,298.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9579467773437,0.0,0.0,9.721693641040474e-05,298.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0001023742515826,298.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95751953125,0.0,0.0,7.561329402960837e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9577331542969,0.0,0.0,0.0001023742152028,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9571838378906,0.0,0.0,0.0004856183950323,284.9862365722656,294.1499938964844,292.8115539550781,292.3258056640625,293.5223083496094,292.7520446777344,285.8742370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358571307733,1.00570192174132e-08,0.0010358470026403,-0.0253961570560932,0.0,0.0,0.0,-0.0097985081374645,60.0,11.554679870605469,-0.0,-7.315763639326178e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059040,298.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9603271484375,0.0,0.0,9.721841342980042e-05,298.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9598388671875,0.0,0.0,0.0001023758086375,298.9629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9598999023437,0.0,0.0,7.561444363091141e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9601135253906,0.0,0.0,0.0001023757649818,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95953369140625,0.0,0.0,0.0004856257583014,284.9893493652344,294.1499938964844,292.8250732421875,292.3320007324219,293.5158996582031,292.7651062011719,285.8783569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358735453337,1.0058841759530424e-08,0.001035863533616,-0.0254009291529655,0.0,0.0,0.0,-0.0097994161769747,60.0,11.561040878295898,-0.0,-7.315983907574265e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059100,298.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.96270751953125,0.0,0.0,9.72131674643606e-05,298.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.96221923828125,0.0,0.0,0.0001023702789098,298.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623107910156,0.0,0.0,7.561036181868985e-05,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9624938964844,0.0,0.0,0.00010237024253,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9619445800781,0.0,0.0,0.000485599564854,284.99249267578125,294.1499938964844,292.83856201171875,292.3381652832031,293.509765625,292.7782592773437,285.8824768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035816851072,1.0052286114614617e-08,0.0010358068393543,-0.0253837648779153,0.0,0.0,0.0,-0.0097961630672216,60.0,11.566672325134276,-0.0,-7.315192362966627e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059160,298.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9651184082031,0.0,0.0,9.720238449517636e-05,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9646301269531,0.0,0.0,0.0001023589284159,298.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9646911621094,0.0,0.0,7.56019726395607e-05,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.96490478515625,0.0,0.0,0.0001023588847601,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.96435546875,0.0,0.0,0.0004855456936638,284.9956359863281,294.1499938964844,292.85205078125,292.34423828125,293.5037841796875,292.7914428710937,285.8865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357019491493,1.0038835540626678e-08,0.0010356919374316,-0.0253485534340143,0.0,0.0,0.0,-0.0097894957289099,60.0,11.571651458740234,-0.0,-7.313567351729945e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059220,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.967529296875,0.0,0.0,9.718713408801705e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.967041015625,0.0,0.0,0.0001023428631015,298.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9671325683594,0.0,0.0,7.559011282864958e-05,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9673156738281,0.0,0.0,0.0001023428267217,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9667663574219,0.0,0.0,0.0004854695289395,284.998779296875,294.1499938964844,292.8655090332031,292.3502502441406,293.4979858398437,292.8046264648437,285.8907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355393169447,1.001981608794722e-08,0.0010355293052271,-0.025298761203885,0.0,0.0,0.0,-0.0097800670191645,60.0,11.57600212097168,-0.0,-7.311270877607967e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059280,298.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9699401855469,0.0,0.0,9.716665226733312e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.969482421875,0.0,0.0,0.0001023212971631,298.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96954345703125,0.0,0.0,7.557417848147452e-05,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9697265625,0.0,0.0,0.0001023212535073,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9692077636719,0.0,0.0,0.0004853671998716,285.001953125,294.1499938964844,292.87890625,292.35614013671875,293.4923400878906,292.8178100585937,285.8948669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353213874623,9.994280958380841e-09,0.0010353114921599,-0.025231909006834,0.0,0.0,0.0,-0.0097674103453755,60.0,11.57966423034668,-0.0,-7.308187122134768e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059340,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9723815917969,0.0,0.0,9.71416520769708e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.971923828125,0.0,0.0,0.0001022949727484,298.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.97198486328125,0.0,0.0,7.555473712272942e-05,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.97216796875,0.0,0.0,0.0001022949290927,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9716491699219,0.0,0.0,0.000485242344439,285.005126953125,294.1499938964844,292.8922119140625,292.36187744140625,293.4869079589844,292.8309936523437,285.89898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035054330714,9.963113889455144e-09,0.0010350444354116,-0.0251503139734268,0.0,0.0,0.0,-0.0097519569098949,60.0,11.582653999328612,-0.0,-7.30442479834892e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059400,298.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9748229980469,0.0,0.0,9.711140592116864e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.974365234375,0.0,0.0,0.000102263118606,298.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.97442626953125,0.0,0.0,7.553120667580515e-05,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.974609375,0.0,0.0,0.0001022630749503,298.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9740905761719,0.0,0.0,0.0004850912373512,285.00830078125,294.1499938964844,292.9054260253906,292.36749267578125,293.4815979003906,292.8441467285156,285.90313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347326751798,9.925411603717292e-09,0.0010347226634621,-0.0250516086816787,0.0,0.0,0.0,-0.0097332699224352,60.0,11.584942817687988,-0.0,-7.299875193211848e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059460,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.977294921875,0.0,0.0,9.707464050734416e-05,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.976806640625,0.0,0.0,0.0001022244032355,298.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9768981933594,0.0,0.0,7.550261216238141e-05,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9770812988281,0.0,0.0,0.0001022243668558,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9765319824219,0.0,0.0,0.0004849076212849,285.0115051269531,294.1499938964844,292.91851806640625,292.3729248046875,293.4765014648437,292.8572082519531,285.9072570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343403555452,9.879590479044964e-09,0.0010343304602429,-0.0249316450208425,0.0,0.0,0.0,-0.0097105521708726,60.0,11.586301803588867,-0.0,-7.294347170727633e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059520,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9797668457031,0.0,0.0,9.70342880464159e-05,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9792785644531,0.0,0.0,0.0001021819116431,298.9593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9793701171875,0.0,0.0,7.547123095719144e-05,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97955322265625,0.0,0.0,0.0001021818752633,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.97900390625,0.0,0.0,0.0004847060481552,285.0146789550781,294.1499938964844,292.93145751953125,292.3781433105469,293.4715576171875,292.8701477050781,285.911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033910550177,9.829300928743125e-09,0.00103390077129,-0.0247999839484691,0.0,0.0,0.0,-0.0096856234595179,60.0,11.586862564086914,-0.0,-7.28828268847792e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059580,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.98223876953125,0.0,0.0,9.698922804091126e-05,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9817810058594,0.0,0.0,0.0001021344578475,298.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818420410156,0.0,0.0,7.54361753934063e-05,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9820251464844,0.0,0.0,0.0001021344141918,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,0.0004844809591304,285.01788330078125,294.1499938964844,292.9442443847656,292.3831481933594,293.466796875,292.8830261230469,285.91552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334301041439,9.773135190016546e-09,0.0010334203252568,-0.0246529374271631,0.0,0.0,0.0,-0.0096577787771821,60.0,11.586628913879396,-0.0,-7.281512637291598e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059640,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9847106933594,0.0,0.0,9.694357868283988e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9842529296875,0.0,0.0,0.0001020863855956,298.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9843139648437,0.0,0.0,7.54006759962067e-05,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9844970703125,0.0,0.0,0.0001020863492158,298.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9839782714844,0.0,0.0,0.0004842529306188,285.0211181640625,294.1499938964844,292.95684814453125,292.387939453125,293.46221923828125,292.8957214355469,285.9196472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329437209293,9.716243809521076e-09,0.0010329340584576,-0.0245039872825145,0.0,0.0,0.0,-0.009629575535655,60.0,11.585643768310549,-0.0,-7.274658031519722e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059700,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872131347656,0.0,0.0,9.689433500170708e-05,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9867553710937,0.0,0.0,0.0001020345298456,298.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.98681640625,0.0,0.0,7.536236807936803e-05,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.98699951171875,0.0,0.0,0.0001020344861899,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,0.0004840069450438,285.0243530273437,294.1499938964844,292.9692077636719,292.3924560546875,293.457763671875,292.9083557128906,285.9237670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324191534891,9.654870680719796e-09,0.0010324094910174,-0.024343304336071,0.0,0.0,0.0,-0.00959915202111,60.0,11.583992004394531,-0.0,-7.267266965982344e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059760,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,9.68461827142164e-05,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9892883300781,0.0,0.0,0.000101983823697,298.9580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9893493652344,0.0,0.0,7.532491872552782e-05,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9895324707031,0.0,0.0,0.0001019837800413,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.989013671875,0.0,0.0,0.0004837664309889,285.0275573730469,294.1499938964844,292.9813842773437,292.39666748046875,293.4534606933594,292.9208068847656,285.92791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319057619199,9.594860905792757e-09,0.0010318960994482,-0.0241861846297979,0.0,0.0,0.0,-0.0095694009214639,60.0,11.581724166870115,-0.0,-7.260044299073344e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059820,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99224853515625,0.0,0.0,9.679976938059554e-05,298.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9917907714844,0.0,0.0,0.0001019349438138,298.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9918518066406,0.0,0.0,7.528882269980386e-05,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9920349121094,0.0,0.0,0.000101934907434,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.99151611328125,0.0,0.0,0.0004835345898754,285.0307922363281,294.1499938964844,292.9932861328125,292.4006042480469,293.4493103027344,292.93310546875,285.9320373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314111132174,9.537017398031368e-09,0.001031401567161,-0.0240347385406494,0.0,0.0,0.0,-0.0095407264307141,60.0,11.578940391540527,-0.0,-7.253085243519308e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059880,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9947814941406,0.0,0.0,9.675666660768913e-05,298.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99432373046875,0.0,0.0,0.0001018895563902,298.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.994384765625,0.0,0.0,7.52552950871177e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9945678710937,0.0,0.0,0.0001018895200104,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9940490722656,0.0,0.0,0.0004833192797377,285.0340576171875,294.1499938964844,293.0049133300781,292.4042358398437,293.4453125,292.9451599121094,285.9361877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309515055269,9.483296814494224e-09,0.0010309420758858,-0.0238940864801406,0.0,0.0,0.0,-0.0095140943303704,60.0,11.575684547424316,-0.0,-7.246625699508513e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059940,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.997314453125,0.0,0.0,9.671643783804028e-05,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9968566894531,0.0,0.0,0.000101847195765,298.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9969177246094,0.0,0.0,7.522400846937671e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9971008300781,0.0,0.0,0.0001018471593852,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9966125488281,0.0,0.0,0.0004831183468922,285.03729248046875,294.1499938964844,293.0162658691406,292.4075012207031,293.44146728515625,292.95709228515625,285.9403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305232135578,9.433162695415833e-09,0.0010305137839168,-0.0237628202885389,0.0,0.0,0.0,-0.0094892419874668,60.0,11.572134017944336,-0.0,-7.240599586566533e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9998474121094,0.0,0.0,9.667849371908233e-05,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9994201660156,0.0,0.0,0.0001018072362057,298.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9994812011719,0.0,0.0,7.519448990933597e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9996643066406,0.0,0.0,0.00010180719255,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9991455078125,0.0,0.0,0.0004829287936445,285.0405578613281,294.1499938964844,293.0272827148437,292.410400390625,293.43768310546875,292.9688415527344,285.9444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301180882379,9.38586630638838e-09,0.0010301086585968,-0.0236389860510826,0.0,0.0,0.0,-0.0094657922163605,60.0,11.568218231201172,-0.0,-7.234916665765925e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060060,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0024108886719,0.0,0.0,9.664442768553272e-05,298.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0019836425781,0.0,0.0,0.0001017713657347,298.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0020446777344,0.0,0.0,7.516799814766273e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.002197265625,0.0,0.0,0.0001017713293549,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.001708984375,0.0,0.0,0.0004827586526516,285.0438232421875,294.1499938964844,293.0379943847656,292.41290283203125,293.4341125488281,292.9803466796875,285.9485778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297551052644,9.343412266105132e-09,0.0010297456756234,-0.0235278289765119,0.0,0.0,0.0,-0.0094447461888194,60.0,11.563813209533691,-0.0,-7.229817811094108e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060120,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0049743652344,0.0,0.0,9.661124931881204e-05,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0045471191406,0.0,0.0,0.0001017364265862,298.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0046081542969,0.0,0.0,7.514219032600522e-05,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0047607421875,0.0,0.0,0.0001017363829305,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0042724609375,0.0,0.0,0.0004825929063372,285.047119140625,294.1499938964844,293.04833984375,292.4150390625,293.4306030273437,292.9915771484375,285.9527282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294016683474,9.302056902527056e-09,0.0010293923551216,-0.0234195459634065,0.0,0.0,0.0,-0.0094242459163069,60.0,11.558871269226074,-0.0,-7.224852538456616e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060180,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0075378417969,0.0,0.0,9.657861664891244e-05,298.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0071105957031,0.0,0.0,0.0001017020549625,298.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0071716308594,0.0,0.0,7.511681178584695e-05,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0073547363281,0.0,0.0,0.0001017020185827,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0068664550781,0.0,0.0,0.0004824298957828,285.0503845214844,294.1499938964844,293.0583190917969,292.4167175292969,293.4272766113281,293.0025634765625,285.95684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290539357811,9.261381883618467e-09,0.0010290446225553,-0.0233130436390638,0.0,0.0,0.0,-0.0094040818512439,60.0,11.55337142944336,-0.0,-7.219971109861947e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060240,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101318359375,0.0,0.0,9.654755558585748e-05,298.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0097045898437,0.0,0.0,0.000101669349533,298.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.009765625,0.0,0.0,7.509264833061025e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.00994873046875,0.0,0.0,0.0001016693131532,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.00946044921875,0.0,0.0,0.0004822747432626,285.0536804199219,294.1499938964844,293.06787109375,292.4179382324219,293.4240417480469,293.01324462890625,285.96099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287225013598,9.22266973901742e-09,0.0010287133045494,-0.0232116803526878,0.0,0.0,0.0,-0.0093848891556262,60.0,11.547253608703612,-0.0,-7.215326291998282e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060300,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0127258300781,0.0,0.0,9.651792788645253e-05,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0122985839844,0.0,0.0,0.0001016381502267,298.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123596191406,0.0,0.0,7.506960537284613e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0125427246094,0.0,0.0,0.000101638113847,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0120544433594,0.0,0.0,0.0004821267502848,285.0569763183594,294.1499938964844,293.0770263671875,292.4187316894531,293.4209289550781,293.02362060546875,285.9651184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284070158377,9.185739280326288e-09,0.0010283978190273,-0.0231149829924106,0.0,0.0,0.0,-0.009366582147777,60.0,11.540462493896484,-0.0,-7.210896768583552e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060360,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0153503417969,0.0,0.0,9.649002458900212e-05,298.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0149230957031,0.0,0.0,0.0001016087626339,298.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0149841308594,0.0,0.0,7.504790119128302e-05,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.01513671875,0.0,0.0,0.0001016087262541,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0146484375,0.0,0.0,0.0004819873429369,285.060302734375,294.1499938964844,293.08575439453125,292.41900634765625,293.4179077148437,293.03369140625,285.9692687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281094582751,9.150951996161892e-09,0.00102810037788,-0.0230238959193229,0.0,0.0,0.0,-0.0093493368476629,60.0,11.532983779907228,-0.0,-7.206725172181906e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060420,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0179443359375,0.0,0.0,9.64639475569129e-05,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0175170898437,0.0,0.0,0.0001015813031699,298.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.017578125,0.0,0.0,7.502762309741229e-05,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01776123046875,0.0,0.0,0.0001015812667901,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.01727294921875,0.0,0.0,0.0004818571032956,285.0635986328125,294.1499938964844,293.0940246582031,292.41876220703125,293.4150085449219,293.0434265136719,285.9734191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278315749019,9.118453547785066e-09,0.0010278223780915,-0.0229388009756803,0.0,0.0,0.0,-0.0093332258984446,60.0,11.524791717529297,-0.0,-7.202829266361732e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060480,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02056884765625,0.0,0.0,9.643990051699802e-05,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0201416015625,0.0,0.0,0.0001015559755614,298.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.02020263671875,0.0,0.0,7.500891661038622e-05,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0203857421875,0.0,0.0,0.0001015559391817,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0198974609375,0.0,0.0,0.0004817369917873,285.0669250488281,294.1499938964844,293.1017761230469,292.4179992675781,293.41217041015625,293.0528259277344,285.9775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275748791173,9.088474861584928e-09,0.0010275657987222,-0.0228603035211563,0.0,0.0,0.0,-0.0093183629214763,60.0,11.515911102294922,-0.0,-7.199236762289729e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060540,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.023193359375,0.0,0.0,9.641789802117272e-05,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0227966308594,0.0,0.0,0.0001015328089124,298.9551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0228576660156,0.0,0.0,7.499180355807766e-05,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.02301025390625,0.0,0.0,0.0001015327725326,298.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0225524902344,0.0,0.0,0.0004816270957235,285.0702514648437,294.1499938964844,293.10906982421875,292.41668701171875,293.4094543457031,293.0617980957031,285.981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273406514897,9.061050576519848e-09,0.0010273315710946,-0.0227884948253631,0.0,0.0,0.0,-0.0093047693371772,60.0,11.50619411468506,-0.0,-7.19595050213684e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060600,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0258483886719,0.0,0.0,9.639806376071648e-05,298.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02545166015625,0.0,0.0,0.000101511926914,298.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0254821777344,0.0,0.0,7.49763785279356e-05,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0256652832031,0.0,0.0,0.0001015118905343,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02520751953125,0.0,0.0,0.0004815280262846,285.0735778808594,294.1499938964844,293.1158142089844,292.414794921875,293.40679931640625,293.0704650878906,285.98583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271288920193,9.036323689315397e-09,0.0010271198116242,-0.0227237492799758,0.0,0.0,0.0,-0.009292509406805,60.0,11.495807647705078,-0.0,-7.19298896001419e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060660,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02850341796875,0.0,0.0,9.63808997767046e-05,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0281066894531,0.0,0.0,0.0001014938461594,298.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02813720703125,0.0,0.0,7.496301986975595e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0283203125,0.0,0.0,0.0001014938097796,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0278625488281,0.0,0.0,0.0004814422572962,285.0769348144531,294.1499938964844,293.1220397949219,292.41229248046875,293.4042663574219,293.07861328125,285.9899597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269461199641,9.014918589400622e-09,0.0010269371559843,-0.0226677004247903,0.0,0.0,0.0,-0.0092818988487124,60.0,11.484463691711426,-0.0,-7.190425321823568e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060720,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0311584472656,0.0,0.0,9.636608592700212e-05,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.03076171875,0.0,0.0,0.0001014782465063,298.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.03082275390625,0.0,0.0,7.49515020288527e-05,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0309753417969,0.0,0.0,0.0001014782101265,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.030517578125,0.0,0.0,0.0004813682753592,285.08026123046875,294.1499938964844,293.127685546875,292.4092102050781,293.4017333984375,293.08642578125,285.9941101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267879115417,8.996448919162958e-09,0.0010267788311466,-0.0226193387061357,0.0,0.0,0.0,-0.0092727411538362,60.0,11.472426414489746,-0.0,-7.188213402287148e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060780,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0338439941406,0.0,0.0,9.635424066800624e-05,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0334167480469,0.0,0.0,0.0001014657682389,298.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0334777832031,0.0,0.0,7.494228339055553e-05,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0336608886719,0.0,0.0,0.0001014657318592,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.033203125,0.0,0.0,0.0004813091072719,285.0836181640625,294.1499938964844,293.1327514648437,292.40545654296875,293.3993225097656,293.0936889648437,285.99822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266618337482,8.981674959329666e-09,0.0010266528697684,-0.0225806534290313,0.0,0.0,0.0,-0.0092654190957546,60.0,11.45937728881836,-0.0,-7.18644486141784e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060840,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0364990234375,0.0,0.0,9.63448837865144e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0361022949219,0.0,0.0,0.0001014559093164,298.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0361633300781,0.0,0.0,7.493500743294135e-05,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03631591796875,0.0,0.0,0.0001014558802125,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.035888671875,0.0,0.0,0.0004812623665202,285.0870056152344,294.1499938964844,293.1371765136719,292.40106201171875,293.3969421386719,293.1005859375,286.0023803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265616001561,8.969999854002708e-09,0.0010265526361763,-0.022550081834197,0.0,0.0,0.0,-0.0092596290633082,60.0,11.44564151763916,-0.0,-7.185046513313864e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060900,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0392150878906,0.0,0.0,9.633905574446544e-05,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.038818359375,0.0,0.0,0.0001014497829601,298.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0388488769531,0.0,0.0,7.493047451134771e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0390319824219,0.0,0.0,0.0001014497465803,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.03857421875,0.0,0.0,0.0004812332626897,285.0903625488281,294.1499938964844,293.1410217285156,292.39599609375,293.3946533203125,293.1068420410156,286.00653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264997836202,8.962733666351141e-09,0.0010264908196404,-0.0225310549139976,0.0,0.0,0.0,-0.0092560285702347,60.0,11.430782318115234,-0.0,-7.184176809005295e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060960,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419006347656,0.0,0.0,9.633625450078398e-05,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.04150390625,0.0,0.0,0.0001014468216453,298.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.04156494140625,0.0,0.0,7.492829172406346e-05,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0417175292969,0.0,0.0,0.0001014467925415,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.041259765625,0.0,0.0,0.0004812192637473,285.09375,294.1499938964844,293.1441955566406,292.3902282714844,293.39239501953125,293.11260986328125,286.0106506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264698648825,8.959222697058067e-09,0.0010264609009027,-0.022521860897541,0.0,0.0,0.0,-0.0092542888596653,60.0,11.415033340454102,-0.0,-7.18375687824846e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061020,298.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.04461669921875,0.0,0.0,9.633674198994412e-05,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0442199707031,0.0,0.0,0.0001014473382383,298.9532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0442810058594,0.0,0.0,7.492867734981701e-05,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.04443359375,0.0,0.0,0.0001014473091345,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439758300781,0.0,0.0,0.000481221708469,285.0971374511719,294.1499938964844,293.1466979980469,292.3837585449219,293.39019775390625,293.1178283691406,286.0148010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264749871566,8.959818664777686e-09,0.0010264660231769,-0.0225234199315309,0.0,0.0,0.0,-0.0092545840889215,60.0,11.398353576660156,-0.0,-7.183827932522038e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061080,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473327636719,0.0,0.0,9.634004527470096e-05,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04693603515625,0.0,0.0,0.000101450816146,298.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0469970703125,0.0,0.0,7.49312384868972e-05,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0471496582031,0.0,0.0,0.0001014507797663,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0467224121094,0.0,0.0,0.0004812381812371,285.1005249023437,294.1499938964844,293.1485290527344,292.37652587890625,293.38800048828125,293.1226806640625,286.0189208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265094460919,8.963915831827762e-09,0.0010265004821121,-0.0225341506302356,0.0,0.0,0.0,-0.009256612509489,60.0,11.381023406982422,-0.0,-7.184318917552447e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061140,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.050048828125,0.0,0.0,9.634818707127124e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0496826171875,0.0,0.0,0.0001014593945001,298.95263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497436523437,0.0,0.0,7.493757584597915e-05,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498962402344,0.0,0.0,0.0001014593581203,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494384765625,0.0,0.0,0.0004812788974959,285.1039428710937,294.1499938964844,293.1496276855469,292.3685302734375,293.3858337402344,293.1267395019531,286.0230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265965247526,8.974053500310221e-09,0.0010265875607728,-0.0225606951862573,0.0,0.0,0.0,-0.0092616397887468,60.0,11.36227035522461,-0.0,-7.185531814002388e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061200,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05279541015625,0.0,0.0,9.636043978389353e-05,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523986816406,0.0,0.0,0.0001014722947729,298.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0524597167969,0.0,0.0,7.494710735045373e-05,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526123046875,0.0,0.0,0.0001014722583931,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521850585937,0.0,0.0,0.0004813401028513,285.1073303222656,294.1499938964844,293.1499938964844,292.3597717285156,293.3836975097656,293.13043212890625,286.0271911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267266770824,8.989306188311731e-09,0.0010267175966873,-0.0226006340235471,0.0,0.0,0.0,-0.0092691993340849,60.0,11.34300136566162,-0.0,-7.187357908833293e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
