time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18061260,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0555419921875,0.0,0.0,9.637788753025234e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05517578125,0.0,0.0,0.0001014906665659,298.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552062988281,0.0,0.0,7.496066973544657e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05535888671875,0.0,0.0,0.0001014906301861,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,0.0004814272397197,285.1107482910156,294.1499938964844,293.1499938964844,292.350341796875,293.381591796875,293.13336181640625,286.0313415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026913174428,9.011028367922336e-09,0.0010269040940329,-0.0226575136184692,0.0,0.0,0.0,-0.0092799719423055,60.0,11.32247543334961,-0.0,-7.18995920578891e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061320,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.05828857421875,0.0,0.0,9.6400486654602e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05792236328125,0.0,0.0,0.0001015144589473,298.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0579833984375,0.0,0.0,7.497824844904244e-05,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0581359863281,0.0,0.0,0.0001015144298435,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577087402344,0.0,0.0,0.0004815401043742,285.1141662597656,294.1499938964844,293.1499938964844,292.34039306640625,293.3794860839844,293.1361083984375,286.03546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271527571603,9.039168524793696e-09,0.0010271437931805,-0.0227311979979276,0.0,0.0,0.0,-0.0092939175665378,60.0,11.30167007446289,-0.0,-7.19332930998462e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061380,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0610656738281,0.0,0.0,9.643320663599296e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606994628906,0.0,0.0,0.0001015489178826,298.950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0607604980469,0.0,0.0,7.500369247281924e-05,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609130859375,0.0,0.0,0.0001015488815028,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0604553222656,0.0,0.0,0.0004817035514861,285.1176147460937,294.1499938964844,293.1499938964844,292.3299560546875,293.3774108886719,293.13818359375,286.03961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275017702952,9.079922591581637e-09,0.0010274926899001,-0.0228379108011722,0.0,0.0,0.0,-0.0093141235411167,60.0,11.280102729797363,-0.0,-7.198212159664763e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061440,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638427734375,0.0,0.0,9.64702048804611e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634765625,0.0,0.0,0.0001015878806356,298.9504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06353759765625,0.0,0.0,7.503247616114095e-05,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0636901855469,0.0,0.0,0.0001015878442558,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0632629394531,0.0,0.0,0.0004818883899133,285.1210632324219,294.1499938964844,293.1499938964844,292.31903076171875,293.3753356933594,293.1401062011719,286.0437316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278954869136,9.126010169779876e-09,0.0010278864065185,-0.0229585878551006,0.0,0.0,0.0,-0.009336968883872,60.0,11.258362770080566,-0.0,-7.203735208349826e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061500,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,9.651615982875228e-05,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0662536621094,0.0,0.0,0.0001016362730297,298.9497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663146972656,0.0,0.0,7.506821566494182e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06646728515625,0.0,0.0,0.0001016362366499,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660400390625,0.0,0.0,0.0004821179318241,285.12451171875,294.1499938964844,293.1499938964844,292.30767822265625,293.373291015625,293.1416015625,286.0478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283854790031,9.183255045286389e-09,0.0010283762821927,-0.0231084767729043,0.0,0.0,0.0,-0.0093653500080108,60.0,11.23617458343506,-0.0,-7.210598340634533e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061560,298.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,9.656760812504216e-05,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0690612792969,0.0,0.0,0.0001016904498101,298.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691223144531,0.0,0.0,7.510823343181983e-05,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692749023437,0.0,0.0,0.0001016904207062,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06884765625,0.0,0.0,0.0004823749477509,285.1279602050781,294.1499938964844,293.1499938964844,292.2958984375,293.37127685546875,293.14288330078125,286.0519714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289339115843,9.247346000051948e-09,0.0010289247147738,-0.0232762936502695,0.0,0.0,0.0,-0.009397123940289,60.0,11.213775634765623,-0.0,-7.218286413035457e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061620,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.072265625,0.0,0.0,9.662519732955845e-05,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718688964844,0.0,0.0,0.0001017510949168,298.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719299316406,0.0,0.0,7.515302422689274e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07208251953125,0.0,0.0,0.000101751058537,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716552734375,0.0,0.0,0.0004826626100111,285.1314392089844,294.1499938964844,293.1499938964844,292.2837219238281,293.3692626953125,293.1439514160156,286.0561218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295475367456,9.319085947367968e-09,0.0010295382235199,-0.0234641339629888,0.0,0.0,0.0,-0.0094326892867684,60.0,11.19117259979248,-0.0,-7.226896769907398e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061680,298.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,9.668689745012672e-05,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,0.0001018160692183,298.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,7.52010164433159e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,0.0001018160328385,298.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,0.0004829708486795,285.1349182128906,294.1499938964844,293.1499938964844,292.2711486816406,293.36724853515625,293.1449890136719,286.06024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302036534994,9.395948019630396e-09,0.0010301942238584,-0.0236653834581375,0.0,0.0,0.0,-0.0094707868993282,60.0,11.168474197387695,-0.0,-7.236128141130393e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061740,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779113769531,0.0,0.0,9.675823093857616e-05,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775451660156,0.0,0.0,0.0001018911862047,298.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776062011719,0.0,0.0,7.525649562012404e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777282714844,0.0,0.0,0.0001018911498249,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07733154296875,0.0,0.0,0.0004833271668758,285.1383972167969,294.1499938964844,293.1499938964844,292.2582092285156,293.36529541015625,293.145751953125,286.0643615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309639619663,9.484812046878233e-09,0.0010309545323252,-0.0238980539143085,0.0,0.0,0.0,-0.0095148421823978,60.0,11.14549446105957,-0.0,-7.246807598448869e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061800,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08074951171875,0.0,0.0,9.683307143859564e-05,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,0.0001019699921016,298.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804443359375,0.0,0.0,7.531470328103751e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,0.0001019699557218,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801696777344,0.0,0.0,0.0004837009764742,285.1418762207031,294.1499938964844,293.1499938964844,292.2449645996094,293.3633117675781,293.146484375,286.0684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317610576748,9.578041471058896e-09,0.0010317515116184,-0.0241421498358249,0.0,0.0,0.0,-0.0095610590651631,60.0,11.122455596923828,-0.0,-7.258020673361899e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061860,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835876464844,0.0,0.0,9.691531158750875e-05,298.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.083251953125,0.0,0.0,0.0001020565905491,298.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832824707031,0.0,0.0,7.53786662244238e-05,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834350585937,0.0,0.0,0.0001020565614453,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,0.0004841118061449,285.1453857421875,294.1499938964844,293.1499938964844,292.2313842773437,293.36138916015625,293.14703369140625,286.07257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326376650482,9.680496404484984e-09,0.0010326280025765,-0.0244103949517011,0.0,0.0,0.0,-0.00961185246706,60.0,11.0992431640625,-0.0,-7.27035285308375e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061920,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,9.700052760308608e-05,298.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,0.0001021463249344,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0861511230469,0.0,0.0,7.544494292233139e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863037109375,0.0,0.0,0.0001021462958306,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859069824219,0.0,0.0,0.0004845374787691,285.1488952636719,294.1499938964844,293.1499938964844,292.217529296875,293.35943603515625,293.1475524902344,286.0766906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335448896512,9.786655041921222e-09,0.0010335351107642,-0.0246883351355791,0.0,0.0,0.0,-0.0096644768491387,60.0,11.075997352600098,-0.0,-7.283141911784696e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061980,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08935546875,0.0,0.0,9.709423466119917e-05,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889892578125,0.0,0.0,0.0001022450087475,298.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08905029296875,0.0,0.0,7.551782618975267e-05,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08917236328125,0.0,0.0,0.0001022449723677,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887756347656,0.0,0.0,0.0004850055556744,285.1524353027344,294.1499938964844,293.1499938964844,292.2033996582031,293.3575439453125,293.14794921875,286.080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345436166971,9.903399877941864e-09,0.0010345337213948,-0.0249939803034067,0.0,0.0,0.0,-0.0097223538905382,60.0,11.052631378173828,-0.0,-7.297219184465575e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062040,298.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,9.719072113512084e-05,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918884277344,0.0,0.0,0.0001023466102196,298.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919189453125,0.0,0.0,7.559287041658536e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920715332031,0.0,0.0,0.0001023465811158,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916748046875,0.0,0.0,0.0004854875442106,285.1559753417969,294.1499938964844,293.1499938964844,292.1889953613281,293.3556213378906,293.1482849121094,286.0849304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355712147429,1.00236068334425e-08,0.0010355612030252,-0.0253086853772401,0.0,0.0,0.0,-0.0097819436341524,60.0,11.02926254272461,-0.0,-7.311728467129799e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062100,298.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951232910156,0.0,0.0,9.729455632623284e-05,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09478759765625,0.0,0.0,0.0001024559533107,298.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948486328125,0.0,0.0,7.567363354610279e-05,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,0.0001024559242068,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945739746094,0.0,0.0,0.0004860062035731,285.1595153808594,294.1499938964844,293.1499938964844,292.1744079589844,293.353759765625,293.1485595703125,286.0890197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366778587922,1.0152965579379725e-08,0.0010366677306592,-0.0256473403424024,0.0,0.0,0.0,-0.0098460745066404,60.0,11.005845069885254,-0.0,-7.327358275688314e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062160,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980529785156,0.0,0.0,9.740248060552403e-05,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,0.0001025696037686,298.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977478027344,0.0,0.0,7.575756899314001e-05,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.097900390625,0.0,0.0,0.0001025695746648,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975036621094,0.0,0.0,0.0004865453229285,285.1630554199219,294.1499938964844,293.1499938964844,292.1596069335937,293.3518981933594,293.1488037109375,286.0931091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378280421718,1.0287420693089189e-08,0.0010378177976235,-0.0259993281215429,0.0,0.0,0.0,-0.0099127311259508,60.0,10.982439994812012,-0.0,-7.34362117782439e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062220,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009826660156,0.0,0.0,9.751502511790022e-05,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,0.0001026881218422,298.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006774902344,0.0,0.0,7.584510603919625e-05,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.100830078125,0.0,0.0,0.0001026880854624,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004333496094,0.0,0.0,0.0004871075216215,285.1666259765625,294.1499938964844,293.1499938964844,292.1446228027344,293.3500366210937,293.1490173339844,286.09722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039027236402,1.0427634755671988e-08,0.001039016759023,-0.0263663809746503,0.0,0.0,0.0,-0.0099822413176298,60.0,10.959063529968262,-0.0,-7.360600307038112e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062280,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039123535156,0.0,0.0,9.763021807884796e-05,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10357666015625,0.0,0.0,0.0001028094193316,298.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036071777344,0.0,0.0,7.593470218125731e-05,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,0.0001028093902277,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033630371094,0.0,0.0,0.0004876829043496,285.1701965332031,294.1499938964844,293.1499938964844,292.1294860839844,293.34820556640625,293.1492004394531,286.101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402534389868,1.0571142183835036e-08,0.0010402428451925,-0.026742048561573,0.0,0.0,0.0,-0.0100533785298466,60.0,10.935708999633787,-0.0,-7.377998656465935e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062340,298.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068725585937,0.0,0.0,9.775340731721371e-05,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10650634765625,0.0,0.0,0.0001029391423799,298.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065673828125,0.0,0.0,7.603051199112087e-05,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067199707031,0.0,0.0,0.000102939113276,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063232421875,0.0,0.0,0.0004882982466369,285.1737976074219,294.1499938964844,293.1499938964844,292.1142272949219,293.34637451171875,293.1493225097656,286.1054077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415661381557,1.072461675022396e-08,0.0010415554279461,-0.0271437894552946,0.0,0.0,0.0,-0.0101294638589024,60.0,10.91245937347412,-0.0,-7.396627665912092e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062400,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098327636719,0.0,0.0,9.78787211352028e-05,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094665527344,0.0,0.0,0.0001030711064231,298.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095275878906,0.0,0.0,7.612798071932048e-05,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10968017578125,0.0,0.0,0.0001030710773193,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092834472656,0.0,0.0,0.0004889242118224,285.1773986816406,294.1499938964844,293.1499938964844,292.0988464355469,293.3445739746094,293.1494445800781,286.1094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429010726511,1.0880741641017266e-08,0.0010428902460262,-0.0275524593889713,0.0,0.0,0.0,-0.0102068604901432,60.0,10.889286041259766,-0.0,-7.415602709670567e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062460,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11279296875,0.0,0.0,9.800992120290176e-05,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124572753906,0.0,0.0,0.0001032092623063,298.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125183105469,0.0,0.0,7.623001874890178e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126403808594,0.0,0.0,0.0001032092332025,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,0.0004895795718766,285.1809997558594,294.1499938964844,293.1499938964844,292.0833740234375,293.3428039550781,293.1495361328125,286.11358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442992206662,1.104419578012994e-08,0.001044288277626,-0.0279802959412336,0.0,0.0,0.0,-0.0102878930047154,60.0,10.866256713867188,-0.0,-7.43549435355817e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062520,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11578369140625,0.0,0.0,9.814274380914868e-05,298.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1154479980469,0.0,0.0,0.0001033491353155,298.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,7.633333007106557e-05,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156311035156,0.0,0.0,0.0001033491062116,298.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,0.0004902430810034,285.18463134765625,294.1499938964844,293.1499938964844,292.06787109375,293.34100341796875,293.1496276855469,286.1176452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457140160724,1.1209679406931627e-08,0.0010457028402015,-0.0284134317189455,0.0,0.0,0.0,-0.0103699285537004,60.0,10.843291282653809,-0.0,-7.455660266941777e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062580,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,9.828202018979935e-05,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184387207031,0.0,0.0,0.0001034957967931,298.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184997558594,0.0,0.0,7.644165452802554e-05,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,0.0001034957676893,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182556152344,0.0,0.0,0.0004909387789666,285.1882629394531,294.1499938964844,293.1499938964844,292.05230712890625,293.3392333984375,293.1496887207031,286.1217346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471980785951,1.1383198383896342e-08,0.0010471866698935,-0.0288675818592309,0.0,0.0,0.0,-0.0104559501633048,60.0,10.820576667785645,-0.0,-7.476834440467428e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062640,298.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217956542969,0.0,0.0,9.842270810622722e-05,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214599609375,0.0,0.0,0.000103643949842,298.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,7.655108493054286e-05,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12164306640625,0.0,0.0,0.0001036439207382,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212463378906,0.0,0.0,0.0004916415782645,285.19189453125,294.1499938964844,293.1499938964844,292.0367126464844,293.3374938964844,293.1497497558594,286.12579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486968094483,1.1558482171381002e-08,0.0010486852843314,-0.0293263345956802,0.0,0.0,0.0,-0.0105428444221615,60.0,10.797955513000488,-0.0,-7.498254461779652e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062700,298.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12481689453125,0.0,0.0,9.856876567937434e-05,298.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,0.00010379775631,298.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1245422363281,0.0,0.0,7.66646844567731e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246643066406,0.0,0.0,0.0001037977272062,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242980957031,0.0,0.0,0.0004923711530864,285.195556640625,294.1499938964844,293.1499938964844,292.0211486816406,293.33575439453125,293.1498107910156,286.1298522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502531658858,1.1740453054187585e-08,0.0010502414079383,-0.0298025663942098,0.0,0.0,0.0,-0.0106330560520291,60.0,10.775634765625,-0.0,-7.520524292203845e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062760,298.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278686523437,0.0,0.0,9.871728980215266e-05,298.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275329589844,0.0,0.0,0.000103954153019,298.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275634765625,0.0,0.0,7.678019755985588e-05,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277160644531,0.0,0.0,0.0001039541239151,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273498535156,0.0,0.0,0.0004931130679324,285.19921875,294.1499938964844,293.1499938964844,292.0055847167969,293.33404541015625,293.1498413085937,286.1339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518359486013,1.1925492593434228e-08,0.0010518239578232,-0.0302868094295263,0.0,0.0,0.0,-0.0107247894629836,60.0,10.75352382659912,-0.0,-7.543203395243836e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062820,298.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13092041015625,0.0,0.0,9.886851330520584e-05,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305847167969,0.0,0.0,0.0001041134019033,298.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1306457519531,0.0,0.0,7.689782069064677e-05,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307678222656,0.0,0.0,0.0001041133727994,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304016113281,0.0,0.0,0.0004938684869557,285.202880859375,294.1499938964844,293.1499938964844,291.9901123046875,293.33233642578125,293.1498718261719,286.1379699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534472530707,1.2113904546140477e-08,0.0010534351458773,-0.0307798571884632,0.0,0.0,0.0,-0.0108181936666369,60.0,10.731643676757812,-0.0,-7.566330140207357e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062880,298.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13397216796875,0.0,0.0,9.90208936855197e-05,298.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336364746094,0.0,0.0,0.0001042738658725,298.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336975097656,0.0,0.0,7.701633148826659e-05,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338195800781,0.0,0.0,0.0001042738367686,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334533691406,0.0,0.0,0.0004946296685375,285.2065734863281,294.1499938964844,293.1499938964844,291.9747009277344,293.33062744140625,293.14990234375,286.1420288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550699662417,1.2303750018816118e-08,0.0010550576262176,-0.031276635825634,0.0,0.0,0.0,-0.0109123038128018,60.0,10.709848403930664,-0.0,-7.589670047991603e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062940,298.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370544433594,0.0,0.0,9.91781271295622e-05,298.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13671875,0.0,0.0,0.0001044394375639,298.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,7.713862578384578e-05,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13690185546875,0.0,0.0,0.0001044394084601,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13653564453125,0.0,0.0,0.0004954150645062,285.21026611328125,294.1499938964844,293.1499938964844,291.9593811035156,293.3289489746094,293.14990234375,286.1460876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567452991381,1.2499646651065175e-08,0.0010567327262833,-0.0317892208695411,0.0,0.0,0.0,-0.0110094184055924,60.0,10.68855094909668,-0.0,-7.613790131699717e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063000,298.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14013671875,0.0,0.0,9.933594992617144e-05,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398010253906,0.0,0.0,0.0001046056349878,298.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398620605469,0.0,0.0,7.726137846475467e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399841308594,0.0,0.0,0.0001046056058839,298.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396179199219,0.0,0.0,0.0004962034290656,285.2139892578125,294.1499938964844,293.1499938964844,291.9441833496094,293.3272705078125,293.1499328613281,286.1501159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584266856312,1.2696277806867329e-08,0.0010584139963611,-0.0323037058115005,0.0,0.0,0.0,-0.0111068962141871,60.0,10.667412757873535,-0.0,-7.638040244728472e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063060,298.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14324951171875,0.0,0.0,9.94969523162581e-05,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429138183594,0.0,0.0,0.0001047751793521,298.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429748535156,0.0,0.0,7.738659769529477e-05,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430969238281,0.0,0.0,0.0001047751502483,298.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427307128906,0.0,0.0,0.0004970076843164,285.2177124023437,294.1499938964844,293.1499938964844,291.9291381835937,293.3256225585937,293.1499328613281,286.1541442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601421818137,1.2896871126599764e-08,0.0010601292597129,-0.0328285321593284,0.0,0.0,0.0,-0.0112063391134142,60.0,10.646739959716797,-0.0,-7.662817580467164e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063120,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463623046875,0.0,0.0,9.965826757252216e-05,298.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,0.0001049450511345,298.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460876464844,0.0,0.0,7.751206430839375e-05,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462097167969,0.0,0.0,0.0001049450220307,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458435058594,0.0,0.0,0.0004978134529665,285.221435546875,294.1499938964844,293.1499938964844,291.91424560546875,293.323974609375,293.14996337890625,286.1581726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618608212098,1.3097854356658445e-08,0.0010618476662784,-0.0333543494343757,0.0,0.0,0.0,-0.0113059738650918,60.0,10.626192092895508,-0.0,-7.687683734047823e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063180,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14947509765625,0.0,0.0,9.982199844671412e-05,298.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.149169921875,0.0,0.0,0.0001051174622261,298.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492004394531,0.0,0.0,7.763940811855718e-05,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493225097656,0.0,0.0,0.0001051174331223,298.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14898681640625,0.0,0.0,0.00049863132881,285.2251892089844,294.1499938964844,293.1499938964844,291.8995666503906,293.3223571777344,293.14996337890625,286.1622009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636051883921,1.3301842294310973e-08,0.0010635919170454,-0.0338880009949207,0.0,0.0,0.0,-0.0114070987328886,60.0,10.606219291687012,-0.0,-7.71296271295796e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063240,298.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526184082031,0.0,0.0,9.998580935643986e-05,298.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523132324219,0.0,0.0,0.0001052899679052,298.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15234375,0.0,0.0,7.776681741233915e-05,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524658203125,0.0,0.0,0.0001052899388014,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521301269531,0.0,0.0,0.0004994496121071,285.2289428710937,294.1499938964844,293.1499938964844,291.8851013183594,293.3207092285156,293.14996337890625,286.1662292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653504868969,1.3505939477909124e-08,0.0010653369827196,-0.0344219096004962,0.0,0.0,0.0,-0.0115082785487174,60.0,10.58633804321289,-0.0,-7.738297114201488e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063300,298.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.15576171875,0.0,0.0,0.0001001508862827,298.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15545654296875,0.0,0.0,0.0001054637978086,298.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.155517578125,0.0,0.0,7.789521623635665e-05,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556396484375,0.0,0.0,0.0001054637687047,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552734375,0.0,0.0,0.0005002741818316,285.2326965332031,294.1499938964844,293.1499938964844,291.8708801269531,293.3191223144531,293.1499938964844,286.1702575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067109289579,1.3711609625488565e-08,0.0010670955525711,-0.0349599048495292,0.0,0.0,0.0,-0.0116102369502186,60.0,10.567138671875,-0.0,-7.763868836718758e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063360,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,0.0001003159995889,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1586303710937,0.0,0.0,0.0001056376713677,298.9131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15869140625,0.0,0.0,7.802363688824698e-05,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1588134765625,0.0,0.0,0.0001056376422639,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.158447265625,0.0,0.0,0.0005010989843867,285.2364807128906,294.1499938964844,293.1499938964844,291.85693359375,293.3175354003906,293.1499938964844,286.1742553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688685579225,1.3917329511059506e-08,0.0010688545880839,-0.03549799695611,0.0,0.0,0.0,-0.0117122214287519,60.0,10.548311233520508,-0.0,-7.789488165599323e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063420,298.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1621398925781,0.0,0.0,0.000100480938272,298.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618347167969,0.0,0.0,0.0001058113630278,298.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.161865234375,0.0,0.0,7.815191929694265e-05,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1619873046875,0.0,0.0,0.000105811333924,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1616516113281,0.0,0.0,0.000501922913827,285.24029541015625,294.1499938964844,293.1499938964844,291.84326171875,293.3159484863281,293.1499938964844,286.1782531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706258472055,1.4122830904739205e-08,0.0010706117609515,-0.0360354892909526,0.0,0.0,0.0,-0.0118140969425439,60.0,10.529873847961426,-0.0,-7.81512241587734e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063480,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1653137207031,0.0,0.0,0.0001006455277092,298.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650085449219,0.0,0.0,0.0001059846763382,298.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650695800781,0.0,0.0,7.82799324952066e-05,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651916503906,0.0,0.0,0.0001059846472344,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1648254394531,0.0,0.0,0.0005027450388297,285.2440795898437,294.1499938964844,293.1499938964844,291.82989501953125,293.3143920898437,293.1499938964844,286.1822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723794111981,1.4327892650101148e-08,0.0010723650921136,-0.036571804434061,0.0,0.0,0.0,-0.0119157545268535,60.0,10.511553764343262,-0.0,-7.84074458692885e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063540,298.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16851806640625,0.0,0.0,0.0001008090839604,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.168212890625,0.0,0.0,0.0001061569055309,298.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.16827392578125,0.0,0.0,7.840713806217536e-05,298.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683959960937,0.0,0.0,0.0001061568764271,298.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1680603027344,0.0,0.0,0.0005035620415583,285.2478942871094,294.1499938964844,293.1499938964844,291.81689453125,293.3128356933594,293.1499938964844,286.1862487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741217993199,1.4531666536754528e-08,0.0010741072474047,-0.0371047146618366,0.0,0.0,0.0,-0.0120167722925543,60.0,10.494022369384766,-0.0,-7.866246676258015e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
