time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18063600,298.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717224121094,0.0,0.0,0.0001009722764138,298.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.17144775390625,0.0,0.0,0.0001063287636497,298.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1714782714844,0.0,0.0,7.853407441871241e-05,298.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,0.0001063287345459,298.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712646484375,0.0,0.0,0.0005043772398494,285.251708984375,294.1499938964844,293.1499938964844,291.8042297363281,293.311279296875,293.1499938964844,286.19024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758606949821,1.4734998998733316e-08,0.0010758460266515,-0.0376364439725875,0.0,0.0,0.0,-0.0121175730600953,60.0,10.476568222045898,-0.0,-7.891734554732467e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063660,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1749572753906,0.0,0.0,0.0001011326530715,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746826171875,0.0,0.0,0.000106497638626,298.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747131347656,0.0,0.0,7.865880616009235e-05,298.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748352050781,0.0,0.0,0.0001064976095221,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17449951171875,0.0,0.0,0.0005051782936789,285.25555419921875,294.1499938964844,293.1499938964844,291.7919616699219,293.30975341796875,293.1499938964844,286.1942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010775693226605,1.4934808945099576e-08,0.0010775544214993,-0.0381589271128177,0.0,0.0,0.0,-0.0122166257351636,60.0,10.460010528564451,-0.0,-7.916820976561213e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063720,298.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.17822265625,0.0,0.0,0.0001012926368275,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17791748046875,0.0,0.0,0.0001066661134245,298.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1779479980469,0.0,0.0,7.878323958721012e-05,298.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1780700683594,0.0,0.0,0.0001066660843207,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.177734375,0.0,0.0,0.0005059774848632,285.2593994140625,294.1499938964844,293.1499938964844,291.78009033203125,293.3082275390625,293.1499938964844,286.1981811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079273992218,1.5134142827832875e-08,0.0010792588582262,-0.0386801399290561,0.0,0.0,0.0,-0.0123154446482658,60.0,10.443519592285156,-0.0,-7.941888213736092e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063780,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18145751953125,0.0,0.0,0.0001014483277685,298.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1811828613281,0.0,0.0,0.0001068300625775,298.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18121337890625,0.0,0.0,7.890433334978297e-05,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.18133544921875,0.0,0.0,0.0001068300407496,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1809997558594,0.0,0.0,0.0005067551974207,285.2632751464844,294.1499938964844,293.1499938964844,291.7686462402344,293.3067321777344,293.1499938964844,286.2021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010809326777234,1.532812277105222e-08,0.0010809173109009,-0.0391873233020305,0.0,0.0,0.0,-0.0124116083607077,60.0,10.427979469299316,-0.0,-7.966319515162469e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063840,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847229003906,0.0,0.0,0.0001016037058434,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844482421875,0.0,0.0,0.0001069936843123,298.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844787597656,0.0,0.0,7.902517972979695e-05,298.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846008300781,0.0,0.0,0.0001069936552084,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.18426513671875,0.0,0.0,0.0005075313383713,285.2671203613281,294.1499938964844,293.1499938964844,291.7576599121094,293.30523681640625,293.1499938964844,286.20611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825882200151,1.552171013941006e-08,0.0010825727367773,-0.0396934486925601,0.0,0.0,0.0,-0.0125075774267315,60.0,10.412484169006348,-0.0,-7.990738737362335e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,0.0001017530812532,298.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1877136230469,0.0,0.0,0.0001071509832399,298.90045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1877746582031,0.0,0.0,7.914136222098023e-05,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878967285156,0.0,0.0,0.0001071509541361,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18756103515625,0.0,0.0,0.0005082775023765,285.27099609375,294.1499938964844,293.1499938964844,291.7471618652344,293.3037414550781,293.1499938964844,286.2100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841796174645,1.5707822598187704e-08,0.0010841640178114,-0.0401799976825714,0.0,0.0,0.0,-0.012599840760231,60.0,10.39801788330078,-0.0,-8.014249885945901e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063960,298.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913146972656,0.0,0.0,0.0001018998591462,298.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910095214844,0.0,0.0,0.0001073055464075,298.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910705566406,0.0,0.0,7.925552199594676e-05,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1911926269531,0.0,0.0,0.0001073055245797,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908569335937,0.0,0.0,0.0005090106860734,285.27490234375,294.1499938964844,293.1499938964844,291.7371520996094,293.3022766113281,293.1499938964844,286.2140197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085742842406,1.589069853480396e-08,0.0010857268935069,-0.0406580679118633,0.0,0.0,0.0,-0.0126904966309666,60.0,10.384011268615724,-0.0,-8.037386578507721e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064020,298.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1946105957031,0.0,0.0,0.0001020431373035,298.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943359375,0.0,0.0,0.0001074564206646,298.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,7.93669605627656e-05,298.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0001074563988368,298.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19415283203125,0.0,0.0,0.000509726407472,285.27880859375,294.1499938964844,293.1499938964844,291.7276916503906,293.3008117675781,293.1499938964844,286.2179870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872690472751,1.6069209962665812e-08,0.0010872529819607,-0.0411246977746486,0.0,0.0,0.0,-0.012778989970684,60.0,10.370502471923828,-0.0,-8.06000244324423e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064080,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19793701171875,0.0,0.0,0.0001021850985125,298.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976318359375,0.0,0.0,0.0001076059197657,298.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976928710937,0.0,0.0,7.947737321956083e-05,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1977844238281,0.0,0.0,0.0001076058906619,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974792480469,0.0,0.0,0.0005104355514049,285.2826843261719,294.1499938964844,293.1499938964844,291.7187805175781,293.29937744140625,293.1499938964844,286.221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887827957049,1.624608714223541e-08,0.0010887664975598,-0.0415870286524295,0.0,0.0,0.0,-0.0128666814416646,60.0,10.357101440429688,-0.0,-8.082442803925005e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064140,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0001023172299028,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20098876953125,0.0,0.0,0.0001077450579032,298.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010192871094,0.0,0.0,7.958013884490356e-05,298.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2011413574219,0.0,0.0,0.0001077450287993,298.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008056640625,0.0,0.0,0.000511095568072,285.28662109375,294.1499938964844,293.1499938964844,291.71044921875,293.2979431152344,293.1499938964844,286.2258605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901903733611,1.6410711012326832e-08,0.0010901739588007,-0.0420173034071922,0.0,0.0,0.0,-0.0129482904449105,60.0,10.344937324523926,-0.0,-8.103356208266632e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20458984375,0.0,0.0,0.0001024493321892,298.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2043151855469,0.0,0.0,0.0001078841669368,298.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.204345703125,0.0,0.0,7.968288991833106e-05,298.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044677734375,0.0,0.0,0.0001078841451089,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041320800781,0.0,0.0,0.0005117554683238,285.29052734375,294.1499938964844,293.1499938964844,291.70269775390625,293.2965087890625,293.1499938964844,286.2297668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915979510173,1.6575304684351977e-08,0.0010915813036262,-0.0424474850296974,0.0,0.0,0.0,-0.0130298873409628,60.0,10.33277416229248,-0.0,-8.124293771061275e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064260,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079467773437,0.0,0.0,0.0001025707169901,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076721191406,0.0,0.0,0.0001080119836842,298.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20770263671875,0.0,0.0,7.977729546837509e-05,298.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20782470703125,0.0,0.0,0.0001080119618563,298.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074890136719,0.0,0.0,0.0005123617593199,285.2944641113281,294.1499938964844,293.1499938964844,291.6955871582031,293.29510498046875,293.1499938964844,286.23370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928910924121,1.6726534823874317e-08,0.0010928743286058,-0.0428427159786224,0.0,0.0,0.0,-0.0131048578768968,60.0,10.321922302246094,-0.0,-8.143554452999524e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064320,298.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113037109375,0.0,0.0,0.0001026920726872,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110290527344,0.0,0.0,0.0001081397786037,298.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110595703125,0.0,0.0,7.987167919054627e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.211181640625,0.0,0.0,0.0001081397494999,298.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108459472656,0.0,0.0,0.0005129679339006,285.29840087890625,294.1499938964844,293.1499938964844,291.6891174316406,293.293701171875,293.1499938964844,286.23760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941841173917,1.6877734765330388e-08,0.00109416723717,-0.0432378463447093,0.0,0.0,0.0,-0.0131798135116696,60.0,10.311071395874023,-0.0,-8.16283431959164e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064380,298.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21466064453125,0.0,0.0,0.0001028013866744,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2143859863281,0.0,0.0,0.0001082548915292,298.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2144470214844,0.0,0.0,7.995670603122562e-05,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21453857421875,0.0,0.0,0.0001082548697013,298.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142333984375,0.0,0.0,0.0005135139799676,285.3023681640625,294.1499938964844,293.1499938964844,291.6833190917969,293.2923278808594,293.1499938964844,286.24151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953487362712,1.7013931596920884e-08,0.0010953316232189,-0.0435937568545341,0.0,0.0,0.0,-0.0132473316043615,60.0,10.301597595214844,-0.0,-8.180220589792955e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064440,298.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2180480957031,0.0,0.0,0.0001029106570058,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177734375,0.0,0.0,0.0001083699607988,298.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178039550781,0.0,0.0,8.00416964921169e-05,298.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2179260253906,0.0,0.0,0.000108369931695,298.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176208496094,0.0,0.0,0.0005140598514117,285.30633544921875,294.1499938964844,293.1499938964844,291.67822265625,293.2909545898437,293.1499938964844,286.24542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965130059048,1.7150075137806198e-08,0.0010964958928525,-0.0439495034515857,0.0,0.0,0.0,-0.0133148236200213,60.0,10.29212474822998,-0.0,-8.19761822867804e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.221435546875,0.0,0.0,0.0001030064813676,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2211608886719,0.0,0.0,0.000108470871055,298.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2212219238281,0.0,0.0,8.011622412595898e-05,298.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2213134765625,0.0,0.0,0.0001084708419512,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22100830078125,0.0,0.0,0.0005145384930074,285.310302734375,294.1499938964844,293.1499938964844,291.673828125,293.2895812988281,293.1499938964844,286.24932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975338518619,1.7269464080982292e-08,0.001097516505979,-0.0442614667117595,0.0,0.0,0.0,-0.0133740091696381,60.0,10.284104347229004,-0.0,-8.212890634240466e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064560,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.224853515625,0.0,0.0,0.0001030986823025,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245788574219,0.0,0.0,0.0001085679541574,298.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.224609375,0.0,0.0,8.018792868824676e-05,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2247314453125,0.0,0.0,0.0001085679323296,298.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22442626953125,0.0,0.0,0.0005149990320205,285.31427001953125,294.1499938964844,293.1499938964844,291.6701965332031,293.2882385253906,293.1499938964844,286.2532043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985147673636,1.7384332196002106e-08,0.0010984973050653,-0.0445615947246551,0.0,0.0,0.0,-0.0134309465065598,60.0,10.276525497436523,-0.0,-8.22759744778523e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064620,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2282409667969,0.0,0.0,0.000103183396277,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279968261719,0.0,0.0,0.0001086571646737,298.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22802734375,0.0,0.0,8.02538197604008e-05,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281188964844,0.0,0.0,0.0001086571355699,298.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2278137207031,0.0,0.0,0.0005154222017154,285.3182678222656,294.1499938964844,293.1499938964844,291.6673278808594,293.2868957519531,293.1499938964844,286.2571105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010994172189384,1.748987621397191e-08,0.0010993997566401,-0.0448373556137084,0.0,0.0,0.0,-0.0134832691401243,60.0,10.269686698913574,-0.0,-8.241122628760422e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064680,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2316589355469,0.0,0.0,0.0001032629879773,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313842773437,0.0,0.0,0.0001087409764295,298.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314453125,0.0,0.0,8.031572360778227e-05,298.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315368652344,0.0,0.0,0.0001087409546016,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2312316894531,0.0,0.0,0.0005158198182471,285.3222351074219,294.1499938964844,293.1499938964844,291.6652526855469,293.2855834960937,293.1499938964844,286.260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002668179571,1.758903955817459e-08,0.0011002492392435,-0.0450964346528053,0.0,0.0,0.0,-0.0135324364528059,60.0,10.263265609741213,-0.0,-8.253839212102322e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064740,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.235107421875,0.0,0.0,0.0001033282314892,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,0.0001088096832972,298.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.23486328125,0.0,0.0,8.03664734121412e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349853515625,0.0,0.0,0.0001088096614694,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.23468017578125,0.0,0.0,0.0005161457229405,285.32623291015625,294.1499938964844,293.1499938964844,291.6639709472656,293.2842712402344,293.1499938964844,286.2648620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009612353518,1.7670327423502385e-08,0.0011009435402229,-0.04530880600214,0.0,0.0,0.0,-0.0135727301239967,60.0,10.258293151855469,-0.0,-8.26427140054875e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.238525390625,0.0,0.0,0.0001033932567224,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382507324219,0.0,0.0,0.0001088781573344,298.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2383117675781,0.0,0.0,8.041704131755978e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384033203125,0.0,0.0,0.0001088781282305,298.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23809814453125,0.0,0.0,0.0005164705216884,285.3302307128906,294.1499938964844,293.1499938964844,291.6635437011719,293.282958984375,293.1499938964844,286.26873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016547214239,1.7751336400806398e-08,0.001101637026295,-0.0455204434692859,0.0,0.0,0.0,-0.0136128943413496,60.0,10.253321647644045,-0.0,-8.274674456743014e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064860,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2419738769531,0.0,0.0,0.000103444835986,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24169921875,0.0,0.0,0.0001089324723579,298.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,8.045716094784439e-05,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2418518066406,0.0,0.0,0.0001089324505301,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2415466308594,0.0,0.0,0.0005167282070033,285.334228515625,294.1499938964844,293.1499938964844,291.6635437011719,293.2816772460937,293.1499938964844,286.2725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102204201743,1.7815597885828538e-08,0.0011021863901987,-0.0456883236765861,0.0,0.0,0.0,-0.0136447502300143,60.0,10.249403953552246,-0.0,-8.282931673875282e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064920,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24542236328125,0.0,0.0,0.0001034963788697,298.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2451477050781,0.0,0.0,0.0001089867510017,298.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452087402344,0.0,0.0,8.049725147429854e-05,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24530029296875,0.0,0.0,0.0001089867291739,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449951171875,0.0,0.0,0.0005169856594875,285.3382568359375,294.1499938964844,293.1499938964844,291.6635437011719,293.2803955078125,293.1499938964844,286.2764587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027534492313,1.7879811409216018e-08,0.0011027355212718,-0.0458560697734355,0.0,0.0,0.0,-0.0136765837669372,60.0,10.245487213134766,-0.0,-8.291186048836607e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064980,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2488708496094,0.0,0.0,0.000103540267446,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486267089844,0.0,0.0,0.0001090329606086,298.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486572265625,0.0,0.0,8.053138299146667e-05,298.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2487487792969,0.0,0.0,0.0001090329387807,298.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0005172048695385,285.3422546386719,294.1499938964844,293.1499938964844,291.6635437011719,293.2791442871094,293.1499938964844,286.2803039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032206239178,1.79344805673054e-08,0.0011032026959583,-0.0459988862276077,0.0,0.0,0.0,-0.0137036843225359,60.0,10.241652488708496,-0.0,-8.298217579749689e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065040,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523498535156,0.0,0.0,0.0001035840614349,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2520751953125,0.0,0.0,0.0001090790829039,298.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.25213623046875,0.0,0.0,8.056544902501628e-05,298.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2522277832031,0.0,0.0,0.000109079061076,298.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519226074219,0.0,0.0,0.0005174236721359,285.3462829589844,294.1499938964844,293.1499938964844,291.6635437011719,293.2778625488281,293.1499938964844,286.2841491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036875657737,1.7989046696698097e-08,0.0011036695213988,-0.0461414232850074,0.0,0.0,0.0,-0.0137307364493608,60.0,10.237818717956545,-0.0,-8.305238452521736e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2558288574219,0.0,0.0,0.000103619750007,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25555419921875,0.0,0.0,0.0001091166632249,298.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.255615234375,0.0,0.0,8.059320680331439e-05,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557067871094,0.0,0.0,0.0001091166413971,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554016113281,0.0,0.0,0.0005176019622012,285.3503112792969,294.1499938964844,293.1499938964844,291.6635437011719,293.2766418457031,293.1499938964844,286.2879943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040674289688,1.8033503579317767e-08,0.0011040493845939,-0.0462575554847717,0.0,0.0,0.0,-0.0137527734041213,60.0,10.233682632446287,-0.0,-8.310960453172812e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065160,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593078613281,0.0,0.0,0.0001036529647535,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2590637207031,0.0,0.0,0.0001091516387532,298.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.25909423828125,0.0,0.0,8.061903645284474e-05,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2591857910156,0.0,0.0,0.0001091516169253,298.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2589111328125,0.0,0.0,0.0005177678540349,285.3543395996094,294.1499938964844,293.1499938964844,291.6635437011719,293.2754211425781,293.1499938964844,286.29180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044202838093,1.80748749301074e-08,0.0011044022394344,-0.0463656261563301,0.0,0.0,0.0,-0.0137732783332467,60.0,10.22940731048584,-0.0,-8.316287392062804e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065220,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2627868652344,0.0,0.0,0.0001036820904118,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2625427246094,0.0,0.0,0.0001091823141905,298.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2625732421875,0.0,0.0,8.06416937848553e-05,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626647949219,0.0,0.0,0.0001091822923626,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26239013671875,0.0,0.0,0.0005179133149795,285.3583679199219,294.1499938964844,293.1499938964844,291.6635437011719,293.2742004394531,293.1499938964844,286.295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047304142266,1.8111157018552152e-08,0.0011047122534364,-0.0464604012668132,0.0,0.0,0.0,-0.0137912649661302,60.0,10.224898338317873,-0.0,-8.3209606316359e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065280,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662658691406,0.0,0.0,0.0001037096881191,298.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660217285156,0.0,0.0,0.0001092113743652,298.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660522460937,0.0,0.0,8.066315785981715e-05,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26617431640625,0.0,0.0,0.0001092113525373,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.265869140625,0.0,0.0,0.0005180512089282,285.3624267578125,294.1499938964844,293.1499938964844,291.6635437011719,293.2729797363281,293.1499938964844,286.2994689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050258763134,1.8145534852465065e-08,0.0011050077155232,-0.0465501956641674,0.0,0.0,0.0,-0.0138083146885037,60.0,10.220316886901855,-0.0,-8.325389444507891e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065340,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.269775390625,0.0,0.0,0.0001037268157233,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.26953125,0.0,0.0,0.0001092294041882,298.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2695617675781,0.0,0.0,8.06764728622511e-05,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696533203125,0.0,0.0,0.0001092293823603,298.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2693786621094,0.0,0.0,0.0005181367159821,285.366455078125,294.1499938964844,293.1499938964844,291.6635437011719,293.27178955078125,293.1499938964844,286.3033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011052079498767,1.8166860016322065e-08,0.0011051897890865,-0.0466058999300003,0.0,0.0,0.0,-0.0138188851997256,60.0,10.215045928955078,-0.0,-8.328137113267078e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065400,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2732849121094,0.0,0.0,0.0001037438705679,298.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2730407714844,0.0,0.0,0.0001092473685275,298.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2730712890625,0.0,0.0,8.068974420893937e-05,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2731628417969,0.0,0.0,0.0001092473466997,298.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2728881835937,0.0,0.0,0.0005182219319976,285.3704833984375,294.1499938964844,293.1499938964844,291.6635437011719,293.2705993652344,293.1499938964844,286.30712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053899070248,1.8188103467764453e-08,0.0011053716298192,-0.0466613918542861,0.0,0.0,0.0,-0.0138294175267219,60.0,10.2097749710083,-0.0,-8.330875544970695e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065460,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767944335937,0.0,0.0,0.0001037516121868,298.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.27655029296875,0.0,0.0,0.0001092555176001,298.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2765808105469,0.0,0.0,8.06957614258863e-05,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.27667236328125,0.0,0.0,0.0001092554957722,298.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.27642822265625,0.0,0.0,0.0005182606400921,285.3745422363281,294.1499938964844,293.1499938964844,291.6635437011719,293.2694396972656,293.1499938964844,286.3109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054716305807,1.8197741979975035e-08,0.0011054534697905,-0.0466865673661232,0.0,0.0,0.0,-0.013834192417562,60.0,10.203827857971191,-0.0,-8.332117573672806e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065520,298.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2803039550781,0.0,0.0,0.0001037591791828,298.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2800598144531,0.0,0.0,0.0001092634847736,298.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2801208496094,0.0,0.0,8.070164767559618e-05,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2802124023437,0.0,0.0,0.0001092634629458,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0005182984168641,285.37860107421875,294.1499938964844,293.1499938964844,291.6635437011719,293.2682800292969,293.1499938964844,286.3147277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110555277206,1.8207153118510178e-08,0.0011055344948545,-0.0467111505568027,0.0,0.0,0.0,-0.0138388611376285,60.0,10.19787883758545,-0.0,-8.333330470122746e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065580,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2838439941406,0.0,0.0,0.0001037560723489,298.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835998535156,0.0,0.0,0.0001092602105927,298.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2836303710937,0.0,0.0,8.069922478171065e-05,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2837219238281,0.0,0.0,0.0001092601887648,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.283447265625,0.0,0.0,0.0005182828754186,285.3826599121094,294.1499938964844,293.1499938964844,291.6635437011719,293.2671203613281,293.1499938964844,286.31854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105519128032,1.820327000245925e-08,0.0011055008508265,-0.04670100659132,0.0,0.0,0.0,-0.0138369332998991,60.0,10.191131591796877,-0.0,-8.332830248036771e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065640,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.287353515625,0.0,0.0,0.0001037528054439,298.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2871398925781,0.0,0.0,0.0001092567690648,298.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28717041015625,0.0,0.0,8.06966854725033e-05,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2872619628906,0.0,0.0,0.0001092567472369,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2869873046875,0.0,0.0,0.0005182665772736,285.38671875,294.1499938964844,293.1499938964844,291.6635437011719,293.2659912109375,293.1499938964844,286.32232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054846690967,1.8199189710799143e-08,0.0011054665083065,-0.0466903485357761,0.0,0.0,0.0,-0.0138349132612347,60.0,10.184383392333984,-0.0,-8.33230444641231e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065700,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2908935546875,0.0,0.0,0.0001037389447446,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2906494140625,0.0,0.0,0.0001092421734938,298.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29071044921875,0.0,0.0,8.06859097792767e-05,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2908020019531,0.0,0.0,0.0001092421516659,298.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.29052734375,0.0,0.0,0.0005181973101571,285.3907470703125,294.1499938964844,293.1499938964844,291.6635437011719,293.2648620605469,293.1499938964844,286.3261108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053363559767,1.81819110878223e-08,0.0011053181951865,-0.0466452166438102,0.0,0.0,0.0,-0.0138263450935482,60.0,10.176812171936035,-0.0,-8.330076894935703e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065760,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.29443359375,0.0,0.0,0.0001037211841321,298.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.294189453125,0.0,0.0,0.0001092234742827,298.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.29425048828125,0.0,0.0,8.067209273576736e-05,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2943420410156,0.0,0.0,0.0001092234524548,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940673828125,0.0,0.0,0.0005181086016818,285.3948059082031,294.1499938964844,293.1499938964844,291.6635437011719,293.2637634277344,293.1499938964844,286.3299255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051472974941,1.8159767023462337e-08,0.0011051291367039,-0.046587374061346,0.0,0.0,0.0,-0.0138153685256838,60.0,10.168933868408203,-0.0,-8.327223355308888e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065820,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979736328125,0.0,0.0,0.0001036986286635,298.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977600097656,0.0,0.0,0.0001091997182811,298.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977905273437,0.0,0.0,8.065455040195957e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2978820800781,0.0,0.0,0.0001091996964532,298.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.297607421875,0.0,0.0,0.0005179959116503,285.3988952636719,294.1499938964844,293.1499938964844,291.6635437011719,293.2626342773437,293.1499938964844,286.3337097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049070162698,1.813164907105147e-08,0.0011048888554796,-0.0465139299631118,0.0,0.0,0.0,-0.0138014303520321,60.0,10.16067600250244,-0.0,-8.323600297899247e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065880,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.301513671875,0.0,0.0,0.0001036725298035,298.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3013000488281,0.0,0.0,0.0001091722369892,298.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30133056640625,0.0,0.0,8.0634250480216e-05,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3014221191406,0.0,0.0,0.0001091722151613,298.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3011474609375,0.0,0.0,0.0005178655846975,285.4029541015625,294.1499938964844,293.1499938964844,291.6635437011719,293.26153564453125,293.1499938964844,286.33746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046313447877,1.809912575367889e-08,0.0011046133004128,-0.0464289709925651,0.0,0.0,0.0,-0.0137853203341364,60.0,10.152176856994627,-0.0,-8.31941022738647e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
