time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18065940,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3050842285156,0.0,0.0,0.000103638289147,298.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3048400878906,0.0,0.0,0.0001091361773433,298.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30487060546875,0.0,0.0,8.060762047534809e-05,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3049621582031,0.0,0.0,0.0001091361555154,298.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3047180175781,0.0,0.0,0.0005176945705898,285.4070129394531,294.1499938964844,293.1499938964844,291.6635437011719,293.2604675292969,293.1499938964844,286.3412475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042630067095,1.805644700425546e-08,0.0011042449623346,-0.0463174879550933,0.0,0.0,0.0,-0.0137641448527574,60.0,10.142971992492676,-0.0,-8.313914889868101e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066000,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3086242675781,0.0,0.0,0.0001036028334056,298.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.30841064453125,0.0,0.0,0.0001090988444047,298.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3084411621094,0.0,0.0,8.058004459599033e-05,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3085327148437,0.0,0.0,0.0001090988225769,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082580566406,0.0,0.0,0.0005175174446776,285.4110717773437,294.1499938964844,293.1499938964844,291.6635437011719,293.2593994140625,293.1499938964844,286.34503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038865195587,1.8012258351518543e-08,0.0011038685915991,-0.0462020598351955,0.0,0.0,0.0,-0.0137422466650605,60.0,10.133706092834473,-0.0,-8.30822557418287e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066060,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.31219482421875,0.0,0.0,0.0001035544482874,298.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3119506835937,0.0,0.0,0.0001090478908736,298.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3119812011719,0.0,0.0,8.054241334320977e-05,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31207275390625,0.0,0.0,0.0001090478690457,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31182861328125,0.0,0.0,0.0005172757664695,285.4151306152344,294.1499938964844,293.1499938964844,291.6635437011719,293.2583312988281,293.1499938964844,286.3487854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103370799683,1.7951961694961938e-08,0.0011033528717234,-0.0460445471107959,0.0,0.0,0.0,-0.013712354004383,60.0,10.123374938964844,-0.0,-8.30046644750837e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066120,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.31573486328125,0.0,0.0,0.0001035060195135,298.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3155212402344,0.0,0.0,0.0001089968864107,298.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3155517578125,0.0,0.0,8.050473843468353e-05,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3156433105469,0.0,0.0,0.0001089968645828,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153991699219,0.0,0.0,0.0005170337972231,285.419189453125,294.1499938964844,293.1499938964844,291.6635437011719,293.2572937011719,293.1499938964844,286.3525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028548469766,1.7891601089559117e-08,0.0011028369190171,-0.0458868704736232,0.0,0.0,0.0,-0.0136824315413832,60.0,10.113042831420898,-0.0,-8.29270234703472e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066180,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3193054199219,0.0,0.0,0.0001034501183312,298.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.319091796875,0.0,0.0,0.0001089380239136,298.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3191223144531,0.0,0.0,8.046126458793879e-05,298.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192138671875,0.0,0.0,0.0001089380020857,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3189392089844,0.0,0.0,0.0005167545750737,285.4232482910156,294.1499938964844,293.1499938964844,291.6635437011719,293.2562561035156,293.1499938964844,286.3563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022579856216,1.7821937703388357e-08,0.0011022401740774,-0.0457048825919628,0.0,0.0,0.0,-0.0136478906497359,60.0,10.10203456878662,-0.0,-8.283745955850463e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066240,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3228759765625,0.0,0.0,0.0001033938970067,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226623535156,0.0,0.0,0.0001088788194465,298.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226928710937,0.0,0.0,8.041752880671993e-05,298.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.32275390625,0.0,0.0,0.0001088787976186,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.322509765625,0.0,0.0,0.0005164737231098,285.42730712890625,294.1499938964844,293.1499938964844,291.6635437011719,293.2552185058594,293.1499938964844,286.3600769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016599601134,1.7751871084215054e-08,0.0011016422649845,-0.0455218404531478,0.0,0.0,0.0,-0.013613162562251,60.0,10.091024398803713,-0.0,-8.274743379388384e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066300,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3264465332031,0.0,0.0,0.0001033330190693,298.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32623291015625,0.0,0.0,0.000108814710984,298.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262634277344,0.0,0.0,8.037018415052444e-05,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3263244628906,0.0,0.0,0.0001088146891561,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3260803222656,0.0,0.0,0.0005161696462891,285.4313659667969,294.1499938964844,293.1499938964844,291.6635437011719,293.25421142578125,293.1499938964844,286.3638000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010111775249,1.7676009989031627e-08,0.001100993482396,-0.0453236512839794,0.0,0.0,0.0,-0.0135755538940429,60.0,10.079400062561035,-0.0,-8.265001127938376e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066360,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3300170898437,0.0,0.0,0.0001032708460115,298.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3298034667969,0.0,0.0,0.0001087492419173,298.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.329833984375,0.0,0.0,8.032182813622057e-05,298.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3299255371094,0.0,0.0,0.0001087492200895,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.32965087890625,0.0,0.0,0.0005158591084182,285.4354248046875,294.1499938964844,293.1499938964844,291.6635437011719,293.2532043457031,293.1499938964844,286.3675537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003481922671,1.7598530632767506e-08,0.0011003306135535,-0.0451212301850318,0.0,0.0,0.0,-0.0135371424257755,60.0,10.067628860473633,-0.0,-8.255057082351416e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066420,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3335876464844,0.0,0.0,0.0001032068685162,298.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3333740234375,0.0,0.0,0.0001086818665498,298.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3334045410156,0.0,0.0,8.027206058613956e-05,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33349609375,0.0,0.0,0.000108681844722,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.333251953125,0.0,0.0,0.0005155394901521,285.4394836425781,294.1499938964844,293.1499938964844,291.6635437011719,293.2522277832031,293.1499938964844,286.3713073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996659984812,1.7518798856031026e-08,0.0010996484197676,-0.0449129194021225,0.0,0.0,0.0,-0.0134976143017411,60.0,10.055691719055176,-0.0,-8.244830240755618e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066480,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.337158203125,0.0,0.0,0.0001031425999826,298.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3369445800781,0.0,0.0,0.0001086141855921,298.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.33697509765625,0.0,0.0,8.022207475733012e-05,298.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3370666503906,0.0,0.0,0.0001086141710402,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3368225097656,0.0,0.0,0.0005152184749022,285.44354248046875,294.1499938964844,293.1499938964844,291.6635437011719,293.251220703125,293.1499938964844,286.3750305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989820584654,1.7438710031569826e-08,0.0010989645961672,-0.0447036735713481,0.0,0.0,0.0,-0.0134579166769981,60.0,10.043753623962402,-0.0,-8.234564319309359e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066540,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3407287597656,0.0,0.0,0.0001030738421832,298.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.34051513671875,0.0,0.0,0.0001085417825379,298.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,8.016859646886587e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34063720703125,0.0,0.0,0.00010854176071,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34039306640625,0.0,0.0,0.0005148749914951,285.4476013183594,294.1499938964844,293.1499938964844,291.6635437011719,293.250244140625,293.1499938964844,286.3787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982495732605,1.7353025683064516e-08,0.0010982322273775,-0.0444797985255718,0.0,0.0,0.0,-0.0134154399856925,60.0,10.031539916992188,-0.0,-8.223587855127334e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.34429931640625,0.0,0.0,0.0001030003259074,298.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440856933594,0.0,0.0,0.0001084643736248,298.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3441162109375,0.0,0.0,8.011142199393362e-05,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3442077636719,0.0,0.0,0.000108464351797,298.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3439636230469,0.0,0.0,0.0005145078175701,285.45166015625,294.1499938964844,293.1499938964844,291.6635437011719,293.249267578125,293.1499938964844,286.38250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974663309752,1.7261420737213484e-08,0.0010974491015076,-0.0442404448986053,0.0,0.0,0.0,-0.0133700277656316,60.0,10.018959999084473,-0.0,-8.21186105781635e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066660,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.347900390625,0.0,0.0,0.0001029225313686,298.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3476867675781,0.0,0.0,0.0001083824463421,298.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.34771728515625,0.0,0.0,8.005091513041407e-05,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3477783203125,0.0,0.0,0.0001083824317902,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3475646972656,0.0,0.0,0.0005141192232258,285.4557189941406,294.1499938964844,293.1499938964844,291.6635437011719,293.248291015625,293.1499938964844,286.38623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010966373374685,1.7164476062703216e-08,0.0010966202244162,-0.0439871363341808,0.0,0.0,0.0,-0.0133219687268137,60.0,10.006043434143066,-0.0,-8.199459244906394e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066720,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3514709472656,0.0,0.0,0.0001028407787089,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35125732421875,0.0,0.0,0.0001082963572116,298.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3512878417969,0.0,0.0,7.998733053682372e-05,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.35137939453125,0.0,0.0,0.0001082963353837,298.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.35113525390625,0.0,0.0,0.0005137108382768,285.45977783203125,294.1499938964844,293.1499938964844,291.6635437011719,293.2473449707031,293.1499938964844,286.38995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957662016153,1.7062598445249932e-08,0.001095749088563,-0.0437209233641624,0.0,0.0,0.0,-0.0132714640349149,60.0,9.992823600769045,-0.0,-8.18643712818812e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066780,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.35504150390625,0.0,0.0,0.0001027542093652,298.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3548278808594,0.0,0.0,0.0001082051894627,298.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3548583984375,0.0,0.0,7.991999154910445e-05,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3549499511719,0.0,0.0,0.0001082051749108,298.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3547058105469,0.0,0.0,0.0005132784135639,285.4638366699219,294.1499938964844,293.1499938964844,291.6635437011719,293.24639892578125,293.1499938964844,286.3936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948437266051,1.6954716741679476e-08,0.0010948267299681,-0.0434390157461166,0.0,0.0,0.0,-0.0132179837673902,60.0,9.97918701171875,-0.0,-8.172658993998996e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066840,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.358642578125,0.0,0.0,0.0001026640165946,298.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3584289550781,0.0,0.0,0.000108110216388,298.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35845947265625,0.0,0.0,7.984984404174611e-05,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3585510253906,0.0,0.0,0.000108110201836,298.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3583068847656,0.0,0.0,0.0005128278862684,285.4678955078125,294.1499938964844,293.1499938964844,291.6635437011719,293.2454528808594,293.1499938964844,286.3973999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938827181234,1.684233197352114e-08,0.0010938658379018,-0.0431453324854373,0.0,0.0,0.0,-0.0131622701883316,60.0,9.96525764465332,-0.0,-8.158318109963147e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3622131347656,0.0,0.0,0.0001025695892167,298.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.36199951171875,0.0,0.0,0.0001080107758753,298.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3620300292969,0.0,0.0,7.977640052558854e-05,298.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.36212158203125,0.0,0.0,0.0001080107613233,298.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.36187744140625,0.0,0.0,0.0005123561713844,285.471923828125,294.1499938964844,293.1499938964844,291.6635437011719,293.2445373535156,293.1499938964844,286.401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928765404969,1.672465899105191e-08,0.0010928597766906,-0.0428378134965896,0.0,0.0,0.0,-0.0131039349362254,60.0,9.950931549072266,-0.0,-8.143315000097574e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066960,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3658142089844,0.0,0.0,0.0001024720913846,298.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656005859375,0.0,0.0,0.0001079081048374,298.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656311035156,0.0,0.0,7.970057049533352e-05,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656921386719,0.0,0.0,0.0001079080902854,298.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.365478515625,0.0,0.0,0.0005118691478855,285.4759826660156,294.1499938964844,293.1499938964844,291.6635437011719,293.2436218261719,293.1499938964844,286.4048156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010918376501649,1.660316684137797e-08,0.0010918210027739,-0.0425202995538711,0.0,0.0,0.0,-0.013043706305325,60.0,9.936309814453123,-0.0,-8.127840089855455e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067020,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.369384765625,0.0,0.0,0.0001023718286887,298.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691711425781,0.0,0.0,0.0001078025234164,298.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.36920166015625,0.0,0.0,7.96225867816247e-05,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692932128906,0.0,0.0,0.0001078025088645,298.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3690490722656,0.0,0.0,0.000511368329171,285.4800109863281,294.1499938964844,293.1499938964844,291.6635437011719,293.2427062988281,293.1499938964844,286.4085388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010907693067565,1.6478230335792432e-08,0.0010907527757808,-0.0421937741339206,0.0,0.0,0.0,-0.0129817705601453,60.0,9.921414375305176,-0.0,-8.111941696142821e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067080,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3729553222656,0.0,0.0,0.0001022695360006,298.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3727722167969,0.0,0.0,0.0001076948028639,298.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.372802734375,0.0,0.0,7.954302418511361e-05,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37286376953125,0.0,0.0,0.000107694788312,298.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3726501464844,0.0,0.0,0.0005108573823235,285.48406982421875,294.1499938964844,293.1499938964844,291.6635437011719,293.2418212890625,293.1499938964844,286.4122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896793100982,1.6350762521710752e-08,0.0010896628955379,-0.0418606214225292,0.0,0.0,0.0,-0.0129185803234577,60.0,9.906296730041504,-0.0,-8.095737769053812e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067140,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3765563964844,0.0,0.0,0.0001021659118123,298.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3763427734375,0.0,0.0,0.0001075856853276,298.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3763732910156,0.0,0.0,7.94624284026213e-05,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37646484375,0.0,0.0,0.0001075856634997,298.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3762512207031,0.0,0.0,0.000510339741595,285.48809814453125,294.1499938964844,293.1499938964844,291.6635437011719,293.2409362792969,293.1499938964844,286.4159240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010885751107707,1.6221637366697905e-08,0.001088558929041,-0.0415231212973594,0.0,0.0,0.0,-0.0128545677289366,60.0,9.890990257263184,-0.0,-8.079339153255205e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067200,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.380126953125,0.0,0.0,0.0001020621639327,298.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37994384765625,0.0,0.0,0.000107476436824,298.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3799743652344,0.0,0.0,7.938173803268e-05,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3800354003906,0.0,0.0,0.0001074764149961,298.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3798217773437,0.0,0.0,0.0005098215187899,285.4921264648437,294.1499938964844,293.1499938964844,291.6635437011719,293.24005126953125,293.1499938964844,286.41961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874696308746,1.6092361221353713e-08,0.0010874535655602,-0.0411852076649665,0.0,0.0,0.0,-0.012790479697287,60.0,9.875581741333008,-0.0,-8.062937695285657e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067260,298.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3837280273437,0.0,0.0,0.0001019583432935,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3835144042969,0.0,0.0,0.0001073671082849,298.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.383544921875,0.0,0.0,7.93009894550778e-05,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3836364746094,0.0,0.0,0.000107367086457,298.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3834228515625,0.0,0.0,0.0005093028885312,285.49615478515625,294.1499938964844,293.1499938964844,291.6635437011719,293.2391967773437,293.1499938964844,286.4233093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010863634524866,1.596299270545387e-08,0.0010863475035876,-0.0408470444381237,0.0,0.0,0.0,-0.0127263469621539,60.0,9.860098838806152,-0.0,-8.046541211115257e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067320,298.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3872985839844,0.0,0.0,0.0001018561961245,298.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3871154785156,0.0,0.0,0.0001072595405275,298.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3871459960937,0.0,0.0,7.922153599793091e-05,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3872375488281,0.0,0.0,0.0001072595186997,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3869934082031,0.0,0.0,0.0005087926401756,285.50018310546875,294.1499938964844,293.1499938964844,291.6635437011719,293.23834228515625,293.1499938964844,286.427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852748528122,1.5835706079769807e-08,0.0010852590203285,-0.0405143089592456,0.0,0.0,0.0,-0.0126632452011108,60.0,9.844658851623535,-0.0,-8.03042539132548e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067380,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3908996582031,0.0,0.0,0.0001017558752209,298.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3907165527344,0.0,0.0,0.0001071539008989,298.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3907165527344,0.0,0.0,7.914350862847641e-05,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.39080810546875,0.0,0.0,0.0001071538790711,298.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3905944824219,0.0,0.0,0.0005082915304228,285.50421142578125,294.1499938964844,293.1499938964844,291.6635437011719,293.23748779296875,293.1499938964844,286.4306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842060437425,1.5710698519910693e-08,0.0010841903276741,-0.040187519043684,0.0,0.0,0.0,-0.0126012759283185,60.0,9.829291343688965,-0.0,-8.01461368382661e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067440,298.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3944702148437,0.0,0.0,0.0001016579190036,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.394287109375,0.0,0.0,0.0001070507423719,298.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3943176269531,0.0,0.0,7.906731480034068e-05,298.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3944091796875,0.0,0.0,0.000107050720544,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3941650390625,0.0,0.0,0.0005078021786175,285.5082397460937,294.1499938964844,293.1499938964844,291.6635437011719,293.2366638183594,293.1499938964844,286.434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831620311364,1.5588629054263947e-08,0.0010831464314833,-0.0398683957755565,0.0,0.0,0.0,-0.0125407595187425,60.0,9.814024925231934,-0.0,-7.999188511575994e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3980712890625,0.0,0.0,0.000101564299257,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3978881835937,0.0,0.0,0.0001069521531462,298.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3979187011719,0.0,0.0,7.899450429249555e-05,298.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3979797363281,0.0,0.0,0.0001069521385943,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39776611328125,0.0,0.0,0.0005073345382697,285.5122375488281,294.1499938964844,293.1499938964844,291.6635437011719,293.23583984375,293.1499938964844,286.4380187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010821648174896,1.5471973924263693e-08,0.0010821493342518,-0.0395634174346923,0.0,0.0,0.0,-0.0124829309061169,60.0,9.799063682556152,-0.0,-7.984461092291897e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067560,298.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40167236328125,0.0,0.0,0.0001014741355902,298.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4014587402344,0.0,0.0,0.0001068572091753,298.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4014892578125,0.0,0.0,7.892437861301005e-05,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4015808105469,0.0,0.0,0.0001068571946234,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4013671875,0.0,0.0,0.0005068841855973,285.5162658691406,294.1499938964844,293.1499938964844,291.6635437011719,293.2350158691406,293.1499938964844,286.4416809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812045074999,1.5359624683242146e-08,0.0010811891406774,-0.0392696782946586,0.0,0.0,0.0,-0.0124272368848323,60.0,9.78435230255127,-0.0,-7.970290027969895e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067620,298.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4052429199219,0.0,0.0,0.0001013883666018,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4050598144531,0.0,0.0,0.0001067668854375,298.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.40509033203125,0.0,0.0,7.88576653576456e-05,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4051513671875,0.0,0.0,0.0001067668708856,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4049377441406,0.0,0.0,0.0005064557190053,285.520263671875,294.1499938964844,293.1499938964844,291.6635437011719,293.2342224121094,293.1499938964844,286.4453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010802907636389,1.5252743068572272e-08,0.0010802755132317,-0.0389902368187904,0.0,0.0,0.0,-0.0123742530122399,60.0,9.769959449768066,-0.0,-7.956820269328092e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067680,298.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4088439941406,0.0,0.0,0.000101303703559,298.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4086303710937,0.0,0.0,0.0001066777331288,298.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4086608886719,0.0,0.0,7.879181794123724e-05,298.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40875244140625,0.0,0.0,0.000106677711301,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4085388183594,0.0,0.0,0.0005060328403487,285.5242919921875,294.1499938964844,293.1499938964844,291.6635437011719,293.2333984375,293.1499938964844,286.448974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793871479108,1.514724523588029e-08,0.001079372013919,-0.0387143976986408,0.0,0.0,0.0,-0.0123219462111592,60.0,9.755615234375,-0.0,-7.943536672883057e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067740,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41241455078125,0.0,0.0,0.0001012300926959,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4122314453125,0.0,0.0,0.0001066002150764,298.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4122619628906,0.0,0.0,7.873456343077123e-05,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4123229980469,0.0,0.0,0.0001066002005245,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.412109375,0.0,0.0,0.0005056651425547,285.5282897949219,294.1499938964844,293.1499938964844,291.6635437011719,293.2326354980469,293.1499938964844,286.45263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786036727949,1.505551949776418e-08,0.0010785886552184,-0.0384745635092258,0.0,0.0,0.0,-0.0122764781117439,60.0,9.742077827453612,-0.0,-7.93199603776884e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067800,298.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.416015625,0.0,0.0,0.0001011566491797,298.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.41583251953125,0.0,0.0,0.000106522871647,298.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4158630371094,0.0,0.0,7.867743988754228e-05,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4159240722656,0.0,0.0,0.0001065228570951,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41571044921875,0.0,0.0,0.000505298259668,285.53228759765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2318420410156,293.1499938964844,286.4562683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778204305097,1.4964001593398283e-08,0.0010778055293485,-0.0382352620363235,0.0,0.0,0.0,-0.0122311059385538,60.0,9.728540420532228,-0.0,-7.920489508705941e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067860,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4195861816406,0.0,0.0,0.0001010923660942,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4194030761719,0.0,0.0,0.0001064551834133,298.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.41943359375,0.0,0.0,7.862743950681761e-05,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4195251464844,0.0,0.0,0.0001064551688614,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4193115234375,0.0,0.0,0.0005049771862104,285.53631591796875,294.1499938964844,293.1499938964844,291.6635437011719,293.2310791015625,293.1499938964844,286.4599304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010771368397399,1.4883898558082365e-08,0.0010771219385787,-0.0380258038640022,0.0,0.0,0.0,-0.0121914027258753,60.0,9.715710639953612,-0.0,-7.910425381396635e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067920,298.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4231872558594,0.0,0.0,0.0001010285050142,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4230041503906,0.0,0.0,0.000106387939013,298.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42303466796875,0.0,0.0,7.857777382014319e-05,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.423095703125,0.0,0.0,0.0001063879244611,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.42291259765625,0.0,0.0,0.0005046582082286,285.5403137207031,294.1499938964844,293.1499938964844,291.6635437011719,293.23028564453125,293.1499938964844,286.46356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764547623693,1.480432576528301e-08,0.0010764398612082,-0.0378177314996719,0.0,0.0,0.0,-0.0121519472450017,60.0,9.702881813049316,-0.0,-7.900434439989112e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067980,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4267883300781,0.0,0.0,0.0001009818297461,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4266052246094,0.0,0.0,0.0001063387826434,298.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4266357421875,0.0,0.0,7.854146679164842e-05,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4266967773437,0.0,0.0,0.0001063387608155,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4264831542969,0.0,0.0,0.000504425028339,285.5443115234375,294.1499938964844,293.1499938964844,291.6635437011719,293.22955322265625,293.1499938964844,286.4671936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759580181911,1.4746153631506333e-08,0.0010759433498606,-0.0376656129956245,0.0,0.0,0.0,-0.0121231125667691,60.0,9.6914644241333,-0.0,-7.893133613379177e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068040,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4303894042969,0.0,0.0,0.0001009352999972,298.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4302062988281,0.0,0.0,0.0001062897863448,298.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43023681640625,0.0,0.0,7.850527617847547e-05,298.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4302978515625,0.0,0.0,0.0001062897717929,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4300842285156,0.0,0.0,0.000504192605149,285.5483093261719,294.1499938964844,293.1499938964844,291.6635437011719,293.2287902832031,293.1499938964844,286.4708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754617396742,1.4688174232446728e-08,0.0010754470713436,-0.0375139974057674,0.0,0.0,0.0,-0.0120943672955036,60.0,9.680047988891602,-0.0,-7.885861208478674e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068100,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4339904785156,0.0,0.0,0.0001008903709589,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4338073730469,0.0,0.0,0.0001062424780684,298.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.433837890625,0.0,0.0,7.847033703001216e-05,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.43389892578125,0.0,0.0,0.0001062424562405,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4336853027344,0.0,0.0,0.0005039681564085,285.55230712890625,294.1499938964844,293.1499938964844,291.6635437011719,293.2280578613281,293.1499938964844,286.47442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074984902516,1.4632191458474608e-08,0.0010749703506007,-0.0373675972223281,0.0,0.0,0.0,-0.0120666241273283,60.0,9.668787956237791,-0.0,-7.8788417567921e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068160,298.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.43756103515625,0.0,0.0,0.000100860488601,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4374084472656,0.0,0.0,0.0001062110095517,298.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4374084472656,0.0,0.0,7.844709762139246e-05,298.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4375,0.0,0.0,0.0001062109877238,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4372863769531,0.0,0.0,0.0005038189119659,285.5563049316406,294.1499938964844,293.1499938964844,291.6635437011719,293.2273254394531,293.1499938964844,286.4780578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746658081188,1.4594949249158162e-08,0.0010746511397883,-0.0372702069580554,0.0,0.0,0.0,-0.0120481578633189,60.0,9.658626556396484,-0.0,-7.87417420156089e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068220,298.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.441162109375,0.0,0.0,0.0001008330291369,298.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410095214844,0.0,0.0,0.0001061820876202,298.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410095214844,0.0,0.0,7.842573540983722e-05,298.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44110107421875,0.0,0.0,0.0001061820730683,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4408874511719,0.0,0.0,0.0005036817165091,285.560302734375,294.1499938964844,293.1499938964844,291.6635437011719,293.2265930175781,293.1499938964844,286.481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074373605661,1.4560725070111856e-08,0.0010743590537458,-0.0371807068586349,0.0,0.0,0.0,-0.0120311938226223,60.0,9.648680686950684,-0.0,-7.869886076150578e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
