time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18068280,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447937011719,0.0,0.0,0.00010081774235,298.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4446105957031,0.0,0.0,0.000106165985926,298.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44464111328125,0.0,0.0,7.841383921913803e-05,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447021484375,0.0,0.0,0.0001061659713741,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4444885253906,0.0,0.0,0.000503605348058,285.5643005371094,294.1499938964844,293.1499938964844,291.6635437011719,293.2258605957031,293.1499938964844,286.4852905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742084123194,1.4541665649403512e-08,0.0010741938604041,-0.0371308661997318,0.0,0.0,0.0,-0.0120217343792319,60.0,9.63982105255127,-0.0,-7.867498652558427e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068340,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4483947753906,0.0,0.0,0.0001008029357763,298.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482116699219,0.0,0.0,0.0001061503935488,298.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482421875,0.0,0.0,7.840232865419239e-05,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44830322265625,0.0,0.0,0.0001061503789969,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,0.000503531366121,285.5682983398437,294.1499938964844,293.1499938964844,291.6635437011719,293.22515869140625,293.1499938964844,286.4888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010740526486188,1.4523211966377405e-08,0.0010740382131189,-0.0370826050639152,0.0,0.0,0.0,-0.0120125971734523,60.0,9.630939483642578,-0.0,-7.865187257038998e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068400,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4519958496094,0.0,0.0,0.0001008043618639,298.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.45184326171875,0.0,0.0,0.0001061518996721,298.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.45184326171875,0.0,0.0,7.840344187570736e-05,298.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4519348144531,0.0,0.0,0.0001061518851201,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45172119140625,0.0,0.0,0.0005035385256633,285.5722961425781,294.1499938964844,293.1499938964844,291.6635437011719,293.2244567871094,293.1499938964844,286.49249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010740656871348,1.4524986546859964e-08,0.0010740511352196,-0.0370872467756271,0.0,0.0,0.0,-0.0120134651660919,60.0,9.623579978942873,-0.0,-7.86540965691529e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068460,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4555969238281,0.0,0.0,0.0001008010367513,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4554443359375,0.0,0.0,0.0001061483926605,298.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4554748535156,0.0,0.0,7.840085163479671e-05,298.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4555358886719,0.0,0.0,0.0001061483781086,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4553527832031,0.0,0.0,0.0005035219364799,285.5762939453125,294.1499938964844,293.1499938964844,291.6635437011719,293.2237548828125,293.1499938964844,286.49609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010740323923528,1.4520833424569446e-08,0.0010740178404375,-0.0370763838291168,0.0,0.0,0.0,-0.0120114181190729,60.0,9.615723609924316,-0.0,-7.864889539632713e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068520,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.459228515625,0.0,0.0,0.0001008172475849,298.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,0.000106165469333,298.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4591064453125,0.0,0.0,7.841346086934209e-05,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.45916748046875,0.0,0.0,0.0001061654547811,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4589538574219,0.0,0.0,0.0005036029033362,285.5802917480469,294.1499938964844,293.1499938964844,291.6635437011719,293.2230834960937,293.1499938964844,286.4996643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742030572146,1.4541028825476589e-08,0.0010741885052993,-0.0371291972696781,0.0,0.0,0.0,-0.0120214195922017,60.0,9.60974407196045,-0.0,-7.86741907177202e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068580,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4628601074219,0.0,0.0,0.0001008233739412,298.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4626770019531,0.0,0.0,0.0001061719231074,298.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.46270751953125,0.0,0.0,7.841822662157938e-05,298.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4627685546875,0.0,0.0,0.0001061719085555,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.46258544921875,0.0,0.0,0.0005036335205659,285.58428955078125,294.1499938964844,293.1499938964844,291.6635437011719,293.2223815917969,293.1499938964844,286.5032653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742701124399,1.4548659166280233e-08,0.0010742555605247,-0.0371491499245166,0.0,0.0,0.0,-0.0120252110064029,60.0,9.602819442749023,-0.0,-7.868374751751618e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068640,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.46649169921875,0.0,0.0,0.0001008509352686,298.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46630859375,0.0,0.0,0.0001062009469023,298.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4663391113281,0.0,0.0,7.843966159271076e-05,298.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,0.0001062009323504,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4662170410156,0.0,0.0,0.0005037711816839,285.5882873535156,294.1499938964844,293.1499938964844,291.6635437011719,293.2217102050781,293.1499938964844,286.5068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745618492364,1.458299170309374e-08,0.0010745471809059,-0.0372389368712902,0.0,0.0,0.0,-0.0120422216132283,60.0,9.59793186187744,-0.0,-7.872676377473908e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4701232910156,0.0,0.0,0.0001008667168207,298.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4699401855469,0.0,0.0,0.0001062175579136,298.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.469970703125,0.0,0.0,7.845193613320589e-05,298.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.47003173828125,0.0,0.0,0.0001062175433617,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4698486328125,0.0,0.0,0.0005038499948568,285.59228515625,294.1499938964844,293.1499938964844,291.6635437011719,293.2210388183594,293.1499938964844,286.5104064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074731699191,1.4602646203343284e-08,0.0010747171472758,-0.0372903309762477,0.0,0.0,0.0,-0.0120519744232296,60.0,9.591893196105955,-0.0,-7.875139118596054e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068760,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4737548828125,0.0,0.0,0.0001009007028187,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4735717773437,0.0,0.0,0.0001062533483491,298.8417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4736022949219,0.0,0.0,7.847836968721822e-05,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4736633300781,0.0,0.0,0.0001062533337972,298.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4734802246094,0.0,0.0,0.0005040197866037,285.5963134765625,294.1499938964844,293.1499938964844,291.6635437011719,293.22039794921875,293.1499938964844,286.51397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750924702733,1.4644984780431969e-08,0.0010750778019428,-0.0374010540544986,0.0,0.0,0.0,-0.0120729561895132,60.0,9.587467193603516,-0.0,-7.880446162289445e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068820,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4773864746094,0.0,0.0,0.0001009293046081,298.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4772033691406,0.0,0.0,0.0001062834635376,298.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47723388671875,0.0,0.0,7.850061228964478e-05,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.477294921875,0.0,0.0,0.0001062834489857,298.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.47711181640625,0.0,0.0,0.0005041626282036,285.6003112792969,294.1499938964844,293.1499938964844,291.6635437011719,293.2197265625,293.1499938964844,286.5175476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753984097391,1.468061583409508e-08,0.0010753837414085,-0.0374942272901535,0.0,0.0,0.0,-0.0120906271040439,60.0,9.582478523254396,-0.0,-7.88491334446917e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068880,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.48101806640625,0.0,0.0,0.0001009680418064,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808654785156,0.0,0.0,0.000106324259832,298.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808959960937,0.0,0.0,7.853074203012511e-05,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.48095703125,0.0,0.0,0.0001063242452801,298.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48077392578125,0.0,0.0,0.0005043561686761,285.60430908203125,294.1499938964844,293.1499938964844,291.6635437011719,293.2190856933594,293.1499938964844,286.5211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758088901638,1.4728874120351064e-08,0.001075794105418,-0.0376204252243042,0.0,0.0,0.0,-0.0121145388111472,60.0,9.578536033630373,-0.0,-7.890966458035109e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068940,298.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.48468017578125,0.0,0.0,0.0001010071428027,298.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4844970703125,0.0,0.0,0.0001063654344761,298.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4845275878906,0.0,0.0,7.85611555329524e-05,298.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4845886230469,0.0,0.0,0.0001063654199242,298.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4844055175781,0.0,0.0,0.0005045514553785,285.6083068847656,294.1499938964844,293.1499938964844,291.6635437011719,293.2184143066406,293.1499938964844,286.5246887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762271704152,1.4777586265779522e-08,0.0010762123856693,-0.0377478078007698,0.0,0.0,0.0,-0.0121386963874101,60.0,9.57455348968506,-0.0,-7.897077836105383e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4883117675781,0.0,0.0,0.0001010471169138,298.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4881591796875,0.0,0.0,0.0001064075258909,298.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4881591796875,0.0,0.0,7.85922456998378e-05,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4882202148437,0.0,0.0,0.000106407511339,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.488037109375,0.0,0.0,0.0005047511658631,285.6123352050781,294.1499938964844,293.1499938964844,291.6635437011719,293.2177734375,293.1499938964844,286.5282287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766509221866,1.4827385541593685e-08,0.0010766361374408,-0.0378780290484428,0.0,0.0,0.0,-0.0121633736416697,60.0,9.570613861083984,-0.0,-7.903329191094599e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069060,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4919738769531,0.0,0.0,0.0001010986088658,298.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4917907714844,0.0,0.0,0.0001064617463271,298.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4918212890625,0.0,0.0,7.863229257054627e-05,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49188232421875,0.0,0.0,0.0001064617317751,298.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49169921875,0.0,0.0,0.000505008327309,285.6163330078125,294.1499938964844,293.1499938964844,291.6635437011719,293.2171325683594,293.1499938964844,286.53179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010771994711831,1.4891535116134946e-08,0.0010771845700219,-0.0380457751452922,0.0,0.0,0.0,-0.0121951755136251,60.0,9.567798614501951,-0.0,-7.911384614089911e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069120,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.49560546875,0.0,0.0,0.0001011499189189,298.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4954528808594,0.0,0.0,0.0001065157848643,298.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4954833984375,0.0,0.0,7.867220119806007e-05,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4955444335937,0.0,0.0,0.0001065157703123,298.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.495361328125,0.0,0.0,0.0005052646738477,285.620361328125,294.1499938964844,293.1499938964844,291.6635437011719,293.21649169921875,293.1499938964844,286.53533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777469724416,1.495546619878496e-08,0.0010777319548651,-0.0382129438221454,0.0,0.0,0.0,-0.0122268721461296,60.0,9.564985275268556,-0.0,-7.919417299717679e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069180,298.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.499267578125,0.0,0.0,0.0001012010397971,298.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4991149902344,0.0,0.0,0.0001065696196747,298.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4991455078125,0.0,0.0,7.871196430642158e-05,298.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.49920654296875,0.0,0.0,0.0001065696051227,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4990234375,0.0,0.0,0.0005055200308561,285.6243591308594,294.1499938964844,293.1499938964844,291.6635437011719,293.21588134765625,293.1499938964844,286.5389099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782928438857,1.5019157473261657e-08,0.0010782778263092,-0.0383794829249382,0.0,0.0,0.0,-0.0122584523633122,60.0,9.56235122680664,-0.0,-7.927422984721488e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069240,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5029296875,0.0,0.0,0.0001012530119623,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5027770996094,0.0,0.0,0.0001066243421519,298.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5028076171875,0.0,0.0,7.875238225096837e-05,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5028686523437,0.0,0.0,0.0001066243276,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.502685546875,0.0,0.0,0.0005057796370238,285.6283874511719,294.1499938964844,293.1499938964844,291.6635437011719,293.2152404785156,293.1499938964844,286.5424499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788444196805,1.5083905680057796e-08,0.0010788292856886,-0.0385487824678421,0.0,0.0,0.0,-0.012290540151298,60.0,9.559755325317385,-0.0,-7.935566515016036e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.506591796875,0.0,0.0,0.0001013147630146,298.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5064392089844,0.0,0.0,0.0001066893673851,298.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5064697265625,0.0,0.0,7.880041084717959e-05,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.50653076171875,0.0,0.0,0.0001066893528332,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.50634765625,0.0,0.0,0.0005060880794189,285.6324157714844,294.1499938964844,293.1499938964844,291.6635437011719,293.2146301269531,293.1499938964844,286.5459899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795022826641,1.5160836142058542e-08,0.001079487032257,-0.0387499332427978,0.0,0.0,0.0,-0.0123286778107285,60.0,9.55796241760254,-0.0,-7.945247659790766e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069360,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5102844238281,0.0,0.0,0.0001013763758237,298.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101318359375,0.0,0.0,0.0001067542543751,298.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101318359375,0.0,0.0,7.88483303040266e-05,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101928710937,0.0,0.0,0.0001067542398232,298.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5100402832031,0.0,0.0,0.0005063958815298,285.6364440917969,294.1499938964844,293.1499938964844,291.6635437011719,293.2140197753906,293.1499938964844,286.5495300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801601456478,1.5237606731943742e-08,0.0010801448952406,-0.0389506593346595,0.0,0.0,0.0,-0.0123667428269982,60.0,9.556379318237305,-0.0,-7.954913883168049e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069420,298.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5139465332031,0.0,0.0,0.0001014386580209,298.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5137939453125,0.0,0.0,0.000106819832581,298.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5138244628906,0.0,0.0,7.889677362982184e-05,298.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5138854980469,0.0,0.0,0.0001068198180291,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5137023925781,0.0,0.0,0.0005067070014774,285.6404724121094,294.1499938964844,293.1499938964844,291.6635437011719,293.2134094238281,293.1499938964844,286.5530700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808240622282,1.5315199775045585e-08,0.0010808086954057,-0.0391535311937332,0.0,0.0,0.0,-0.0124052101746201,60.0,9.554875373840332,-0.0,-7.96469024066937e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069480,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51763916015625,0.0,0.0,0.0001015012676361,298.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5174865722656,0.0,0.0,0.0001068857673089,298.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5174865722656,0.0,0.0,7.894547161413357e-05,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5175476074219,0.0,0.0,0.000106885752757,298.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51739501953125,0.0,0.0,0.0005070197512395,285.6444702148437,294.1499938964844,293.1499938964844,291.6635437011719,293.2128295898437,293.1499938964844,286.5565795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814897250384,1.5393203156577332e-08,0.0010814743582159,-0.0393574759364128,0.0,0.0,0.0,-0.0124438740313053,60.0,9.553370475769045,-0.0,-7.97452415213229e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069540,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5213317871094,0.0,0.0,0.0001015727248159,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52117919921875,0.0,0.0,0.0001069610152626,298.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5212097167969,0.0,0.0,7.90010453783907e-05,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5212707519531,0.0,0.0,0.0001069610007107,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5210876464844,0.0,0.0,0.0005073766806162,285.6485290527344,294.1499938964844,293.1499938964844,291.6635437011719,293.2122497558594,293.1499938964844,286.56011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010822509648278,1.5482235937724912e-08,0.00108223548159,-0.0395902432501316,0.0,0.0,0.0,-0.0124880103394389,60.0,9.552793502807615,-0.0,-7.98575570115645e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5250244140625,0.0,0.0,0.0001016441383399,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5248718261719,0.0,0.0,0.0001070362195605,298.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.52490234375,0.0,0.0,7.905659003881738e-05,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52496337890625,0.0,0.0,0.0001070362050086,298.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5247802734375,0.0,0.0,0.00050773343537,285.6525573730469,294.1499938964844,293.1499938964844,291.6635437011719,293.211669921875,293.1499938964844,286.5636291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010830120882019,1.5571211875453628e-08,0.0010829964885488,-0.0398228615522384,0.0,0.0,0.0,-0.0125321205705404,60.0,9.552216529846191,-0.0,-7.996988671266082e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069660,298.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5287170410156,0.0,0.0,0.0001017083632177,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.528564453125,0.0,0.0,0.0001071038495865,298.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5285949707031,0.0,0.0,7.910654676379636e-05,298.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5286560058594,0.0,0.0,0.0001071038350346,298.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5284729003906,0.0,0.0,0.0005080542177893,285.6565856933594,294.1499938964844,293.1499938964844,291.6635437011719,293.2110900878906,293.1499938964844,286.567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010836982401087,1.565123142199809e-08,0.0010836825240403,-0.0400320552289485,0.0,0.0,0.0,-0.0125717986375093,60.0,9.551204681396484,-0.0,-8.007096852225004e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069720,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5324401855469,0.0,0.0,0.0001017797549138,298.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.53228759765625,0.0,0.0,0.0001071790247806,298.8284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5323181152344,0.0,0.0,7.916206959635019e-05,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5323791503906,0.0,0.0,0.0001071790175046,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321960449219,0.0,0.0,0.0005084108561277,285.66064453125,294.1499938964844,293.1499938964844,291.6635437011719,293.21051025390625,293.1499938964844,286.5706787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844565695151,1.57401753853037e-08,0.0010844408534467,-0.0402645766735076,0.0,0.0,0.0,-0.012615879997611,60.0,9.55075740814209,-0.0,-8.018340480475673e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069780,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5361633300781,0.0,0.0,0.0001018574184854,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5360107421875,0.0,0.0,0.0001072608138201,298.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5360412597656,0.0,0.0,7.922247459646314e-05,298.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5361022949219,0.0,0.0,0.0001072607992682,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5359191894531,0.0,0.0,0.0005087988101877,285.6646728515625,294.1499938964844,293.1499938964844,291.6635437011719,293.2099609375,293.1499938964844,286.5741577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085284166038,1.583693887141635e-08,0.0010852683335542,-0.0405175313353538,0.0,0.0,0.0,-0.0126638505607843,60.0,9.550806999206545,-0.0,-8.030581000184611e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069840,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5398864746094,0.0,0.0,0.0001019350529531,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.53973388671875,0.0,0.0,0.0001073425664799,298.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5397644042969,0.0,0.0,7.928285776870325e-05,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5398254394531,0.0,0.0,0.000107342551928,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5396423339844,0.0,0.0,0.0005091865896247,285.6687316894531,294.1499938964844,293.1499938964844,291.6635437011719,293.2094116210937,293.1499938964844,286.5776672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010861115297302,1.593367038310589e-08,0.0010860955808311,-0.0407703928649425,0.0,0.0,0.0,-0.0127118043601512,60.0,9.550854682922363,-0.0,-8.042827204235439e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900,298.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5435791015625,0.0,0.0,0.0001020054987748,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.54345703125,0.0,0.0,0.0001074167448678,298.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54345703125,0.0,0.0,7.933764572953805e-05,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.54351806640625,0.0,0.0,0.0001074167303158,298.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5433654785156,0.0,0.0,0.0005095385131426,285.6727600097656,294.1499938964844,293.1499938964844,291.6635437011719,293.2088317871094,293.1499938964844,286.5812072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868639219552,1.6021438398183818e-08,0.0010868478566408,-0.0409998223185539,0.0,0.0,0.0,-0.0127553241327404,60.0,9.55043601989746,-0.0,-8.053946487507346e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069960,298.5992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5473327636719,0.0,0.0,0.0001020851414068,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54718017578125,0.0,0.0,0.0001075006075552,298.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5472106933594,0.0,0.0,7.939959323266521e-05,298.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5472717285156,0.0,0.0,0.0001075006002793,298.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5470886230469,0.0,0.0,0.0005099363042972,285.67681884765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2082824707031,293.1499938964844,286.5846862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877108434215,1.6120660362162198e-08,0.0010876946616917,-0.0412591844797134,0.0,0.0,0.0,-0.0128045054152607,60.0,9.550719261169434,-0.0,-8.06652664664398e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070020,298.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5510559082031,0.0,0.0,0.0001021626594592,298.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0001075822437996,298.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509338378906,0.0,0.0,7.945988181745633e-05,298.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509948730469,0.0,0.0,0.0001075822292477,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5508117675781,0.0,0.0,0.0005103235016576,285.6808776855469,294.1499938964844,293.1499938964844,291.6635437011719,293.2077331542969,293.1499938964844,286.58819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010885375086218,1.6217246212590908e-08,0.0010885212104767,-0.0415116399526596,0.0,0.0,0.0,-0.0128523893654346,60.0,9.55071258544922,-0.0,-8.078781377207633e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070080,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5547790527344,0.0,0.0,0.0001022404831019,298.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5546264648437,0.0,0.0,0.0001076641929103,298.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5546569824219,0.0,0.0,7.952041050884873e-05,298.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5547180175781,0.0,0.0,0.0001076641783583,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5545349121094,0.0,0.0,0.0005107122706249,285.6849365234375,294.1499938964844,293.1499938964844,291.6635437011719,293.2071838378906,293.1499938964844,286.5917053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893654543906,1.631420865066957e-08,0.0010893491562455,-0.0417650789022445,0.0,0.0,0.0,-0.0129004521295428,60.0,9.550701141357422,-0.0,-8.091093661732884e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070140,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5585021972656,0.0,0.0,0.0001023225559038,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5583801269531,0.0,0.0,0.0001077506240108,298.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5583801269531,0.0,0.0,7.958424976095557e-05,298.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5584411621094,0.0,0.0,0.0001077506094588,298.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55828857421875,0.0,0.0,0.0005111222853884,285.6889953613281,294.1499938964844,293.1499938964844,291.6635437011719,293.2066345214844,293.1499938964844,286.59521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010902396170422,1.6416468184843325e-08,0.0010902232024818,-0.042032353579998,0.0,0.0,0.0,-0.0129511449486017,60.0,9.551114082336426,-0.0,-8.104088777827202e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070200,298.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.562255859375,0.0,0.0,0.0001024045122903,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5621032714844,0.0,0.0,0.00010783693142,298.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5621337890625,0.0,0.0,7.964799442561343e-05,298.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.56219482421875,0.0,0.0,0.0001078369168681,298.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.56201171875,0.0,0.0,0.0005115316598676,285.6930236816406,294.1499938964844,293.1499938964844,291.6635437011719,293.20611572265625,293.1499938964844,286.59869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911133140325,1.6518582057756248e-08,0.0010910967830568,-0.0422992371022701,0.0,0.0,0.0,-0.0130017697811126,60.0,9.551526069641112,-0.0,-8.117075367408688e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070260,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5660095214844,0.0,0.0,0.0001024823650368,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658569335937,0.0,0.0,0.0001079189096344,298.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658874511719,0.0,0.0,7.970854494487867e-05,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5659484863281,0.0,0.0,0.0001079188950825,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5657653808594,0.0,0.0,0.0005119205452501,285.6971130371094,294.1499938964844,293.1499938964844,291.6635437011719,293.2055969238281,293.1499938964844,286.6022033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010919428896158,1.66155800229717e-08,0.0010919262422248,-0.0425527431070804,0.0,0.0,0.0,-0.0130498558282852,60.0,9.551902770996094,-0.0,-8.12942104744252e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070320,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5697631835937,0.0,0.0,0.000102560268715,298.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696105957031,0.0,0.0,0.0001080009460565,298.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56964111328125,0.0,0.0,7.976913184393197e-05,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5697021484375,0.0,0.0,0.0001080009315046,298.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5695495605469,0.0,0.0,0.0005123096634633,285.701171875,294.1499938964844,293.1499938964844,291.6635437011719,293.205078125,293.1499938964844,286.6056823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010927728144451,1.6712641937033368e-08,0.0010927560506388,-0.0428064092993736,0.0,0.0,0.0,-0.0130979726091027,60.0,9.552276611328123,-0.0,-8.14178378050201e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070380,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5735168457031,0.0,0.0,0.0001026440149871,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5733642578125,0.0,0.0,0.0001080891306628,298.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5733947753906,0.0,0.0,7.983427349245176e-05,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57342529296875,0.0,0.0,0.0001080891233868,298.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5732727050781,0.0,0.0,0.0005127280019223,285.7052307128906,294.1499938964844,293.1499938964844,291.6635437011719,293.2045288085937,293.1499938964844,286.60919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010936649050563,1.6816985137779742e-08,0.0010936480248346,-0.0430790930986404,0.0,0.0,0.0,-0.0131496991962194,60.0,9.552841186523438,-0.0,-8.15508514051544e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070440,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5772705078125,0.0,0.0,0.0001027196121867,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5771179199219,0.0,0.0,0.0001081687369151,298.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5771484375,0.0,0.0,7.989307050593197e-05,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.57720947265625,0.0,0.0,0.0001081687223631,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5770568847656,0.0,0.0,0.0005131056532263,285.70928955078125,294.1499938964844,293.1499938964844,291.6635437011719,293.2040405273437,293.1499938964844,286.6126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944735258817,1.6911176459188937e-08,0.0010944566456601,-0.0433252342045307,0.0,0.0,0.0,-0.0131964087486267,60.0,9.553001403808594,-0.0,-8.167101128719878e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500,298.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5810241699219,0.0,0.0,0.0001027974285534,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.58087158203125,0.0,0.0,0.0001082506860257,298.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5809020996094,0.0,0.0,7.995359192136675e-05,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5809631347656,0.0,0.0,0.0001082506714737,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.580810546875,0.0,0.0,0.0005134943639859,285.7133483886719,294.1499938964844,293.1499938964844,291.6635437011719,293.2035217285156,293.1499938964844,286.6161499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010952989105135,1.7008126462769724e-08,0.0010952819138765,-0.0435785874724388,0.0,0.0,0.0,-0.0132444528862833,60.0,9.553337097167969,-0.0,-8.179479493719556e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070560,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.58477783203125,0.0,0.0,0.0001028705883072,298.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.58465576171875,0.0,0.0,0.0001083277311408,298.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.58465576171875,0.0,0.0,8.001049718586728e-05,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.584716796875,0.0,0.0,0.0001083277165889,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845642089844,0.0,0.0,0.0005138597916811,285.7174377441406,294.1499938964844,293.1499938964844,291.6635437011719,293.2030029296875,293.1499938964844,286.61962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960783110931,1.7099283766697226e-08,0.0010960611980408,-0.043816789984703,0.0,0.0,0.0,-0.0132896425202488,60.0,9.553448677062988,-0.0,-8.191125289158664e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
