time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18070620,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5885314941406,0.0,0.0,0.0001029418490361,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5884094238281,0.0,0.0,0.0001084027608158,298.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.58843994140625,0.0,0.0,8.006591815501451e-05,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5884704589844,0.0,0.0,0.0001084027535398,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5883178710937,0.0,0.0,0.0005142157315276,285.72149658203125,294.1499938964844,293.1499938964844,291.6635437011719,293.2024841308594,293.1499938964844,286.6231384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010968374554067,1.718806430517361e-08,0.0010968203423544,-0.0440487712621688,0.0,0.0,0.0,-0.01333365496248,60.0,9.553454399108888,-0.0,-8.20247620936243e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070680,298.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,0.000103012760519,298.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5921630859375,0.0,0.0,0.0001084774412447,298.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5921936035156,0.0,0.0,8.012106991373003e-05,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5922546386719,0.0,0.0,0.0001084774266928,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.59210205078125,0.0,0.0,0.0005145699833519,285.7255859375,294.1499938964844,293.1499938964844,291.6635437011719,293.2019958496094,293.1499938964844,286.6266174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975948534905,1.727642029436538e-08,0.0010975776240229,-0.0442796386778354,0.0,0.0,0.0,-0.0133774653077125,60.0,9.553458213806152,-0.0,-8.213780233745639e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070740,298.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5960998535156,0.0,0.0,0.0001030698622344,298.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.595947265625,0.0,0.0,0.0001085375697584,298.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5959777832031,0.0,0.0,8.0165482359007e-05,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5960388183594,0.0,0.0,0.0001085375552065,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59588623046875,0.0,0.0,0.0005148552008904,285.7296447753906,294.1499938964844,293.1499938964844,291.6635437011719,293.2015075683594,293.1499938964844,286.6300964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982019593939,1.734756160942652e-08,0.0010981846135109,-0.0444655232131481,0.0,0.0,0.0,-0.01341272611171,60.0,9.55252456665039,-0.0,-8.222887970532612e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070800,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5998840332031,0.0,0.0,0.0001031269057421,298.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5997619628906,0.0,0.0,0.0001085976400645,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5997619628906,0.0,0.0,8.020985114853829e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5998229980469,0.0,0.0,0.0001085976255126,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.59967041015625,0.0,0.0,0.0005151401855982,285.7337341308594,294.1499938964844,293.1499938964844,291.6635437011719,293.2010192871094,293.1499938964844,286.6335754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010988098802044,1.7418637199284603e-08,0.0010987924179062,-0.0446512289345264,0.0,0.0,0.0,-0.013447961769998,60.0,9.551589012145996,-0.0,-8.231992154605906e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070860,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6036682128906,0.0,0.0,0.0001031984429573,298.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.603515625,0.0,0.0,0.0001086729680537,298.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6035461425781,0.0,0.0,8.026549039641395e-05,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6036071777344,0.0,0.0,0.0001086729607777,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6034545898437,0.0,0.0,0.0005154975224286,285.73779296875,294.1499938964844,293.1499938964844,291.6635437011719,293.2005310058594,293.1499938964844,286.6370544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010995768243446,1.7507769456415193e-08,0.0010995593620464,-0.0448841005563735,0.0,0.0,0.0,-0.0134921725839376,60.0,9.551528930664062,-0.0,-8.24341555016872e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070920,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6074523925781,0.0,0.0,0.0001032367508742,298.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6073303222656,0.0,0.0,0.0001087133059627,298.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6073303222656,0.0,0.0,8.029528544284403e-05,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6073913574219,0.0,0.0,0.0001087132986867,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.60723876953125,0.0,0.0,0.00051568885101,285.74188232421875,294.1499938964844,293.1499938964844,291.6635437011719,293.2000732421875,293.1499938964844,286.6405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010999855585396,1.7555494835619356e-08,0.001099967979826,-0.0450087934732437,0.0,0.0,0.0,-0.0135158346965909,60.0,9.549172401428224,-0.0,-8.24953616529456e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070980,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112365722656,0.0,0.0,0.0001033035368891,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6111145019531,0.0,0.0,0.0001087836426449,298.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6111145019531,0.0,0.0,8.034722850425169e-05,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6111755371094,0.0,0.0,0.000108783628093,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.61102294921875,0.0,0.0,0.0005160224973224,285.7459411621094,294.1499938964844,293.1499938964844,291.6635437011719,293.1995849609375,293.1499938964844,286.6439819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011006986023858,1.7638713600831586e-08,0.0011006809072569,-0.0452262051403522,0.0,0.0,0.0,-0.0135570969432592,60.0,9.548711776733398,-0.0,-8.26021278044209e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071040,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0001033321022987,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6148986816406,0.0,0.0,0.0001088137214537,298.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61492919921875,0.0,0.0,8.03694492788054e-05,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6149597167969,0.0,0.0,0.0001088137069018,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6148376464844,0.0,0.0,0.0005161651642993,285.7500305175781,294.1499938964844,293.1499938964844,291.6635437011719,293.1991271972656,293.1499938964844,286.6474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010020971298,1.7674299357395284e-08,0.0011009844020009,-0.0453191772103309,0.0,0.0,0.0,-0.0135747343301773,60.0,9.545655250549316,-0.0,-8.26478085969029e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,0.0001033915541484,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6186828613281,0.0,0.0,0.000108876323793,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.61871337890625,0.0,0.0,8.041568798944354e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6187438964844,0.0,0.0,0.0001088763092411,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6186218261719,0.0,0.0,0.0005164621397852,285.75408935546875,294.1499938964844,293.1499938964844,291.6635437011719,293.1986389160156,293.1499938964844,286.65093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016372591257,1.7748369884884596e-08,0.0011016195639967,-0.0455126836895942,0.0,0.0,0.0,-0.0136114628985524,60.0,9.54467487335205,-0.0,-8.274292184751175e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071160,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.62261962890625,0.0,0.0,0.0001034323649946,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224670410156,0.0,0.0,0.0001089192955987,298.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224975585937,0.0,0.0,8.044742571655661e-05,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62255859375,0.0,0.0,0.0001089192883227,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224060058594,0.0,0.0,0.0005166659830138,285.7581787109375,294.1499938964844,293.1499938964844,291.6635437011719,293.1981811523437,293.1499938964844,286.6543884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020639212802,1.7799207441271392e-08,0.0011020461097359,-0.0456455014646053,0.0,0.0,0.0,-0.0136366244405508,60.0,9.542865753173828,-0.0,-8.280824914663756e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071220,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6264038085937,0.0,0.0,0.0001034651577356,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.62628173828125,0.0,0.0,0.0001089538272935,298.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62628173828125,0.0,0.0,8.047293522395194e-05,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6263427734375,0.0,0.0,0.0001089538200176,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6261901855469,0.0,0.0,0.0005168297793716,285.7622375488281,294.1499938964844,293.1499938964844,291.6635437011719,293.1977233886719,293.1499938964844,286.6578674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024130508303,1.7840060095863922e-08,0.0011023951228708,-0.0457522273063659,0.0,0.0,0.0,-0.0136568760499358,60.0,9.540355682373049,-0.0,-8.286075825481022e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071280,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63018798828125,0.0,0.0,0.000103497528471,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63006591796875,0.0,0.0,0.0001089879224309,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6300964355469,0.0,0.0,8.049811003729701e-05,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.630126953125,0.0,0.0,0.000108987907879,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6300048828125,0.0,0.0,0.0005169914802536,285.7663269042969,294.1499938964844,293.1499938964844,291.6635437011719,293.197265625,293.1499938964844,286.6613464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027603177353,1.7880399383329862e-08,0.0011027423897758,-0.0458576045930385,0.0,0.0,0.0,-0.0136768845841288,60.0,9.53784465789795,-0.0,-8.291261366366599e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071340,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6340026855469,0.0,0.0,0.0001035093373502,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6338806152344,0.0,0.0,0.0001090003570425,298.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6338806152344,0.0,0.0,8.050729957176372e-05,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6339416503906,0.0,0.0,0.0001090003497665,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337890625,0.0,0.0,0.0005170505028218,285.7703857421875,294.1499938964844,293.1499938964844,291.6635437011719,293.1968078613281,293.1499938964844,286.664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028841836377,1.7895105841603254e-08,0.0011028663720935,-0.0458960235118866,0.0,0.0,0.0,-0.0136841665953397,60.0,9.533552169799805,-0.0,-8.293152831129191e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6377868652344,0.0,0.0,0.0001035210734698,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6376647949219,0.0,0.0,0.0001090127116185,298.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6376953125,0.0,0.0,8.051642362261191e-05,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6377258300781,0.0,0.0,0.0001090127043426,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6376037597656,0.0,0.0,0.0005171091179363,285.77447509765625,294.1499938964844,293.1499938964844,291.6635437011719,293.1963806152344,293.1499938964844,286.6682434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103009446524,1.7909721705677842e-08,0.0011029915185645,-0.0459342077374458,0.0,0.0,0.0,-0.0136914132162928,60.0,9.529257774353027,-0.0,-8.295032927208015e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071460,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6416015625,0.0,0.0,0.0001035483946907,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6414794921875,0.0,0.0,0.0001090414807549,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6414794921875,0.0,0.0,8.053766941884533e-05,298.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6415405273437,0.0,0.0,0.000109041473479,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6413879394531,0.0,0.0,0.0005172455566935,285.7785339355469,294.1499938964844,293.1499938964844,291.6635437011719,293.1959228515625,293.1499938964844,286.6717224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033077025786,1.7943763808148105e-08,0.001103289774619,-0.0460231266915798,0.0,0.0,0.0,-0.0137083251029253,60.0,9.525946617126465,-0.0,-8.29941058100303e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071520,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6453857421875,0.0,0.0,0.0001035317545756,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.645263671875,0.0,0.0,0.000109023960249,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452941894531,0.0,0.0,8.052473276620731e-05,298.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.64532470703125,0.0,0.0,0.0001090239456971,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.64520263671875,0.0,0.0,0.0005171624361537,285.7825927734375,294.1499938964844,293.1499938964844,291.6635437011719,293.19549560546875,293.1499938964844,286.6751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031295871362,1.7923023065691268e-08,0.0011031116591766,-0.0459689460694789,0.0,0.0,0.0,-0.0136980386450886,60.0,9.519352912902832,-0.0,-8.296742493030251e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071580,298.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6492004394531,0.0,0.0,0.0001035513269016,298.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6490783691406,0.0,0.0,0.0001090445730369,298.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6490783691406,0.0,0.0,8.053995406953618e-05,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6491394042969,0.0,0.0,0.0001090445657609,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.64898681640625,0.0,0.0,0.000517260225024,285.78668212890625,294.1499938964844,293.1499938964844,291.6635437011719,293.195068359375,293.1499938964844,286.6786193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033411137759,1.7947412445096234e-08,0.001103323069401,-0.0460326559841632,0.0,0.0,0.0,-0.0137101449072361,60.0,9.515172004699709,-0.0,-8.299879539208632e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071640,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6529846191406,0.0,0.0,0.0001035279783536,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6528625488281,0.0,0.0,0.0001090199803002,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.65289306640625,0.0,0.0,8.052179327933118e-05,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6529235839844,0.0,0.0,0.0001090199730242,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6528015136719,0.0,0.0,0.0005171435768716,285.79071044921875,294.1499938964844,293.1499938964844,291.6635437011719,293.19464111328125,293.1499938964844,286.6820678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030910536646,1.791830683828266e-08,0.0011030731257051,-0.0459566228091716,0.0,0.0,0.0,-0.0136957103386521,60.0,9.508127212524414,-0.0,-8.296135689533912e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65679931640625,0.0,0.0,0.000103534948721,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6566772460937,0.0,0.0,0.0001090273217414,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6566772460937,0.0,0.0,8.052721386775374e-05,298.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.65673828125,0.0,0.0,0.0001090273071895,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6565856933594,0.0,0.0,0.0005171783850528,285.7947998046875,294.1499938964844,293.1499938964844,291.6635437011719,293.1942138671875,293.1499938964844,286.685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031662579625,1.7926987894156813e-08,0.001103148330003,-0.0459793023765087,0.0,0.0,0.0,-0.0137000186368823,60.0,9.50317096710205,-0.0,-8.297252662714527e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071760,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605834960937,0.0,0.0,0.0001035245950333,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,0.0001090164150809,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6604919433594,0.0,0.0,8.051915938267484e-05,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605224609375,0.0,0.0,0.000109016407805,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.660400390625,0.0,0.0,0.0005171266966499,285.7988586425781,294.1499938964844,293.1499938964844,291.6635437011719,293.1937866210937,293.1499938964844,286.6889953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030482128262,1.7914073779934373e-08,0.0011030302848666,-0.0459455735981464,0.0,0.0,0.0,-0.0136935785412788,60.0,9.4976806640625,-0.0,-8.295592124341057e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071820,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6643981933594,0.0,0.0,0.0001034993765642,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6642761230469,0.0,0.0,0.0001089898651116,298.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6642761230469,0.0,0.0,8.049955067690462e-05,298.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6643371582031,0.0,0.0,0.0001089898578356,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6641845703125,0.0,0.0,0.0005170007352717,285.80291748046875,294.1499938964844,293.1499938964844,291.6635437011719,293.193359375,293.1499938964844,286.69244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027774307876,1.78826464747317e-08,0.0011027595028281,-0.0458634793758392,0.0,0.0,0.0,-0.0136779891327023,60.0,9.490856170654297,-0.0,-8.291551267802788e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071880,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6681823730469,0.0,0.0,0.0001034737069858,298.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6680603027344,0.0,0.0,0.0001089628276531,298.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6680908203125,0.0,0.0,8.047957817325369e-05,298.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6681213378906,0.0,0.0,0.0001089628203772,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6679992675781,0.0,0.0,0.0005168725037947,285.8069763183594,294.1499938964844,293.1499938964844,291.6635437011719,293.19293212890625,293.1499938964844,286.6958923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025062995031,1.7850654288054102e-08,0.0011024884879589,-0.0457798987627029,0.0,0.0,0.0,-0.0136621408164501,60.0,9.484030723571776,-0.0,-8.287437225362737e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071940,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6719970703125,0.0,0.0,0.0001034249289659,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.671875,0.0,0.0,0.0001089114666683,298.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.671875,0.0,0.0,8.044164133025333e-05,298.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.67193603515625,0.0,0.0,0.0001089114521164,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6717834472656,0.0,0.0,0.0005166288465261,285.81103515625,294.1499938964844,293.1499938964844,291.6635437011719,293.1925354003906,293.1499938964844,286.6993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019845260307,1.7789869133366665e-08,0.0011019667144864,-0.045621108263731,0.0,0.0,0.0,-0.0136319976300001,60.0,9.475133895874023,-0.0,-8.279624807983056e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.67578125,0.0,0.0,0.0001033760054269,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6756591796875,0.0,0.0,0.0001088599456124,298.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6756896972656,0.0,0.0,8.040358807193115e-05,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6757202148437,0.0,0.0,0.0001088599383365,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.67559814453125,0.0,0.0,0.0005163844325579,285.8150634765625,294.1499938964844,293.1499938964844,291.6635437011719,293.192138671875,293.1499938964844,286.7027893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011014635674655,1.7728904566638448e-08,0.0011014458723366,-0.0454618372023105,0.0,0.0,0.0,-0.0136017762124538,60.0,9.466236114501951,-0.0,-8.271793205949508e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072060,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6795654296875,0.0,0.0,0.0001033347507473,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,0.0001088165008695,298.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,8.03715010988526e-05,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6795349121094,0.0,0.0,0.0001088164863176,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67938232421875,0.0,0.0,0.0005161783774383,285.8191223144531,294.1499938964844,293.1499938964844,291.6635437011719,293.19171142578125,293.1499938964844,286.70623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010309681296,1.7677498576063044e-08,0.001101013389416,-0.0453275330364704,0.0,0.0,0.0,-0.0135763278231024,60.0,9.457709312438965,-0.0,-8.26519155339156e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072120,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.683349609375,0.0,0.0,0.0001032287327689,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6832275390625,0.0,0.0,0.0001087048585759,298.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6832580566406,0.0,0.0,8.028904267121106e-05,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68328857421875,0.0,0.0,0.0001087048512999,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.68316650390625,0.0,0.0,0.0005156488041393,285.8231201171875,294.1499938964844,293.1499938964844,291.6635437011719,293.1913452148437,293.1499938964844,286.7096862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010999005753546,1.7545392694273687e-08,0.0010998831130564,-0.0449823960661888,0.0,0.0,0.0,-0.0135108344256877,60.0,9.444265365600586,-0.0,-8.248240135344531e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072180,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6871337890625,0.0,0.0,0.0001031747015076,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.68701171875,0.0,0.0,0.0001086479678633,298.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6870422363281,0.0,0.0,8.024702401598915e-05,298.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.68707275390625,0.0,0.0,0.0001086479533114,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6869506835937,0.0,0.0,0.0005153789534233,285.8271484375,294.1499938964844,293.1499938964844,291.6635437011719,293.1909484863281,293.1499938964844,286.713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010993322357535,1.7478077651844618e-08,0.0010993147734552,-0.0448065176606178,0.0,0.0,0.0,-0.0134774995967745,60.0,9.433914184570312,-0.0,-8.239607751647784e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072240,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69091796875,0.0,0.0,0.0001030628482112,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6907958984375,0.0,0.0,0.0001085301773855,298.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6907958984375,0.0,0.0,8.016002539079636e-05,298.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6908569335937,0.0,0.0,0.0001085301628336,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.69073486328125,0.0,0.0,0.0005148201598785,285.8311767578125,294.1499938964844,293.1499938964844,291.6635437011719,293.1905822753906,293.1499938964844,286.716552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981380473822,1.7338694036084238e-08,0.0010981207014992,-0.0444423407316207,0.0,0.0,0.0,-0.0134083908051252,60.0,9.420303344726562,-0.0,-8.221751102155397e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072300,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6946716308594,0.0,0.0,0.0001029831037158,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.694580078125,0.0,0.0,0.0001084461982827,298.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.694580078125,0.0,0.0,8.009799785213545e-05,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.69464111328125,0.0,0.0,0.0001084461910068,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6944885253906,0.0,0.0,0.0005144218448549,285.8351745605469,294.1499938964844,293.1499938964844,291.6635437011719,293.190185546875,293.1499938964844,286.7200012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972893796861,1.7239324634488185e-08,0.0010972721502184,-0.0441826991736888,0.0,0.0,0.0,-0.0133591350167989,60.0,9.40865993499756,-0.0,-8.209031676642553e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072360,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6984558105469,0.0,0.0,0.000102881786006,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6983642578125,0.0,0.0,0.0001083395109162,298.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6983642578125,0.0,0.0,8.001919923117384e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.69842529296875,0.0,0.0,0.0001083395036403,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6982727050781,0.0,0.0,0.0005139157292433,285.8392028808594,294.1499938964844,293.1499938964844,291.6635437011719,293.1897888183594,293.1499938964844,286.72344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010962040396407,1.711307540119833e-08,0.0010961869265884,-0.0438528172671794,0.0,0.0,0.0,-0.0132965194061398,60.0,9.396780967712402,-0.0,-8.192887435143349e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072420,298.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7022399902344,0.0,0.0,0.0001027590842568,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7021179199219,0.0,0.0,0.0001082102971849,298.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7021484375,0.0,0.0,7.99237604951486e-05,298.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7021789550781,0.0,0.0,0.000108210289909,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7020568847656,0.0,0.0,0.0005133028025738,285.8432312011719,294.1499938964844,293.1499938964844,291.6635437011719,293.1894226074219,293.1499938964844,286.72686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948902927339,1.6960175486246953e-08,0.0010948732960969,-0.0434532798826694,0.0,0.0,0.0,-0.0132206883281469,60.0,9.383027076721191,-0.0,-8.173356036422774e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072480,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059936523437,0.0,0.0,0.0001026167155941,298.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.70587158203125,0.0,0.0,0.0001080603760783,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059020996094,0.0,0.0,7.981302769621834e-05,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059326171875,0.0,0.0,0.0001080603688023,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.705810546875,0.0,0.0,0.0005125916795805,285.8471984863281,294.1499938964844,293.1499938964844,291.6635437011719,293.1890563964844,293.1499938964844,286.73028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933763114735,1.6782779610480247e-08,0.0010933595476672,-0.0429896973073482,0.0,0.0,0.0,-0.0131327612325549,60.0,9.36716079711914,-0.0,-8.150723118660609e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072540,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7097473144531,0.0,0.0,0.0001024870798573,298.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70965576171875,0.0,0.0,0.0001079238645615,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.70965576171875,0.0,0.0,7.97122047515586e-05,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.709716796875,0.0,0.0,0.0001079238572856,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7095947265625,0.0,0.0,0.0005119441193528,285.8511962890625,294.1499938964844,293.1499938964844,291.6635437011719,293.18865966796875,293.1499938964844,286.7337341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010919984197244,1.6621253706716743e-08,0.0010919817723333,-0.0425675623118877,0.0,0.0,0.0,-0.0130527028813958,60.0,9.35226821899414,-0.0,-8.130142248319316e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072600,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7134704589844,0.0,0.0,0.0001023136719595,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71337890625,0.0,0.0,0.0001077412525773,298.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.71337890625,0.0,0.0,7.957733032526448e-05,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71343994140625,0.0,0.0,0.0001077412453014,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7133178710937,0.0,0.0,0.0005110778729431,285.8551330566406,294.1499938964844,293.1499938964844,291.6635437011719,293.1883239746094,293.1499938964844,286.7371520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001090150210075,1.6405175884415257e-08,0.0010901337955147,-0.042002834379673,0.0,0.0,0.0,-0.0129455830901861,60.0,9.33310317993164,-0.0,-8.102652060415495e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072660,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7172241210937,0.0,0.0,0.0001021738426061,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7171325683594,0.0,0.0,0.0001075940090231,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7171325683594,0.0,0.0,7.946856931084767e-05,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7171630859375,0.0,0.0,0.0001075939944712,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.717041015625,0.0,0.0,0.0005103794392198,285.859130859375,294.1499938964844,293.1499938964844,291.6635437011719,293.1879577636719,293.1499938964844,286.7405700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010886639356613,1.6230945476536366e-08,0.0010886477539315,-0.0415474362671375,0.0,0.0,0.0,-0.0128592280671,60.0,9.316612243652344,-0.0,-8.080519364739305e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072720,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.720947265625,0.0,0.0,0.0001019950359477,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7208251953125,0.0,0.0,0.000107405714516,298.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7208557128906,0.0,0.0,7.932950393296778e-05,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72088623046875,0.0,0.0,0.0001074057072401,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72076416015625,0.0,0.0,0.0005094862426631,285.863037109375,294.1499938964844,293.1499938964844,291.6635437011719,293.1876220703125,293.1499938964844,286.7439880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010867576347663,1.6008149472668265e-08,0.0010867416858673,-0.0409650765359401,0.0,0.0,0.0,-0.0127487741410732,60.0,9.297075271606444,-0.0,-8.052261790680859e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072780,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72467041015625,0.0,0.0,0.0001018412731355,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7245788574219,0.0,0.0,0.0001072437953553,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7245788574219,0.0,0.0,7.920990901766345e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7246398925781,0.0,0.0,0.0001072437880793,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7245178222656,0.0,0.0,0.0005087181925773,285.86700439453125,294.1499938964844,293.1499938964844,291.6635437011719,293.187255859375,293.1499938964844,286.7474060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851197876036,1.5816556953041072e-08,0.0010851039551198,-0.0404642410576343,0.0,0.0,0.0,-0.0126537960022687,60.0,9.279616355895996,-0.0,-8.028001019511066e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072840,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7283630371094,0.0,0.0,0.0001016533060465,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.728271484375,0.0,0.0,0.0001070458529284,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.728271484375,0.0,0.0,7.906370592536405e-05,298.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.72833251953125,0.0,0.0,0.0001070458456524,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72821044921875,0.0,0.0,0.0005077792447991,285.87091064453125,294.1499938964844,293.1499938964844,291.6635437011719,293.1869201660156,293.1499938964844,286.75079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001083115930669,1.558234075105247e-08,0.0010831003310158,-0.0398519486188888,0.0,0.0,0.0,-0.0125376814976334,60.0,9.259236335754396,-0.0,-7.998392703711944e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73211669921875,0.0,0.0,0.0001014860972645,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73199462890625,0.0,0.0,0.0001068697820301,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7320251464844,0.0,0.0,7.893365545896813e-05,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7320556640625,0.0,0.0,0.0001068697674782,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73193359375,0.0,0.0,0.000506943964865,285.8748474121094,294.1499938964844,293.1499938964844,291.6635437011719,293.18658447265625,293.1499938964844,286.75421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813341941684,1.5373995410072894e-08,0.0010813188273459,-0.0393072478473186,0.0,0.0,0.0,-0.0124343959614634,60.0,9.240873336791992,-0.0,-7.97210120140335e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
