time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18072960,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73583984375,0.0,0.0,0.0001013024739222,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7357177734375,0.0,0.0,0.0001066764161805,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7357482910156,0.0,0.0,7.879084296291694e-05,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7357788085937,0.0,0.0,0.0001066764089046,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.73565673828125,0.0,0.0,0.000506026786752,285.8788146972656,294.1499938964844,293.1499938964844,291.6635437011719,293.1862487792969,293.1499938964844,286.75762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793708497658,1.5145193543730784e-08,0.0010793557157739,-0.038709033280611,0.0,0.0,0.0,-0.0123209347948431,60.0,9.221480369567873,-0.0,-7.943278745869976e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073020,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7395324707031,0.0,0.0,0.0001011127460515,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73944091796875,0.0,0.0,0.0001064766183844,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7394714355469,0.0,0.0,7.864327199058607e-05,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.739501953125,0.0,0.0,0.0001064766111085,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7393798828125,0.0,0.0,0.0005050789914093,285.8827209472656,294.1499938964844,293.1499938964844,291.6635437011719,293.1858825683594,293.1499938964844,286.76104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077348482795,1.4908783541045523e-08,0.0010773335816338,-0.0380908772349357,0.0,0.0,0.0,-0.0122037334367632,60.0,9.201305389404297,-0.0,-7.913551058891245e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073080,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7432556152344,0.0,0.0,0.0001009189072647,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431335449219,0.0,0.0,0.0001062724986695,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431640625,0.0,0.0,7.849250687286258e-05,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431945800781,0.0,0.0,0.0001062724913936,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7430725097656,0.0,0.0,0.0005041107651777,285.8866271972656,294.1499938964844,293.1499938964844,291.6635437011719,293.1855773925781,293.1499938964844,286.7644348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010752861853688,1.4667264736090146e-08,0.0010752715170383,-0.0374593138694763,0.0,0.0,0.0,-0.0120840184390544,60.0,9.180534362792969,-0.0,-7.883238595240982e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073140,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7469482421875,0.0,0.0,0.000100723329524,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7468566894531,0.0,0.0,0.0001060665526892,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7468566894531,0.0,0.0,7.834039570298046e-05,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74688720703125,0.0,0.0,0.0001060665381373,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7467956542969,0.0,0.0,0.0005031338077969,285.8905639648437,294.1499938964844,293.1499938964844,291.6635437011719,293.18524169921875,293.1499938964844,286.7678527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731993243098,1.4423575223077025e-08,0.0010731848888099,-0.036822035908699,0.0,0.0,0.0,-0.0119631960988044,60.0,9.159578323364258,-0.0,-7.852713679312728e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7506103515625,0.0,0.0,0.0001005258309305,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7505187988281,0.0,0.0,0.0001058585767168,298.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75054931640625,0.0,0.0,7.818678568582982e-05,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7505798339844,0.0,0.0,0.0001058585621649,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7504577636719,0.0,0.0,0.0005021473043598,285.8944396972656,294.1499938964844,293.1499938964844,291.6635437011719,293.1849060058594,293.1499938964844,286.771240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010710979113355,1.4177495621936488e-08,0.0010710837086662,-0.036178458482027,0.0,0.0,0.0,-0.0118412189185619,60.0,9.13823699951172,-0.0,-7.821947889397053e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073260,298.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7543029785156,0.0,0.0,0.0001003257348202,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75421142578125,0.0,0.0,0.0001056478577083,298.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.75421142578125,0.0,0.0,7.803115295246243e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7542724609375,0.0,0.0,0.0001056478504324,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.754150390625,0.0,0.0,0.0005011477624066,285.8983154296875,294.1499938964844,293.1499938964844,291.6635437011719,293.1845703125,293.1499938964844,286.7746276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689626215025,1.3928170616850366e-08,0.0010689486516639,-0.0355263501405715,0.0,0.0,0.0,-0.011717602610588,60.0,9.116661071777344,-0.0,-7.790838907340003e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073320,298.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.75799560546875,0.0,0.0,0.0001001257114694,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7579040527344,0.0,0.0,0.0001054372260114,298.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7579040527344,0.0,0.0,7.787557842675596e-05,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7579345703125,0.0,0.0,0.0001054372187354,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7578430175781,0.0,0.0,0.0005001485696993,285.9021911621094,294.1499938964844,293.1499938964844,291.6635437011719,293.18426513671875,293.1499938964844,286.77801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668340837582,1.3678944199568832e-08,0.0010668204631656,-0.0348744541406631,0.0,0.0,0.0,-0.0115940645337104,60.0,9.09502410888672,-0.0,-7.759803821727473e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073380,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7616577148437,0.0,0.0,9.99241165118292e-05,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7615661621094,0.0,0.0,0.0001052249353961,298.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7615661621094,0.0,0.0,7.771878154017031e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7616271972656,0.0,0.0,0.0001052249208441,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7615051269531,0.0,0.0,0.0004991415771655,285.90606689453125,294.1499938964844,293.1499938964844,291.6635437011719,293.1839294433594,293.1499938964844,286.7814025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646831942722,1.3427751355266082e-08,0.0010646696900948,-0.0342173725366592,0.0,0.0,0.0,-0.01146952342242,60.0,9.073073387145996,-0.0,-7.728586837174589e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073440,298.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.76531982421875,0.0,0.0,9.97224633465521e-05,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7652282714844,0.0,0.0,0.0001050125865731,298.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7652587890625,0.0,0.0,7.756194099783897e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7652893066406,0.0,0.0,0.0001050125792971,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7651672363281,0.0,0.0,0.0004981342935934,285.9099426269531,294.1499938964844,293.1499938964844,291.6635437011719,293.1836242675781,293.1499938964844,286.7847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625371942296,1.3176502555722893e-08,0.0010625240392982,-0.0335601009428501,0.0,0.0,0.0,-0.0113449823111295,60.0,9.051138877868652,-0.0,-7.697425274955094e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7689819335937,0.0,0.0,9.952212712960318e-05,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7688903808594,0.0,0.0,0.0001048016201821,298.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7689208984375,0.0,0.0,7.740612636553124e-05,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7689514160156,0.0,0.0,0.0001048016129061,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7688293457031,0.0,0.0,0.000497133587487,285.9137878417969,294.1499938964844,293.1499938964844,291.6635437011719,293.1833190917969,293.1499938964844,286.7881774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604000417515,1.2926882675401432e-08,0.0010603871196508,-0.0329070463776588,0.0,0.0,0.0,-0.0112212235108017,60.0,9.029077529907228,-0.0,-7.666528034633302e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073560,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.77264404296875,0.0,0.0,9.93229477899149e-05,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7725524902344,0.0,0.0,0.000104591868876,298.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7725524902344,0.0,0.0,7.725120667601004e-05,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7725830078125,0.0,0.0,0.0001045918616,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7724914550781,0.0,0.0,0.0004961385857313,285.9176330566406,294.1499938964844,293.1499938964844,291.6635437011719,293.1829833984375,293.1499938964844,286.79156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582776740193,1.2678704308655142e-08,0.0010582649847492,-0.0322577245533466,0.0,0.0,0.0,-0.0110981902107596,60.0,9.00704288482666,-0.0,-7.635870957756198e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073620,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7762756347656,0.0,0.0,9.912544919643552e-05,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77618408203125,0.0,0.0,0.0001043839001795,298.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7762145996094,0.0,0.0,7.70975966588594e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7762451171875,0.0,0.0,0.0001043838856276,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.776123046875,0.0,0.0,0.0004951520822942,285.9214782714844,294.1499938964844,293.1499938964844,291.6635437011719,293.18267822265625,293.1499938964844,286.794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561732342466,1.2432626483871443e-08,0.0010561607778072,-0.0316138565540313,0.0,0.0,0.0,-0.0109761990606784,60.0,8.985075950622559,-0.0,-7.605533625110183e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073680,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7799377441406,0.0,0.0,9.892745583783837e-05,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.77984619140625,0.0,0.0,0.0001041754003381,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77984619140625,0.0,0.0,7.694360101595521e-05,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7798767089844,0.0,0.0,0.0001041753930621,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77978515625,0.0,0.0,0.0004941630759276,285.9253234863281,294.1499938964844,293.1499938964844,291.6635437011719,293.182373046875,293.1499938964844,286.7983093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540662333369,1.2185934927799737e-08,0.0010540540097281,-0.0309683419764041,0.0,0.0,0.0,-0.010853917337954,60.0,8.963109016418457,-0.0,-7.575181371066719e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073740,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7835693359375,0.0,0.0,9.873503586277366e-05,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7834777832031,0.0,0.0,0.0001039727721945,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7834777832031,0.0,0.0,7.679394184378907e-05,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.78350830078125,0.0,0.0,0.0001039727649185,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7834167480469,0.0,0.0,0.0004932018928229,285.9291381835937,294.1499938964844,293.1499938964844,291.6635437011719,293.1820983886719,293.1499938964844,286.8016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520135983824,1.1946184486077982e-08,0.0010520016076043,-0.0303409565240144,0.0,0.0,0.0,-0.0107350507751107,60.0,8.941349983215332,-0.0,-7.545741453895971e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78717041015625,0.0,0.0,9.854741801973432e-05,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7870788574219,0.0,0.0,0.0001037752081174,298.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7870788574219,0.0,0.0,7.664801523787901e-05,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,0.0001037752008414,298.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7870178222656,0.0,0.0,0.0004922646912746,285.93292236328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1817932128906,293.1499938964844,286.8050231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500173084437,1.1712423919618686e-08,0.0010500056669116,-0.0297292098402977,0.0,0.0,0.0,-0.0106191802769899,60.0,8.919994354248047,-0.0,-7.517091660247388e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073860,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.790771484375,0.0,0.0,9.836580284172668e-05,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7906799316406,0.0,0.0,0.0001035839595715,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7906799316406,0.0,0.0,7.650675979675725e-05,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7907409667969,0.0,0.0,0.0001035839522955,298.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7906188964844,0.0,0.0,0.0004913575248792,285.93670654296875,294.1499938964844,293.1499938964844,291.6635437011719,293.1815185546875,293.1499938964844,286.8083801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480798082426,1.1486137374561169e-08,0.001048068399541,-0.0291369948536157,0.0,0.0,0.0,-0.0105069885030388,60.0,8.899048805236816,-0.0,-7.48940962580491e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073920,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943725585937,0.0,0.0,9.818409307627007e-05,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7942810058594,0.0,0.0,0.0001033926091622,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7942810058594,0.0,0.0,7.636543159605935e-05,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943420410156,0.0,0.0,0.0001033926018862,298.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7942199707031,0.0,0.0,0.0004904498346149,285.94049072265625,294.1499938964844,293.1499938964844,291.6635437011719,293.18121337890625,293.1499938964844,286.8117370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461438214406,1.1259732701773828e-08,0.0010461326455697,-0.0285444371402263,0.0,0.0,0.0,-0.0103947510942816,60.0,8.878103256225586,-0.0,-7.461764539584692e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073980,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7979736328125,0.0,0.0,9.800167754292488e-05,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7978820800781,0.0,0.0,0.0001032005093293,298.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.79791259765625,0.0,0.0,7.622355042258278e-05,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7979431152344,0.0,0.0,0.0001032005020533,298.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7978210449219,0.0,0.0,0.0004895385936833,285.9442749023437,294.1499938964844,293.1499938964844,291.6635437011719,293.1809387207031,293.1499938964844,286.8150939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442025959491,1.1032447844172566e-08,0.0010441915364935,-0.0279495436698198,0.0,0.0,0.0,-0.0102820880711078,60.0,8.857107162475586,-0.0,-7.43406332048835e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074040,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8015441894531,0.0,0.0,9.783385030459613e-05,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.80145263671875,0.0,0.0,0.0001030237835948,298.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8014831542969,0.0,0.0,7.609301974298432e-05,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.801513671875,0.0,0.0,0.0001030237763188,298.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8014221191406,0.0,0.0,0.0004887002869509,285.9480285644531,294.1499938964844,293.1499938964844,291.6635437011719,293.1806640625,293.1499938964844,286.81842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424124775454,1.0823343110644146e-08,0.0010424016509205,-0.0274022128432989,0.0,0.0,0.0,-0.0101784169673919,60.0,8.837143898010254,-0.0,-7.40862375891993e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8051452636719,0.0,0.0,9.765201684786008e-05,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8050537109375,0.0,0.0,0.0001028323022183,298.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8050842285156,0.0,0.0,7.595158967887983e-05,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8051147460937,0.0,0.0,0.0001028322949423,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8050231933594,0.0,0.0,0.0004877919855061,285.9518127441406,294.1499938964844,293.1499938964844,291.6635437011719,293.1803894042969,293.1499938964844,286.8217468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010404760250821,1.0596789223882297e-08,0.0010404654312878,-0.0268091801553964,0.0,0.0,0.0,-0.0100661097094416,60.0,8.81630802154541,-0.0,-7.381109412563094e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074160,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8087463378906,0.0,0.0,9.748712182044984e-05,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.80865478515625,0.0,0.0,0.0001026586614898,298.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.80865478515625,0.0,0.0,7.582334364997223e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8086853027344,0.0,0.0,0.0001026586542138,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80859375,0.0,0.0,0.0004869682888966,285.95556640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1801147460937,293.1499938964844,286.8251037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387194342911,1.0391338456372525e-08,0.0010387090733274,-0.0262713637202978,0.0,0.0,0.0,-0.0099642612040042,60.0,8.796242713928223,-0.0,-7.356202758046494e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074220,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.81231689453125,0.0,0.0,9.732461330713704e-05,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8122253417969,0.0,0.0,0.0001024875309667,298.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.812255859375,0.0,0.0,7.569694571429864e-05,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8122863769531,0.0,0.0,0.0001024875236907,298.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8121643066406,0.0,0.0,0.0004861565248575,285.9593200683594,294.1499938964844,293.1499938964844,291.6635437011719,293.1798400878906,293.1499938964844,286.82843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369882220402,1.0188861310211904e-08,0.0010369780939072,-0.0257413070648908,0.0,0.0,0.0,-0.0098638860508799,60.0,8.776403427124023,-0.0,-7.331697560175598e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074280,298.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8158874511719,0.0,0.0,9.717340435599908e-05,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8157958984375,0.0,0.0,0.0001023282966343,298.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8157958984375,0.0,0.0,7.557933713542297e-05,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8158569335937,0.0,0.0,0.0001023282893584,298.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.81573486328125,0.0,0.0,0.0004854011931456,285.9630432128906,294.1499938964844,293.1499938964844,291.6635437011719,293.1795654296875,293.1499938964844,286.83172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353750549256,1.0000455574754596e-08,0.001035365043208,-0.025248073041439,0.0,0.0,0.0,-0.0097704753279685,60.0,8.7575101852417,-0.0,-7.30893248146458e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074340,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8194580078125,0.0,0.0,9.70141336438246e-05,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8193664550781,0.0,0.0,0.0001021605785354,298.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8193664550781,0.0,0.0,7.545545668108389e-05,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8194274902344,0.0,0.0,0.0001021605712594,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8193054199219,0.0,0.0,0.0004846056108362,285.966796875,294.1499938964844,293.1499938964844,291.6635437011719,293.1792907714844,293.1499938964844,286.8350524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336794657632,9.802015199511516e-09,0.0010336695704609,-0.0247285440564155,0.0,0.0,0.0,-0.0096721071749925,60.0,8.738147735595703,-0.0,-7.284992875611351e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.822998046875,0.0,0.0,9.68808017205447e-05,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8229064941406,0.0,0.0,0.0001020201743813,298.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82293701171875,0.0,0.0,7.535175973316655e-05,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8229675292969,0.0,0.0,0.0001020201671053,298.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8228454589844,0.0,0.0,0.0004839395987801,285.9704895019531,294.1499938964844,293.1499938964844,291.6635437011719,293.1790466308594,293.1499938964844,286.8383483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322575690224,9.635893860604485e-09,0.0010322479065507,-0.0242936164140701,0.0,0.0,0.0,-0.0095897475257515,60.0,8.72075366973877,-0.0,-7.264982571086875e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074460,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8265686035156,0.0,0.0,9.672652959125116e-05,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.82647705078125,0.0,0.0,0.0001018577167997,298.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82647705078125,0.0,0.0,7.523176464019343e-05,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8265075683594,0.0,0.0,0.0001018577095237,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.826416015625,0.0,0.0,0.0004831689875572,285.9742126464844,294.1499938964844,293.1499938964844,291.6635437011719,293.17877197265625,293.1499938964844,286.8416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306147160008,9.443680504261922e-09,0.0010306052863597,-0.0237903576344251,0.0,0.0,0.0,-0.0094944639131426,60.0,8.702034950256348,-0.0,-7.241862931550713e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074520,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8301086425781,0.0,0.0,9.66058869380504e-05,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8300170898437,0.0,0.0,0.0001017306785797,298.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8300170898437,0.0,0.0,7.513793389080092e-05,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8300476074219,0.0,0.0,0.0001017306713038,298.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8299560546875,0.0,0.0,0.00048256633454,285.9779052734375,294.1499938964844,293.1499938964844,291.6635437011719,293.17852783203125,293.1499938964844,286.8449401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293290251865,9.29336518851187e-09,0.0010293197119608,-0.0233967863023281,0.0,0.0,0.0,-0.0094199459999799,60.0,8.685546875,-0.0,-7.22380946172052e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074580,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8336486816406,0.0,0.0,9.646234684623778e-05,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83355712890625,0.0,0.0,0.0001015795205603,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83355712890625,0.0,0.0,7.502629159716889e-05,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8336181640625,0.0,0.0,0.0001015795132843,298.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.83349609375,0.0,0.0,0.0004818493325728,285.98162841796875,294.1499938964844,293.1499938964844,291.6635437011719,293.17828369140625,293.1499938964844,286.8482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027799793519,9.114524246456313e-09,0.0010277907131239,-0.0229285098612308,0.0,0.0,0.0,-0.0093312868848443,60.0,8.667529106140137,-0.0,-7.202358176527923e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074640,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8371887207031,0.0,0.0,9.635300375521184e-05,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.83709716796875,0.0,0.0,0.000101464378531,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.83709716796875,0.0,0.0,7.494125020457432e-05,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8371276855469,0.0,0.0,0.0001014643712551,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8370361328125,0.0,0.0,0.0004813031700905,285.9853210449219,294.1499938964844,293.1499938964844,291.6635437011719,293.1780090332031,293.1499938964844,286.8515319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266345925629,8.978293664085868e-09,0.0010266255121678,-0.0225717965513467,0.0,0.0,0.0,-0.0092637510970234,60.0,8.651859283447266,-0.0,-7.186039141515721e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407287597656,0.0,0.0,9.622167999623343e-05,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84063720703125,0.0,0.0,0.0001013260844047,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.84063720703125,0.0,0.0,7.48391030356288e-05,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,0.0001013260771287,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.840576171875,0.0,0.0,0.0004806471406482,285.989013671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1777648925781,293.1499938964844,286.8548278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252353968098,8.814665442002934e-09,0.0010252265492454,-0.022143330425024,0.0,0.0,0.0,-0.009182633832097,60.0,8.634629249572754,-0.0,-7.16646368914553e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074760,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.84423828125,0.0,0.0,9.611308632884176e-05,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8441772460937,0.0,0.0,0.0001012117354548,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8441772460937,0.0,0.0,7.475464371964335e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8442077636719,0.0,0.0,0.0001012117281788,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8441162109375,0.0,0.0,0.0004801047325599,285.9927062988281,294.1499938964844,293.1499938964844,291.6635437011719,293.1775207519531,293.1499938964844,286.85809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240785777568,8.679371887865273e-09,0.0010240698466077,-0.02178905159235,0.0,0.0,0.0,-0.0091155646368861,60.0,8.618562698364258,-0.0,-7.150297420821516e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074820,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8477783203125,0.0,0.0,9.600773046258836e-05,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8476867675781,0.0,0.0,0.0001011007916531,298.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.84771728515625,0.0,0.0,7.467270188499242e-05,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8477478027344,0.0,0.0,0.0001011007771012,298.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.84765625,0.0,0.0,0.0004795784479938,285.99639892578125,294.1499938964844,293.1499938964844,291.6635437011719,293.1772766113281,293.1499938964844,286.86138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229562176391,8.548102670147273e-09,0.0010229477193206,-0.0214453004300594,0.0,0.0,0.0,-0.00905049033463,60.0,8.602849960327148,-0.0,-7.13462924295527e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074880,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.851318359375,0.0,0.0,9.591370326234028e-05,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8512268066406,0.0,0.0,0.0001010017731459,298.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8512268066406,0.0,0.0,7.459957123501226e-05,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85125732421875,0.0,0.0,0.00010100176587,298.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8511657714844,0.0,0.0,0.0004791087703779,286.00006103515625,294.1499938964844,293.1499938964844,291.6635437011719,293.1770324707031,293.1499938964844,286.8646545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219522519037,8.430950160231987e-09,0.0010219438700005,-0.0211385134607553,0.0,0.0,0.0,-0.008992401883006,60.0,8.588193893432617,-0.0,-7.120661393855698e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074940,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8548278808594,0.0,0.0,9.581698395777494e-05,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.854736328125,0.0,0.0,0.0001008999242912,298.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547668457031,0.0,0.0,7.452434510923922e-05,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85479736328125,0.0,0.0,0.0001008999170153,298.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,0.0004786256176885,286.0037536621094,294.1499938964844,293.1499938964844,291.6635437011719,293.1767883300781,293.1499938964844,286.867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209237225353,8.310443888603913e-09,0.0010209153406322,-0.020822936668992,0.0,0.0,0.0,-0.0089326724410057,60.0,8.573410034179688,-0.0,-7.106307009507874e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583374023437,0.0,0.0,9.574261639500035e-05,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8582763671875,0.0,0.0,0.0001008216058835,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8582763671875,0.0,0.0,7.446650124620646e-05,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0001008215986075,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85821533203125,0.0,0.0,0.0004782541363965,286.0074157714844,294.1499938964844,293.1499938964844,291.6635437011719,293.1765441894531,293.1499938964844,286.8711853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201294207945,8.217782010433439e-09,0.001020121271722,-0.0205802749842405,0.0,0.0,0.0,-0.0088867265731096,60.0,8.560544967651367,-0.0,-7.095280096791613e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075060,298.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86187744140625,0.0,0.0,9.565125219523908e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8617858886719,0.0,0.0,0.0001007254031719,298.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8617858886719,0.0,0.0,7.439544424414635e-05,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8618469238281,0.0,0.0,0.000100725395896,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8617248535156,0.0,0.0,0.0004777977592311,286.0110778808594,294.1499938964844,293.1499938964844,291.6635437011719,293.1763000488281,293.1499938964844,286.8744201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191566543653,8.103956616878351e-09,0.0010191485052928,-0.0202821809798479,0.0,0.0,0.0,-0.0088303014636039,60.0,8.546503067016602,-0.0,-7.081744968218119e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075120,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8653869628906,0.0,0.0,9.559553291182964e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86529541015625,0.0,0.0,0.0001006667225738,298.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.86529541015625,0.0,0.0,7.435210136463866e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8653564453125,0.0,0.0,0.0001006667152978,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.865234375,0.0,0.0,0.0004775194101966,286.0147399902344,294.1499938964844,293.1499938964844,291.6635437011719,293.17608642578125,293.1499938964844,286.8776550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185627033933,8.034525933453551e-09,0.0010185546707361,-0.0201003514230251,0.0,0.0,0.0,-0.0087958807125687,60.0,8.535137176513672,-0.0,-7.07349627759868e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075180,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.868896484375,0.0,0.0,9.551652328809725e-05,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8688049316406,0.0,0.0,0.0001005835219984,298.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86883544921875,0.0,0.0,7.429064862662926e-05,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8688659667969,0.0,0.0,0.0001005835147225,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687744140625,0.0,0.0,0.0004771247331518,286.0184020996094,294.1499938964844,293.1499938964844,291.6635437011719,293.17584228515625,293.1499938964844,286.88092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177211370319,7.936085566484508e-09,0.00101771322079,-0.01984254270792,0.0,0.0,0.0,-0.008747081272304,60.0,8.52212905883789,-0.0,-7.061807849595425e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075240,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8724060058594,0.0,0.0,9.547463560011238e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.872314453125,0.0,0.0,0.0001005394078674,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8723449707031,0.0,0.0,7.425806688843295e-05,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.87237548828125,0.0,0.0,0.0001005394005915,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8722839355469,0.0,0.0,0.0004769155057147,286.02203369140625,294.1499938964844,293.1499938964844,291.6635437011719,293.1756286621094,293.1499938964844,286.8841247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172745678573,7.883894426186089e-09,0.0010172667680308,-0.019705856218934,0.0,0.0,0.0,-0.0087212063372135,60.0,8.511807441711426,-0.0,-7.055615469653277e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
