time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18075300,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8759155273437,0.0,0.0,9.540913015371189e-05,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8758239746094,0.0,0.0,0.0001004704317892,298.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8758544921875,0.0,0.0,7.420712063321844e-05,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8758850097656,0.0,0.0,0.0001004704245133,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87579345703125,0.0,0.0,0.0004765883204527,286.02569580078125,294.1499938964844,293.1499938964844,291.6635437011719,293.1753845214844,293.1499938964844,286.88739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165768908336,7.802285040270363e-09,0.0010165690910071,-0.0194921251386404,0.0,0.0,0.0,-0.0086807506158947,60.0,8.499815940856934,-0.0,-7.045937167049487e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075360,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8794250488281,0.0,0.0,9.537189907860012e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8793334960937,0.0,0.0,0.0001004312216537,298.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8793334960937,0.0,0.0,7.417816232191399e-05,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87939453125,0.0,0.0,0.0001004312143777,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8793029785156,0.0,0.0,0.0004764023178722,286.0293273925781,294.1499938964844,293.1499938964844,291.6635437011719,293.1751708984375,293.1499938964844,286.8905944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161800310015,7.755891040517326e-09,0.001016172231175,-0.0193706173449754,0.0,0.0,0.0,-0.008657750673592,60.0,8.489540100097656,-0.0,-7.04043827681744e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075420,298.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8829345703125,0.0,0.0,9.53321359702386e-05,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8828430175781,0.0,0.0,0.0001003893557935,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8828430175781,0.0,0.0,7.414723950205371e-05,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.88287353515625,0.0,0.0,0.0001003893485176,298.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8828125,0.0,0.0,0.0004762037133332,286.0329895019531,294.1499938964844,293.1499938964844,291.6635437011719,293.1749572753906,293.1499938964844,286.8938293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015757326968,7.706354665515391e-09,0.0010157495271414,-0.0192408803850412,0.0,0.0,0.0,-0.0086331972852349,60.0,8.47903060913086,-0.0,-7.034569193820063e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075480,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8864440917969,0.0,0.0,9.5306895673275e-05,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8863525390625,0.0,0.0,0.0001003627767204,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8863525390625,0.0,0.0,7.412760896841064e-05,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8863830566406,0.0,0.0,0.0001003627694444,298.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88629150390625,0.0,0.0,0.0004760776355396,286.03662109375,294.1499938964844,293.1499938964844,291.6635437011719,293.1747436523437,293.1502990722656,286.89703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154863120988,7.67490426767381e-09,0.0010154786286875,-0.019158512353897,0.0,0.0,0.0,-0.0086175967007875,60.0,8.470575332641602,-0.0,-7.030844528799207e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075540,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8899230957031,0.0,0.0,9.528442024020478e-05,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8898620605469,0.0,0.0,0.0001003391007543,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8898620605469,0.0,0.0,7.411012484226376e-05,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.889892578125,0.0,0.0,0.0001003390934783,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8898010253906,0.0,0.0,0.0004759653529617,286.0402526855469,294.1499938964844,293.1499938964844,291.6635437011719,293.1745300292969,293.1502685546875,286.9002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152485920116,7.646896449386986e-09,0.0010152409086003,-0.01908515766263,0.0,0.0,0.0,-0.0086037209257483,60.0,8.461343765258789,-0.0,-7.027528425851416e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8934326171875,0.0,0.0,9.52634945861064e-05,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89337158203125,0.0,0.0,0.0001003170691546,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.89337158203125,0.0,0.0,7.409384852508083e-05,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8934020996094,0.0,0.0,0.0001003170618787,298.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.893310546875,0.0,0.0,0.0004758608120027,286.0439147949219,294.1499938964844,293.1499938964844,291.6635437011719,293.17437744140625,293.1508483886719,286.9034729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150235611945,7.620823083698271e-09,0.0010150158777832,-0.0190168693661689,0.0,0.0,0.0,-0.0085907839238643,60.0,8.453802108764648,-0.0,-7.024441828207274e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075660,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8969421386719,0.0,0.0,9.525423229206352e-05,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0001003073120955,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968811035156,0.0,0.0,7.408664532704279e-05,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8969116210937,0.0,0.0,0.0001003073048195,298.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968200683594,0.0,0.0,0.0004758145369123,286.04754638671875,294.1499938964844,293.1506042480469,291.6639099121094,293.1741943359375,293.1510314941406,286.9066772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149243753403,7.609278540599007e-09,0.0010149168083444,-0.0189866367727518,0.0,0.0,0.0,-0.0085850590839982,60.0,8.446057319641113,-0.0,-7.023075454526406e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075720,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.90045166015625,0.0,0.0,9.523873450234532e-05,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9003601074219,0.0,0.0,0.0001002909921226,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9003601074219,0.0,0.0,7.407458906527609e-05,298.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.900390625,0.0,0.0,0.0001002909848466,298.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9003295898437,0.0,0.0,0.0004757371207233,286.0511779785156,294.1499938964844,293.15240478515625,291.6650390625,293.1740417480469,293.15185546875,286.90985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147619759663,7.589971318111566e-09,0.0010147544089704,-0.0189360659569501,0.0,0.0,0.0,-0.0085755018517375,60.0,8.439460754394531,-0.0,-7.020790349088203e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075780,298.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9039306640625,0.0,0.0,9.521827450953424e-05,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.90386962890625,0.0,0.0,0.0001002694480121,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90386962890625,0.0,0.0,7.405867654597387e-05,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9039001464844,0.0,0.0,0.0001002694407361,298.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.90380859375,0.0,0.0,0.0004756349371746,286.0548095703125,294.1499938964844,293.1553649902344,291.6669006347656,293.1739196777344,293.1529541015625,286.9130554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145411361008,7.564477932930913e-09,0.0010145335691049,-0.018869299441576,0.0,0.0,0.0,-0.0085628489032387,60.0,8.433773040771484,-0.0,-7.0177740951749e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075840,298.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9074401855469,0.0,0.0,9.519738523522392e-05,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9073791503906,0.0,0.0,0.0001002474527922,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9073791503906,0.0,0.0,7.40424293326214e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.90740966796875,0.0,0.0,0.0001002474455162,298.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9073181152344,0.0,0.0,0.0004755305999424,286.0584411621094,294.1499938964844,293.1594543457031,291.66943359375,293.1737976074219,293.154052734375,286.916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143207618966,7.538455193412119e-09,0.0010143131949007,-0.0188011396676301,0.0,0.0,0.0,-0.008549959398806,60.0,8.428086280822754,-0.0,-7.014695313500853e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91094970703125,0.0,0.0,9.5159666670952e-05,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9108581542969,0.0,0.0,0.0001002077333396,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9108581542969,0.0,0.0,7.401309267152101e-05,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.910888671875,0.0,0.0,0.0001002077260636,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91082763671875,0.0,0.0,0.000475342181744,286.0620422363281,294.1499938964844,293.1646423339844,291.6726989746094,293.1739501953125,293.1575012207031,286.91943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139178484678,7.491458120512107e-09,0.0010139102814719,-0.0186780504882335,0.0,0.0,0.0,-0.008526655845344,60.0,8.425768852233887,-0.0,-7.009137448221736e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075960,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9144287109375,0.0,0.0,9.513199620414524e-05,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91436767578125,0.0,0.0,0.0001001786004053,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.91436767578125,0.0,0.0,7.399157038889825e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9143981933594,0.0,0.0,0.0001001785931293,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.914306640625,0.0,0.0,0.000475203996757,286.065673828125,294.1499938964844,293.1708984375,291.6766052246094,293.1739501953125,293.1598205566406,286.922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136233177036,7.456984363329866e-09,0.001013615867123,-0.0185877606272697,0.0,0.0,0.0,-0.0085095670074224,60.0,8.42179012298584,-0.0,-7.005061775089416e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076020,298.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9179382324219,0.0,0.0,9.509119990980253e-05,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9178466796875,0.0,0.0,0.0001001356358756,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9178466796875,0.0,0.0,7.39598399377428e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9178771972656,0.0,0.0,0.0001001356285996,298.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9178161621094,0.0,0.0,0.0004750001826323,286.0693054199219,294.1499938964844,293.1781921386719,291.68115234375,293.1741027832031,293.1636047363281,286.92578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131873423233,7.406149027389118e-09,0.0010131798917427,-0.0184546168893575,0.0,0.0,0.0,-0.0084843598306179,60.0,8.419821739196777,-0.0,-6.9990548468013e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076080,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9214172363281,0.0,0.0,9.505015623290092e-05,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9213562011719,0.0,0.0,0.0001000924094114,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9213562011719,0.0,0.0,7.392791303573176e-05,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92138671875,0.0,0.0,0.0001000924021354,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9212951660156,0.0,0.0,0.0004747951461467,286.0729064941406,294.1499938964844,293.1864929199219,291.68634033203125,293.1742858886719,293.1674194335937,286.928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127510176971,7.355010822607255e-09,0.0010127436835318,-0.0183206778019666,0.0,0.0,0.0,-0.0084590138867497,60.0,8.417854309082031,-0.0,-6.993013812461868e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076140,298.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9248962402344,0.0,0.0,9.500149462837726e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9248352050781,0.0,0.0,0.0001000411648419,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9248352050781,0.0,0.0,7.389006350422278e-05,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.92486572265625,0.0,0.0,0.000100041157566,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9248046875,0.0,0.0,0.0004745520709548,286.0765380859375,294.1499938964844,293.19580078125,291.692138671875,293.1745910644531,293.1724853515625,286.9320983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122314561158,7.2943784346080065e-09,0.0010122241219505,-0.0181618705391883,0.0,0.0,0.0,-0.0084289498627185,60.0,8.417319297790527,-0.0,-6.985855094399086e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.92840576171875,0.0,0.0,9.49525274336338e-05,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9283142089844,0.0,0.0,9.998960740631446e-05,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9283447265625,0.0,0.0,7.385198841802776e-05,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9283752441406,0.0,0.0,9.998960013035683e-05,298.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.92828369140625,0.0,0.0,0.0004743074823636,286.08013916015625,294.1499938964844,293.2060241699219,291.69854736328125,293.1748962402344,293.1775207519531,286.9352722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117111960425,7.233376564386161e-09,0.0010117039782926,-0.0180020928382873,0.0,0.0,0.0,-0.0083987163379788,60.0,8.41678524017334,-0.0,-6.978655875400366e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076260,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.931884765625,0.0,0.0,9.48928136494942e-05,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9317932128906,0.0,0.0,9.992672858061268e-05,298.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.93182373046875,0.0,0.0,7.380553870461881e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9318542480469,0.0,0.0,9.992672130465508e-05,298.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9317626953125,0.0,0.0,0.0004740092263091,286.083740234375,294.1499938964844,293.2171630859375,291.7055053710937,293.175537109375,293.1846008300781,286.9384155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110739385709,7.158977410881562e-09,0.0010110667208209,-0.0178072266280651,0.0,0.0,0.0,-0.0083618285134434,60.0,8.418325424194336,-0.0,-6.969880672613726e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076320,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.93536376953125,0.0,0.0,9.483299072599038e-05,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9352722167969,0.0,0.0,9.986372606363147e-05,298.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.935302734375,0.0,0.0,7.375900895567611e-05,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9353332519531,0.0,0.0,9.986371878767386e-05,298.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.93524169921875,0.0,0.0,0.0004737103590741,286.0873413085937,294.1499938964844,293.22918701171875,291.7130126953125,293.1761779785156,293.191650390625,286.94158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104367975145,7.0844379251866485e-09,0.0010104296961799,-0.017611987888813,0.0,0.0,0.0,-0.008324877358973,60.0,8.419866561889648,-0.0,-6.961094811686054e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076380,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388427734375,0.0,0.0,9.477270214119926e-05,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.93878173828125,0.0,0.0,9.980024333344772e-05,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93878173828125,0.0,0.0,7.371212268481031e-05,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,9.980023605749012e-05,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.938720703125,0.0,0.0,0.0004734092217404,286.0909423828125,294.1499938964844,293.2420959472656,291.7210693359375,293.1768493652344,293.1990051269531,286.9447326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097939521074,7.009325564411028e-09,0.0010097868507727,-0.0174152478575706,0.0,0.0,0.0,-0.008287638425827,60.0,8.42162799835205,-0.0,-6.952247133540368e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076440,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9423217773437,0.0,0.0,9.470771328778936e-05,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9422302246094,0.0,0.0,9.973180567612872e-05,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9422607421875,0.0,0.0,7.366157660726458e-05,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9422912597656,0.0,0.0,9.97317984001711e-05,298.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94219970703125,0.0,0.0,0.0004730845976155,286.09454345703125,294.1499938964844,293.2557983398437,291.7296447753906,293.177734375,293.2072448730469,286.9478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091040749102,6.928360107849585e-09,0.0010090970899909,-0.0172031726688146,0.0,0.0,0.0,-0.0082475133240222,60.0,8.424352645874023,-0.0,-6.942715913282882e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9457702636719,0.0,0.0,9.46343716350384e-05,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9457092285156,0.0,0.0,9.965457138605416e-05,298.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9457092285156,0.0,0.0,7.360453309956938e-05,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9457397460937,0.0,0.0,9.965456411009654e-05,298.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9456787109375,0.0,0.0,0.0004727182385977,286.0981140136719,294.1499938964844,293.27032470703125,291.7387084960937,293.1789855957031,293.2172546386719,286.95098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008320832625,6.836980315227947e-09,0.001008313964121,-0.0169638190418481,0.0,0.0,0.0,-0.0082022035494446,60.0,8.428988456726074,-0.0,-6.931966822776303e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076560,298.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9492492675781,0.0,0.0,9.456451516598464e-05,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,9.958100417861716e-05,298.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,7.355019624810666e-05,298.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.94921875,0.0,0.0,9.958099690265954e-05,298.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491271972656,0.0,0.0,0.0004723692836705,286.1016845703125,294.1499938964844,293.2855834960937,291.7482604980469,293.1800842285156,293.2267150878906,286.9541320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075754253193,6.749938386008125e-09,0.0010075686732307,-0.0167358256876468,0.0,0.0,0.0,-0.0081590479239821,60.0,8.432820320129395,-0.0,-6.921735717924093e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076620,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9527282714844,0.0,0.0,9.449014032725243e-05,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.95263671875,0.0,0.0,9.950268577085808e-05,298.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9526672363281,0.0,0.0,7.34923523850739e-05,298.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9526672363281,0.0,0.0,9.950268577085808e-05,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9526062011719,0.0,0.0,0.0004719977732747,286.10528564453125,294.1499938964844,293.3016052246094,291.7582702636719,293.1814270019531,293.2373962402344,286.957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067833354696,6.6572787282837e-09,0.0010067766997963,-0.0164931137114763,0.0,0.0,0.0,-0.0081131141632795,60.0,8.438075065612793,-0.0,-6.910852334840456e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076680,298.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9561767578125,0.0,0.0,9.441561269341037e-05,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95611572265625,0.0,0.0,9.94242072920315e-05,298.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.95611572265625,0.0,0.0,7.34343848307617e-05,298.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9561462402344,0.0,0.0,9.942420001607388e-05,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9560546875,0.0,0.0,0.0004716255061794,286.1088562011719,294.1499938964844,293.3182983398437,291.7687072753906,293.18280029296875,293.2480773925781,286.9603881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005989848636,6.5644254476637814e-09,0.001005983329378,-0.0162498913705348,0.0,0.0,0.0,-0.0080670854076743,60.0,8.443331718444824,-0.0,-6.899954740902103e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076740,298.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9596252441406,0.0,0.0,9.433911327505484e-05,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9595642089844,0.0,0.0,9.934364788932726e-05,298.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9595642089844,0.0,0.0,7.337488204939291e-05,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9595947265625,0.0,0.0,9.934364061336964e-05,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.95953369140625,0.0,0.0,0.0004712433437816,286.1123962402344,294.1499938964844,293.335693359375,291.7795715332031,293.18463134765625,293.26031494140625,286.9635314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051747085526,6.469110136464451e-09,0.0010051683057099,-0.0160002168267965,0.0,0.0,0.0,-0.0080198338255286,60.0,8.450530052185059,-0.0,-6.888777903668597e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96307373046875,0.0,0.0,9.426261385669932e-05,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9630126953125,0.0,0.0,9.926309576258065e-05,298.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9630126953125,0.0,0.0,7.331538654398173e-05,298.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9630432128906,0.0,0.0,9.926308848662302e-05,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9629821777344,0.0,0.0,0.0004708612395916,286.115966796875,294.1499938964844,293.35369873046875,291.79083251953125,293.1864929199219,293.2725524902344,286.9666442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043596848845,6.373804151138529e-09,0.0010043532820418,-0.0157505627721548,0.0,0.0,0.0,-0.0079725868999958,60.0,8.457730293273926,-0.0,-6.877610303490655e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076860,298.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9665222167969,0.0,0.0,9.418559056939556e-05,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9664611816406,0.0,0.0,9.918198338709772e-05,298.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9664611816406,0.0,0.0,7.325547630898654e-05,298.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96649169921875,0.0,0.0,9.91819761111401e-05,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9664306640625,0.0,0.0,0.0004704764869529,286.1195373535156,294.1499938964844,293.3723449707031,291.802490234375,293.1883544921875,293.2846984863281,286.9697570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035393061116,6.27783913742519e-09,0.0010035330196842,-0.0154991801828145,0.0,0.0,0.0,-0.0079250140115618,60.0,8.465025901794434,-0.0,-6.866375201752818e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076920,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9700012207031,0.0,0.0,9.410868369741364e-05,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.96990966796875,0.0,0.0,9.910099470289424e-05,298.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9699401855469,0.0,0.0,7.319566066144034e-05,298.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9699401855469,0.0,0.0,9.910098742693664e-05,298.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9698791503906,0.0,0.0,0.0004700923163909,286.1230773925781,294.1499938964844,293.3915405273437,291.8144836425781,293.19024658203125,293.2968444824219,286.9728698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002719393,6.1820184527050515e-09,0.0010027132229879,-0.0152481729164719,0.0,0.0,0.0,-0.0078775100409984,60.0,8.472320556640625,-0.0,-6.855165679553465e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076980,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9734191894531,0.0,0.0,9.403846343047916e-05,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9733581542969,0.0,0.0,9.90270491456613e-05,298.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9733581542969,0.0,0.0,7.314104004763067e-05,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.973388671875,0.0,0.0,9.902704186970368e-05,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97332763671875,0.0,0.0,0.0004697415279224,286.12664794921875,294.1499938964844,293.41131591796875,291.82684326171875,293.1925964355469,293.31103515625,286.9759826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019709588959,6.094527105204861e-09,0.0010019647888839,-0.0150189828127622,0.0,0.0,0.0,-0.0078341346234083,60.0,8.48210334777832,-0.0,-6.84493883795767e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077040,298.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.97686767578125,0.0,0.0,9.396817767992616e-05,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.976806640625,0.0,0.0,9.89530308288522e-05,298.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.976806640625,0.0,0.0,7.308637577807531e-05,298.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9768371582031,0.0,0.0,9.89530308288522e-05,298.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9767761230469,0.0,0.0,0.0004693904484156,286.13018798828125,294.1499938964844,293.4316101074219,291.83953857421875,293.1949768066406,293.3251953125,286.9790954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012222919613,6.006959818449786e-09,0.0010012162383645,-0.0147895906120538,0.0,0.0,0.0,-0.0077907252125442,60.0,8.491886138916016,-0.0,-6.83471128581914e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100,298.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9803161621094,0.0,0.0,9.38940138439648e-05,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9802551269531,0.0,0.0,9.887493797577918e-05,298.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9802551269531,0.0,0.0,7.302869198611006e-05,298.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98028564453125,0.0,0.0,9.887493069982156e-05,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9801940917969,0.0,0.0,0.0004690199857577,286.1337280273437,294.1499938964844,293.4523620605469,291.8525085449219,293.1973571777344,293.3388671875,286.9822082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004340438172,5.914560397002333e-09,0.0010004281066358,-0.014547536149621,0.0,0.0,0.0,-0.0077449288219213,60.0,8.501625061035156,-0.0,-6.823926668175774e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077160,298.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9837341308594,0.0,0.0,9.383579163113608e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9836730957031,0.0,0.0,9.881363075692208e-05,298.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98370361328125,0.0,0.0,7.2983413701877e-05,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98370361328125,0.0,0.0,9.881362348096444e-05,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.983642578125,0.0,0.0,0.0004687291802838,286.13726806640625,294.1499938964844,293.4736022949219,291.86578369140625,293.2003479003906,293.3547058105469,286.9853210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999811803922,5.842024641822263e-09,0.0009998059831559,-0.0143575193360447,0.0,0.0,0.0,-0.0077089602127671,60.0,8.514184951782227,-0.0,-6.815466946363814e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077220,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,9.376578964293004e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.98712158203125,0.0,0.0,9.873991075437516e-05,298.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.98712158203125,0.0,0.0,7.292896043509245e-05,298.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871520996094,0.0,0.0,9.873990347841756e-05,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9870910644531,0.0,0.0,0.0004683794977609,286.14080810546875,294.1499938964844,293.4952697753906,291.8793334960937,293.2030334472656,293.3692321777344,286.9884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990679100155,5.75480729736455e-09,0.0009990620892494,-0.0141290361061692,0.0,0.0,0.0,-0.007665732409805,60.0,8.52510929107666,-0.0,-6.805301211443293e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077280,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9906005859375,0.0,0.0,9.371296619065106e-05,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.99053955078125,0.0,0.0,9.868428605841471e-05,298.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9905700683594,0.0,0.0,7.288788037840277e-05,298.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9905700683594,0.0,0.0,9.868427878245711e-05,298.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9905090332031,0.0,0.0,0.0004681156133301,286.1443176269531,294.1499938964844,293.5173034667969,291.89312744140625,293.2062072753906,293.3853454589844,286.99151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985029464587,5.6889919441971415e-09,0.0009984972421079,-0.0139566212892532,0.0,0.0,0.0,-0.0076330942101776,60.0,8.538457870483398,-0.0,-6.797635876409913e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077340,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9940490722656,0.0,0.0,9.366129961563274e-05,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9939880371094,0.0,0.0,9.862987644737586e-05,298.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9939880371094,0.0,0.0,7.284769526449963e-05,298.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9940185546875,0.0,0.0,9.862986917141824e-05,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9939270019531,0.0,0.0,0.0004678575496654,286.1478576660156,294.1499938964844,293.53973388671875,291.9071350097656,293.2093811035156,293.4013366699219,286.99462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979538153856,5.624620325050955e-09,0.0009979481110349,-0.0137879848480224,0.0,0.0,0.0,-0.0076011894270777,60.0,8.552043914794922,-0.0,-6.790141782175851e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077400,298.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9974670410156,0.0,0.0,9.361000411445276e-05,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9974060058594,0.0,0.0,9.857585973804817e-05,298.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9974060058594,0.0,0.0,7.280780118890107e-05,298.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9974365234375,0.0,0.0,9.857585973804817e-05,298.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.99737548828125,0.0,0.0,0.0004676013195421,286.1513977050781,294.1499938964844,293.5625,291.9213562011719,293.2125549316406,293.4173583984375,286.9977111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974059648811,5.560712779129062e-09,0.0009974003769457,-0.0136205647140741,0.0,0.0,0.0,-0.0075695011764764,60.0,8.565630912780762,-0.0,-6.782706662988859e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077460,298.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009155273437,0.0,0.0,9.358066745335236e-05,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008239746094,0.0,0.0,9.854496602201834e-05,298.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008544921875,0.0,0.0,7.278497650986537e-05,298.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008850097656,0.0,0.0,9.854495874606072e-05,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.00079345703125,0.0,0.0,0.0004674547526519,286.1549072265625,294.1499938964844,293.5855712890625,291.935791015625,293.2160339355469,293.4351501464844,287.0008239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970922255888,5.524157575820254e-09,0.0009970867540687,-0.0135248005390167,0.0,0.0,0.0,-0.0075513739138841,60.0,8.581488609313965,-0.0,-6.778455485800805e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077520,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0043334960937,0.0,0.0,9.35509306145832e-05,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0042724609375,0.0,0.0,9.851365757640453e-05,298.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0042724609375,0.0,0.0,7.27618535165675e-05,298.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0043029785156,0.0,0.0,9.85136503004469e-05,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0042419433594,0.0,0.0,0.0004673062358051,286.158447265625,294.1499938964844,293.6089172363281,291.95037841796875,293.2195129394531,293.45294189453125,287.00390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967775549739,5.4871129862021925e-09,0.0009967720834538,-0.0134277502074837,0.0,0.0,0.0,-0.0075330198742449,60.0,8.5973482131958,-0.0,-6.774148886279363e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077580,298.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0077514648437,0.0,0.0,9.352606139145792e-05,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0076904296875,0.0,0.0,9.848746412899344e-05,298.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0076904296875,0.0,0.0,7.274250674527138e-05,298.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0077209472656,0.0,0.0,9.848745685303584e-05,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0076599121094,0.0,0.0,0.0004671819915529,286.1619567871094,294.1499938964844,293.6324768066406,291.96514892578125,293.2232666015625,293.4706726074219,287.00701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996513175778,5.456126217495694e-09,0.0009965077042579,-0.0133465714752674,0.0,0.0,0.0,-0.0075176618993282,60.0,8.614460945129395,-0.0,-6.770547145151795e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
