time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18077640,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111999511719,0.0,0.0,9.353116183774546e-05,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111083984375,0.0,0.0,9.849283378571272e-05,298.82843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111389160156,0.0,0.0,7.274647214217111e-05,298.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111694335937,0.0,0.0,9.849283378571272e-05,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0110778808594,0.0,0.0,0.0004672074865084,286.1654663085937,294.1499938964844,293.6562805175781,291.98004150390625,293.2274169921875,293.4898986816406,287.0101013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965653298422,5.462479357731809e-09,0.0009965598583221,-0.0133632170036435,0.0,0.0,0.0,-0.0075207999907433,60.0,8.634332656860352,-0.0,-6.77128539905425e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700,298.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0146179199219,0.0,0.0,9.35180505621247e-05,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0145568847656,0.0,0.0,9.8479024018161e-05,298.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0145568847656,0.0,0.0,7.273627124959603e-05,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0145874023437,0.0,0.0,9.847901674220338e-05,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0144958496094,0.0,0.0,0.000467141973786,286.16900634765625,294.1499938964844,293.6802673339844,291.9950561523437,293.2314147949219,293.5084228515625,287.0132141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964265627786,5.4461390952553765e-09,0.0009964210912585,-0.0133204078301787,0.0,0.0,0.0,-0.0075127040036022,60.0,8.652913093566895,-0.0,-6.7693868288643e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077760,298.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0180358886719,0.0,0.0,9.355611109640448e-05,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0179748535156,0.0,0.0,9.851910726865754e-05,298.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0179748535156,0.0,0.0,7.276587712112814e-05,298.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0180053710937,0.0,0.0,9.851909999269992e-05,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0179443359375,0.0,0.0,0.0004673320800065,286.1725158691406,294.1499938964844,293.70440673828125,292.0101623535156,293.2357482910156,293.5288391113281,287.01629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968302911147,5.493554500191067e-09,0.0009968248195946,-0.0134446285665035,0.0,0.0,0.0,-0.0075362012721598,60.0,8.674856185913086,-0.0,-6.774897798322854e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077820,298.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,9.359362593386322e-05,298.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0213928222656,0.0,0.0,9.855861571850256e-05,298.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214233398437,0.0,0.0,7.279506098711863e-05,298.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214233398437,0.0,0.0,9.855860844254494e-05,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0213623046875,0.0,0.0,0.0004675195086747,286.176025390625,294.1499938964844,293.7286682128906,292.0253601074219,293.2401428222656,293.5488586425781,287.0194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972323896363,5.540301106776724e-09,0.0009972268017008,-0.0135670909658074,0.0,0.0,0.0,-0.0075593874789774,60.0,8.697123527526855,-0.0,-6.780332739708683e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077880,298.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.02490234375,0.0,0.0,9.37032891670242e-05,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0248413085937,0.0,0.0,9.867409244179726e-05,298.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0248413085937,0.0,0.0,7.288034976227209e-05,298.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0248718261719,0.0,0.0,9.867408516583964e-05,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0248107910156,0.0,0.0,0.0004680672718677,286.1795654296875,294.1499938964844,293.75299072265625,292.0406188964844,293.2452392578125,293.57208251953125,287.0224914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983989875763,5.676921599473417e-09,0.0009983932832255,-0.0139250010251998,0.0,0.0,0.0,-0.0076271067373454,60.0,8.72593879699707,-0.0,-6.79623042287858e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077940,298.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0283508300781,0.0,0.0,9.377561218570918e-05,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282897949219,0.0,0.0,9.875024989014491e-05,298.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282897949219,0.0,0.0,7.293660019058734e-05,298.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0283203125,0.0,0.0,9.875024989014491e-05,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282592773437,0.0,0.0,0.000468428566819,286.1830749511719,294.1499938964844,293.77740478515625,292.055908203125,293.25018310546875,293.5946044921875,287.02557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991697734221,5.767029520598044e-09,0.000999163952656,-0.0141610568389296,0.0,0.0,0.0,-0.0076717780902981,60.0,8.75277042388916,-0.0,-6.806725849628492e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000,298.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03179931640625,0.0,0.0,9.392815263709052e-05,298.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.03173828125,0.0,0.0,9.891088848235086e-05,298.8428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.03173828125,0.0,0.0,7.305524195544422e-05,298.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0317687988281,0.0,0.0,9.891088120639324e-05,298.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0317077636719,0.0,0.0,0.0004691905342042,286.1866149902344,294.1499938964844,293.8018493652344,292.0712585449219,293.2555847167969,293.619140625,287.0286865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007948148995,5.957074833418119e-09,0.0010007888777181,-0.0146589120849967,0.0,0.0,0.0,-0.0077659911476075,60.0,8.784809112548828,-0.0,-6.82888767755685e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078060,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0352478027344,0.0,0.0,9.402769501321018e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0351867675781,0.0,0.0,9.90157132036984e-05,298.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0351867675781,0.0,0.0,7.313266542041674e-05,298.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.03521728515625,0.0,0.0,9.901570592774078e-05,298.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0351257324219,0.0,0.0,0.0004696877731475,286.1901550292969,294.1499938964844,293.8262939453125,292.08660888671875,293.2606811523437,293.64239501953125,287.0317687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018548928201,6.081094738874526e-09,0.0010018488392233,-0.0149837974458932,0.0,0.0,0.0,-0.0078274700790643,60.0,8.81341552734375,-0.0,-6.843369959597112e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078120,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0386962890625,0.0,0.0,9.420965216122568e-05,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.03863525390625,0.0,0.0,9.92073182715103e-05,298.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.03863525390625,0.0,0.0,7.327419007197022e-05,298.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0386657714844,0.0,0.0,9.920731099555268e-05,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0386047363281,0.0,0.0,0.0004705966857727,286.1936950683594,294.1499938964844,293.8507080078125,292.1019287109375,293.2660827636719,293.667236328125,287.0348815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037934407591,6.307788957826688e-09,0.0010037871543318,-0.0155776366591453,0.0,0.0,0.0,-0.0079398518428206,60.0,8.846050262451172,-0.0,-6.869881019611057e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078180,298.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0421447753906,0.0,0.0,9.439189307158812e-05,298.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0420837402344,0.0,0.0,9.9399228929542e-05,298.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0420837402344,0.0,0.0,7.341593300225213e-05,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0421142578125,0.0,0.0,9.93992216535844e-05,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04205322265625,0.0,0.0,0.0004715070244856,286.1972351074219,294.1499938964844,293.87506103515625,292.11724853515625,293.2715148925781,293.6920471191406,287.0379943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057355975732,6.534841556771198e-09,0.0010057290783151,-0.0161723978817462,0.0,0.0,0.0,-0.0080524133518338,60.0,8.879474639892578,-0.0,-6.896485160723388e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078240,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0456237792969,0.0,0.0,9.46574509725906e-05,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0455627441406,0.0,0.0,9.967887308448552e-05,298.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0455627441406,0.0,0.0,7.362247561104596e-05,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04559326171875,0.0,0.0,9.967886580852792e-05,298.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0455322265625,0.0,0.0,0.0004728335188701,286.2008056640625,294.1499938964844,293.8992919921875,292.13250732421875,293.27764892578125,293.7198791503906,287.04107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085647227242,6.865695567626062e-09,0.0010085578542202,-0.0170390363782644,0.0,0.0,0.0,-0.0082164304330945,60.0,8.921248435974121,-0.0,-6.935344032399372e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,9.48896340560168e-05,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0490417480469,0.0,0.0,9.992337436415256e-05,298.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.049072265625,0.0,0.0,7.380306487902999e-05,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.049072265625,0.0,0.0,9.992336708819494e-05,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.04901123046875,0.0,0.0,0.0004739933356177,286.204345703125,294.1499938964844,293.9234313964844,292.147705078125,293.2836303710937,293.7470397949219,287.044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110409930348,7.154976167100813e-09,0.0010110338917002,-0.0177967436611652,0.0,0.0,0.0,-0.0083598513156175,60.0,8.961012840270996,-0.0,-6.969408872237183e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078360,298.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0525817871094,0.0,0.0,9.515006240690128e-05,298.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0525207519531,0.0,0.0,0.0001001976124825,298.86114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05255126953125,0.0,0.0,7.400562026305124e-05,298.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.05255126953125,0.0,0.0,0.0001001976052066,298.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.052490234375,0.0,0.0,0.0004752942186314,286.2079162597656,294.1499938964844,293.9474182128906,292.162841796875,293.28961181640625,293.7745056152344,287.0473022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138130746781,7.479433072887787e-09,0.0010138056240975,-0.0186465587466955,0.0,0.0,0.0,-0.0085206851363182,60.0,9.001009941101074,-0.0,-7.007716362750217e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078420,298.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0560913085937,0.0,0.0,9.54713104874827e-05,298.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0560302734375,0.0,0.0,0.0001005359008559,298.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0560302734375,0.0,0.0,7.42554766475223e-05,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0560607910156,0.0,0.0,0.0001005359008559,298.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0559997558594,0.0,0.0,0.0004768989165313,286.2115173339844,294.1499938964844,293.9712219238281,292.1778564453125,293.2959289550781,293.8030700683594,287.0504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172349866479,7.879676466870933e-09,0.0010172271868214,-0.0196948125958442,0.0,0.0,0.0,-0.0087190978229045,60.0,9.046546936035156,-0.0,-7.055115247567302e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078480,298.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0596008300781,0.0,0.0,9.579211473464966e-05,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0595397949219,0.0,0.0,0.0001008737235679,298.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0595397949219,0.0,0.0,7.450499106198549e-05,298.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0595703125,0.0,0.0,0.0001008737162919,298.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0595092773437,0.0,0.0,0.0004785014025401,286.215087890625,294.1499938964844,293.99481201171875,292.1927490234375,293.30224609375,293.8316345214844,287.05352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206559672951,8.279366525698606e-09,0.0010206477018073,-0.0207415521144866,0.0,0.0,0.0,-0.0089172553271055,60.0,9.092087745666504,-0.0,-7.102607924025507e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078540,298.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0631103515625,0.0,0.0,9.614373266231269e-05,298.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06304931640625,0.0,0.0,0.0001012439970509,298.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.06304931640625,0.0,0.0,7.47784724808298e-05,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0630798339844,0.0,0.0,0.0001012439897749,298.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0630187988281,0.0,0.0,0.0004802577896043,286.2186889648437,294.1499938964844,294.01812744140625,292.2075500488281,293.308837890625,293.86151123046875,287.056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244011646136,8.717449873074656e-09,0.0010243924334645,-0.0218887664377689,0.0,0.0,0.0,-0.0091344257816672,60.0,9.141069412231444,-0.0,-7.154845604873118e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.066650390625,0.0,0.0,9.651454456616192e-05,298.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06658935546875,0.0,0.0,0.0001016344831441,298.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.06658935546875,0.0,0.0,7.506688416469842e-05,298.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0666198730469,0.0,0.0,0.0001016344758681,298.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0665588378906,0.0,0.0,0.0004821101028937,286.2222900390625,294.1499938964844,294.04119873046875,292.22216796875,293.3157043457031,293.8912658691406,287.05975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283495066687,9.17945364165007e-09,0.0010283403098583,-0.0230985283851623,0.0,0.0,0.0,-0.0093634473159909,60.0,9.191987991333008,-0.0,-7.210142882740912e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078660,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0701904296875,0.0,0.0,9.69101456576027e-05,298.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.07012939453125,0.0,0.0,0.0001020510680973,298.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0701599121094,0.0,0.0,7.537457713624462e-05,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0701599121094,0.0,0.0,0.0001020510680973,298.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0700988769531,0.0,0.0,0.0004840862238779,286.2259216308594,294.1499938964844,294.06396484375,292.23663330078125,293.3227233886719,293.9214782714844,287.0628662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325667681172,9.672342038413715e-09,0.0010325571056455,-0.0243890490382909,0.0,0.0,0.0,-0.0096078040078282,60.0,9.24530792236328,-0.0,-7.26937088302293e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078720,298.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0737609863281,0.0,0.0,9.730626334203409e-05,298.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0736999511719,0.0,0.0,0.0001024681914714,298.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0736999511719,0.0,0.0,7.5682663009502e-05,298.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.07373046875,0.0,0.0,0.0001024681914714,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0736694335937,0.0,0.0,0.0004860648768953,286.22955322265625,294.1499938964844,294.0863952636719,292.2509155273437,293.3297424316406,293.95172119140625,287.0660095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010367846116423,1.0165865482747453e-08,0.0010367744835093,-0.0256811138242483,0.0,0.0,0.0,-0.0098524512723088,60.0,9.298630714416504,-0.0,-7.328917916993305e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078780,298.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.07733154296875,0.0,0.0,9.774378122529016e-05,298.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772705078125,0.0,0.0,0.0001029289196594,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772705078125,0.0,0.0,7.602295227115974e-05,298.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0773010253906,0.0,0.0,0.0001029289196594,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,0.0004882503708358,286.23321533203125,294.1499938964844,294.1084289550781,292.2649841308594,293.3370056152344,293.9808349609375,287.0691223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414480930194,1.07109849878384e-08,0.0010414373828098,-0.0271081086248159,0.0,0.0,0.0,-0.0101226987317204,60.0,9.354962348937988,-0.0,-7.394972101337771e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078840,298.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0809326171875,0.0,0.0,9.818635589908808e-05,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.08087158203125,0.0,0.0,0.0001033949738484,298.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0809020996094,0.0,0.0,7.636717782588676e-05,298.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0809020996094,0.0,0.0,0.0001033949738484,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0808410644531,0.0,0.0,0.0004904611269012,286.2369079589844,294.1499938964844,294.1300964355469,292.2788391113281,293.3446044921875,294.0091857910156,287.072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046166755259,1.1262407895173965e-08,0.0010461555793881,-0.0285514388233423,0.0,0.0,0.0,-0.0103960772976279,60.0,9.41264820098877,-0.0,-7.462091389243143e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900,298.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.08453369140625,0.0,0.0,9.8617012554314e-05,298.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08447265625,0.0,0.0,0.0001038484770106,298.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0845031738281,0.0,0.0,7.67021338106133e-05,298.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0845031738281,0.0,0.0,0.0001038484697346,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844421386719,0.0,0.0,0.0004926123656332,286.2405700683594,294.1499938964844,294.1513366699219,292.2924499511719,293.3521423339844,294.0387268066406,287.0754089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050752820447,1.1798977794796885e-08,0.0010507410624995,-0.0299557279795408,0.0,0.0,0.0,-0.0106620648875832,60.0,9.470157623291016,-0.0,-7.527693668407667e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078960,298.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0881652832031,0.0,0.0,9.907811909215523e-05,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0881042480469,0.0,0.0,0.0001043340453179,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0881042480469,0.0,0.0,7.706077303737402e-05,298.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.088134765625,0.0,0.0,0.0001043340453179,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.08807373046875,0.0,0.0,0.0004949157009832,286.2442932128906,294.1499938964844,294.1720886230469,292.3058166503906,293.35992431640625,294.0663757324219,287.0785522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556647321209,1.2373496005579913e-08,0.0010556523920968,-0.0314591377973556,0.0,0.0,0.0,-0.0109468717128038,60.0,9.529474258422852,-0.0,-7.598253404239588e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079020,298.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0918273925781,0.0,0.0,9.952528489520772e-05,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,0.0001048049307428,298.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,7.74085710872896e-05,298.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.091796875,0.0,0.0,0.0001048049307428,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917358398437,0.0,0.0,0.0004971493617631,286.2480163574219,294.1499938964844,294.1923828125,292.3189392089844,293.3679504394531,294.0936889648437,287.08172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604301933199,1.2930644111008862e-08,0.0010604171548038,-0.0329168923199176,0.0,0.0,0.0,-0.0112230777740478,60.0,9.588655471801758,-0.0,-7.666993440125226e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079080,298.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.095458984375,0.0,0.0,9.99728581518866e-05,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09539794921875,0.0,0.0,0.0001052762454492,298.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0954284667969,0.0,0.0,7.77566820033826e-05,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0954284667969,0.0,0.0,0.0001052762454492,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0953674316406,0.0,0.0,0.0004993850598111,286.2517395019531,294.1499938964844,294.212158203125,292.33172607421875,293.3759460449219,294.1210021972656,287.0848999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651968186721,1.348829847813704e-08,0.0010651833144947,-0.0343757644295692,0.0,0.0,0.0,-0.0114995185285806,60.0,9.647835731506348,-0.0,-7.736106510947138e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079140,298.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09912109375,0.0,0.0,0.0001004353762255,298.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0990600585937,0.0,0.0,0.0001057633053278,298.8838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0990905761719,0.0,0.0,7.811641989974305e-05,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0990905761719,0.0,0.0,0.0001057633053278,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0990295410156,0.0,0.0,0.0005016954964958,286.2554626464844,294.1499938964844,294.2313537597656,292.34423828125,293.38409423828125,294.1466064453125,287.0880432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701284045353,1.4064591269402626e-08,0.0010701144346967,-0.0358831658959388,0.0,0.0,0.0,-0.011785227805376,60.0,9.707592010498049,-0.0,-7.807853563690514e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200,298.8583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1028137207031,0.0,0.050000000745058,0.0001008729595923,298.6700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1027526855469,0.0,0.050000000745058,0.0001062240989995,298.88494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1027526855469,0.0,0.050000000745058,7.84567600931041e-05,298.4938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.102783203125,0.0,0.050000000745058,0.0001062240917235,298.5779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.10272216796875,0.0,0.050000000745058,0.0005038812523707,286.2592163085937,284.95001220703125,294.25,292.3564147949219,293.3924255371094,294.1712341308594,287.0912170410156,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010747914202511,1.4609804921406068e-08,0.0010747767519205,-0.0373090580105781,0.0,0.0,0.0,-0.0120555153116583,60.0,9.766355514526367,-0.0,-7.876036534071319e-08,1.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079260,298.8237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7863464355469,0.6358036994934082,0.050000000745058,0.040861677378416,298.6445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.78631591796875,0.6358036994934082,0.050000000745058,0.0430293157696723,298.85455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7863464355469,0.6358036994934082,0.050000000745058,0.0317813083529472,298.47247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7863464355469,0.6358036994934082,0.050000000745058,0.0430293157696723,298.5537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.78631591796875,0.6358036994934082,0.050000000745058,0.2041125446557998,286.90826416015625,284.95001220703125,294.2683410644531,292.3685302734375,297.02008056640625,297.773193359375,287.3022766113281,1.0,0.1097072288393974,0.0844742432236671,0.0844742432236671,1.0,1.0,-0.4353202283382416,0.0005270198453217,0.4347932040691376,-0.119507297873497,0.0,0.0,0.0,10.179011344909668,60.0,1271.3497314453125,0.0,12.282806396484377,1.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079320,298.765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8068542480469,0.6329599022865295,0.050000000745058,0.0452439561486244,298.599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8068542480469,0.6329599022865295,0.050000000745058,0.0476440638303756,298.8043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8068542480469,0.6329599022865295,0.050000000745058,0.0351897440850734,298.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8068542480469,0.6329599022865295,0.050000000745058,0.0476440638303756,298.508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8068542480469,0.6329599022865295,0.050000000745058,0.2260029166936874,287.9239196777344,284.95001220703125,294.2866516113281,292.3808288574219,297.5546264648437,298.71807861328125,288.6368713378906,1.0,0.1210813671350479,0.1689484864473343,0.1689484864473343,1.0,1.0,-0.4820733666419983,0.0173420943319797,0.4647312760353088,-0.1111775338649749,0.0,0.0,0.0,12.503118515014648,60.0,2597.302490234375,0.0,16.680557250976562,1.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079380,298.7279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3583374023437,0.599962592124939,0.050000000745058,0.045529730618,298.5650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3583374023437,0.599962592124939,0.050000000745058,0.047945000231266,298.7684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3583374023437,0.599962592124939,0.050000000745058,0.0354120135307312,298.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3583374023437,0.599962592124939,0.050000000745058,0.047945000231266,298.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3583374023437,0.599962592124939,0.050000000745058,0.2274304330348968,289.5451965332031,284.95001220703125,294.30499267578125,292.3932800292969,297.54412841796875,298.7212829589844,291.2289428710937,1.0,0.1312937587499618,0.2534227073192596,0.2534227073192596,1.0,1.0,-0.4851289093494415,0.0351843312382698,0.4499445557594299,-0.093633197247982,1.0,1.0,0.0,16.255088806152344,60.0,-793.4697265625,0.0,19.957630157470703,1.0,295.0347900390625,290.1338806152344,297.7382202148437,298.8264465332031,293.1499938964844,293.1499938964844,283.1499938964844,1479.8145751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2060298323631286,1.0,0.0,0.0,0.7971581816673279,0.7971651554107666,7.066667961908024e-08,4.208711624145508,4.208701133728027,1.0255027518724091e-05,0.0,0.0,0.0,5867.0791015625,0.0,16.599315643310547,1885.8677978515625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18079440,298.71759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4236755371094,0.5719819068908691,0.050000000745058,0.0456749722361564,298.5489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.4236755371094,0.5719819068908691,0.050000000745058,0.0480979457497596,298.7535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4236755371094,0.5719819068908691,0.050000000745058,0.0355249792337417,298.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4236755371094,0.5719819068908691,0.050000000745058,0.0480979457497596,298.45233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4236755371094,0.5719819068908691,0.050000000745058,0.2281559556722641,292.6999816894531,284.95001220703125,294.3233337402344,292.4059143066406,297.53875732421875,298.7026672363281,293.34149169921875,1.0,0.1405792832374572,0.3378969728946686,0.3378969728946686,1.0,1.0,-0.4866767227649688,0.0647510886192321,0.4219256341457367,-0.0641285330057144,1.0,1.0,0.0,20.032827377319336,60.0,3267.39697265625,0.0,23.18041229248047,1.0,290.4276733398437,293.7248229980469,297.9581604003906,300.112060546875,293.1499938964844,293.1499938964844,283.1499938964844,2049.28662109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4835680723190307,1.0,0.0,0.0,0.9535009264945984,0.9535027146339417,6.18092101944967e-08,4.264307975769043,4.264297962188721,9.799719009606632e-06,0.0,0.0,0.0,7295.73388671875,0.0,26.65293312072754,1895.216796875,0.0,459.0057067871094,0.2461782097816467,1.0,0.0,3.0,1.0,0.0
18079500,298.7103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.517578125,0.5500375628471375,0.050000000745058,0.0458122603595256,298.5359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.517578125,0.5500375628471375,0.050000000745058,0.0482425168156623,298.7411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.517578125,0.5500375628471375,0.050000000745058,0.0356317572295665,298.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.517578125,0.5500375628471375,0.050000000745058,0.0482425168156623,298.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.517578125,0.5500375628471375,0.050000000745058,0.2288417220115661,291.2629089355469,284.95001220703125,294.3416748046875,292.418701171875,297.5359191894531,298.6886901855469,288.95928955078125,1.0,0.1489779502153396,0.4223712086677551,0.4223712086677551,1.0,1.0,-0.4881396889686584,0.104252777993679,0.3838869035243988,-0.024719113484025,1.0,1.0,0.0,23.710525512695312,60.0,14959.2802734375,0.0,26.330480575561523,1.0,282.5199279785156,288.3052062988281,297.4844665527344,300.1534729003906,293.1499938964844,293.1499938964844,283.1499938964844,3407.488037109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6723562479019165,1.0,0.0,0.0,1.229535698890686,1.2295383214950562,1.0092959712437732e-07,4.265876293182373,4.265866756439209,9.786337614059448e-06,0.0,0.0,0.0,6126.0771484375,0.0,56.899227142333984,1895.4305419921875,0.0,1399.799072265625,0.3105193972587585,1.0,0.0,3.0,1.0,0.0
18079560,298.6773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5265808105469,0.5331186056137085,0.050000000745058,0.045943409204483,298.5054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5265808105469,0.5331186056137085,0.050000000745058,0.0483806245028972,298.70831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5265808105469,0.5331186056137085,0.050000000745058,0.035733763128519,298.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5265808105469,0.5331186056137085,0.050000000745058,0.0483806245028972,298.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5265808105469,0.5331186056137085,0.050000000745058,0.2294968515634536,287.166259765625,284.95001220703125,294.3599853515625,292.431640625,297.3407592773437,298.6565246582031,285.8212585449219,1.0,0.1565364450216293,0.5378969311714172,0.5378969311714172,0.800000011920929,1.0,-0.4895372092723846,0.1610046327114105,0.3285325765609741,0.03187932446599,1.0,1.0,0.0,27.229284286499023,60.0,12653.859375,0.0,29.35920524597168,1.0,282.5878295898437,284.9989013671875,296.3783264160156,298.2059020996094,293.1499938964844,293.1499938964844,283.1499938964844,6020.88232421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122628092765808,1.0,0.0,0.0,1.405739426612854,1.40574312210083,1.3185899661039002e-07,4.265923023223877,4.265913009643555,9.785939255380072e-06,0.0,0.0,0.0,4337.31591796875,0.0,89.54627990722656,1895.4368896484373,0.0,1708.8399658203125,0.3658722639083862,1.0,0.0,3.0,1.0,0.0
18079620,298.6350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4971008300781,0.520173966884613,0.050000000745058,0.0460666306316852,298.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4971008300781,0.520173966884613,0.050000000745058,0.0485103800892829,298.6672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4971008300781,0.520173966884613,0.050000000745058,0.0358295999467372,298.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4971008300781,0.520173966884613,0.050000000745058,0.0485103800892829,298.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4971008300781,0.520173966884613,0.050000000745058,0.2301123589277267,285.3533020019531,284.95001220703125,294.3783264160156,292.4447021484375,296.8075866699219,298.6098327636719,284.9846496582031,1.0,0.163311019539833,0.6534227132797241,0.6534227132797241,0.6000000238418579,1.0,-0.4908500909805298,0.2250217199325561,0.2658283710479736,0.0956785678863525,0.9920967221260072,0.9920967221260072,0.0,30.53654861450196,60.0,10925.685546875,0.0,32.23087692260742,1.0,282.8998718261719,284.5313415527344,295.4798889160156,296.75469970703125,293.1499938964844,293.1499938964844,283.1499938964844,8183.48779296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6662452220916748,1.0,0.0,0.0,1.6088190078735352,1.6088238954544067,1.7270620844556109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3585.184814453125,0.0,135.2120819091797,1895.4371337890625,0.0,1355.2347412109375,0.4137812852859497,1.0,0.0,3.0,1.0,0.0
18079680,298.59686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.5102378129959106,0.050000000745058,0.0461805984377861,298.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.5102378129959106,0.050000000745058,0.0486303940415382,298.6283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.5102378129959106,0.050000000745058,0.0359182432293891,298.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.5102378129959106,0.050000000745058,0.0486303940415382,298.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.5102378129959106,0.050000000745058,0.2306816428899765,284.8987731933594,284.95001220703125,294.39666748046875,292.4579467773437,295.88482666015625,298.56280517578125,284.83087158203125,1.0,0.1693691313266754,0.768948495388031,0.768948495388031,0.4000000059604645,1.0,-0.4920643866062164,0.3467603623867035,0.1453040093183517,0.216919332742691,0.7281275987625122,0.7281275987625122,0.0,33.60409927368164,60.0,10574.61328125,0.0,34.92530059814453,1.0,283.05621337890625,284.5135498046875,294.9909362792969,295.9966125488281,293.1499938964844,293.1499938964844,283.1499938964844,12257.2314453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5914031863212585,1.0,0.0,0.0,1.7265173196792605,1.726523518562317,1.9890023850166482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3734.21630859375,0.0,177.13665771484375,1895.4371337890625,0.0,882.0599975585938,0.4394734799861908,1.0,0.0,3.0,1.0,0.0
18079740,298.56549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8213806152344,0.5024286508560181,0.050000000745058,0.0462857075035572,298.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8213806152344,0.5024286508560181,0.050000000745058,0.0487410798668861,298.59423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8213806152344,0.5024286508560181,0.050000000745058,0.0359999947249889,298.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8213806152344,0.5024286508560181,0.050000000745058,0.0487410798668861,298.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8213806152344,0.5024286508560181,0.050000000745058,0.2312067002058029,284.81451416015625,284.95001220703125,294.4150085449219,292.4712829589844,294.8846740722656,298.5213623046875,284.80670166015625,1.0,0.174759641289711,0.8844742178916931,0.8844742178916931,0.2000000029802322,1.0,-0.4931845068931579,0.4556916058063507,0.0374928936362266,0.3253689110279083,0.6369189023971558,0.6369189023971558,0.0,36.43381118774414,60.0,10324.91015625,-0.0,37.42510223388672,1.0,283.1260681152344,284.5968322753906,294.8061828613281,295.6690979003906,293.1499938964844,293.1499938964844,283.1499938964844,19079.109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5129982233047485,1.0,0.0,0.0,1.628574252128601,1.628581166267395,1.7697362864055324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3710.763427734375,0.0,175.9532928466797,1895.4371337890625,0.0,548.4461059570312,0.4340440034866333,1.0,0.0,3.0,1.0,0.0
