time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18079800,298.54022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238220214844,0.4960498511791229,0.050000000745058,0.0463833957910537,298.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238220214844,0.4960498511791229,0.050000000745058,0.0488439500331878,298.5643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238220214844,0.4960498511791229,0.050000000745058,0.0360759757459163,298.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238220214844,0.4960498511791229,0.050000000745058,0.0488439500331878,298.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238220214844,0.4960498511791229,0.050000000745058,0.2316946685314178,284.82568359375,284.95001220703125,294.4334716796875,292.48486328125,294.45343017578125,298.48602294921875,284.84521484375,1.0,0.1795747876167297,1.0,1.0,0.0,1.0,-0.4942258298397064,0.4942243993282318,1.4285727729657085e-06,0.3636960089206695,0.5991668701171875,0.5991668701171875,0.0,39.0545654296875,60.0,10037.8388671875,-0.0,39.74106979370117,1.0,283.15704345703125,284.7060852050781,294.8018493652344,295.5901794433594,293.1499938964844,293.1499938964844,283.1499938964844,22640.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4420654773712158,1.0,0.0,0.0,1.5002131462097168,1.5002201795578003,1.5017559462648933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3676.029296875,0.0,157.37803649902344,1895.4371337890625,0.0,357.3543701171875,0.4149517118930816,1.0,0.0,3.0,1.0,0.0
18079860,298.5205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.4908197522163391,0.050000000745058,0.0464714430272579,298.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.4908197522163391,0.050000000745058,0.0489366687834262,298.5388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.4908197522163391,0.050000000745058,0.0361444577574729,298.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.4908197522163391,0.050000000745058,0.0489366687834262,298.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.4908197522163391,0.050000000745058,0.2321344912052154,284.8936767578125,284.95001220703125,294.45166015625,292.49835205078125,294.4476013183594,298.4570007324219,284.9423217773437,1.0,0.1837791353464126,1.0,1.0,0.0,1.0,-0.4951640665531158,0.4951637089252472,3.5860958291777933e-07,0.3646146357059479,0.6129311919212341,0.6129311919212341,0.0,41.41135787963867,60.0,10316.5732421875,-0.0,41.82749176025391,1.0,283.17236328125,284.864501953125,294.8936462402344,295.6271667480469,293.1499938964844,293.1499938964844,283.1499938964844,20883.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.385412186384201,1.0,0.0,0.0,1.433418869972229,1.4334253072738647,1.371006987938017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3880.25390625,0.0,137.90921020507812,1895.4371337890625,0.0,250.76499938964844,0.4040876626968384,1.0,0.0,3.0,1.0,0.0
18079920,298.50518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.4863328039646148,0.050000000745058,0.0465516857802867,298.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.4863328039646148,0.050000000745058,0.0490211695432662,298.516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.4863328039646148,0.050000000745058,0.0362068675458431,298.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.4863328039646148,0.050000000745058,0.0490211695432662,298.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.4863328039646148,0.050000000745058,0.2325353175401687,284.9778137207031,284.95001220703125,294.4700012207031,292.51202392578125,294.4658508300781,298.4329528808594,285.0050048828125,1.0,0.18752321600914,1.0,1.0,0.0,1.0,-0.4960191249847412,0.4960187673568725,3.594576014620543e-07,0.365509033203125,0.6651203036308289,0.6651203036308289,0.0,43.55983352661133,48.0,10592.0009765625,-0.0,43.73623275756836,1.0,283.1791381835937,284.9067687988281,295.0584716796875,295.7823791503906,293.1499938964844,293.1499938964844,283.1499938964844,17778.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3472500443458557,1.0,0.0,0.0,1.464640736579895,1.4646466970443726,1.4313822305211948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4084.0810546875,0.0,135.0338592529297,1895.4371337890625,0.0,190.1181640625,0.4066995680332184,1.0,0.0,3.0,1.0,0.0
18079980,298.49334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.4842983484268188,0.050000000745058,0.0465890504419803,298.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.4842983484268188,0.050000000745058,0.0490605160593986,298.4979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.4842983484268188,0.050000000745058,0.0362359285354614,298.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.4842983484268188,0.050000000745058,0.0490605160593986,298.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.4842983484268188,0.050000000745058,0.2327219545841217,285.0035400390625,284.95001220703125,294.48834228515625,292.5258483886719,294.48419189453125,298.41326904296875,284.999755859375,1.0,0.1889220625162124,1.0,1.0,0.0,1.0,-0.4964174926280975,0.4964171350002289,3.599231206408149e-07,0.3660799860954284,0.6976350545883179,0.6976350545883179,0.0,44.56185150146485,48.0,10665.240234375,-0.0,44.6285514831543,1.0,283.1808776855469,284.8693542480469,295.2577514648437,295.9921875,293.1499938964844,293.1499938964844,283.1499938964844,16405.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3299726247787475,1.0,0.0,0.0,1.515247464179993,1.5152534246444702,1.5320061663715029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4160.4912109375,0.0,141.37522888183594,1895.4371337890625,0.0,163.48452758789062,0.4151481986045837,1.0,0.0,3.0,1.0,0.0
18080040,298.4841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.4840455651283264,0.050000000745058,0.0465937219560146,298.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.4840455651283264,0.050000000745058,0.0490654334425926,298.4814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.4840455651283264,0.050000000745058,0.0362395606935024,298.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.4840455651283264,0.050000000745058,0.0490654334425926,298.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.4840455651283264,0.050000000745058,0.2327452898025512,284.99224853515625,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.3968200683594,284.9842224121094,1.0,0.1889738142490387,1.0,1.0,0.0,1.0,-0.4964673519134521,0.4964669942855835,3.600905529310694e-07,0.3663912117481231,0.7061695456504822,0.7061695456504822,0.0,44.68951034545898,36.0,10763.9697265625,-0.0,44.74222183227539,1.0,283.181640625,284.8497009277344,295.4372863769531,296.186279296875,293.1499938964844,293.1499938964844,283.1499938964844,16134.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3281794488430023,1.0,0.0,0.0,1.5490750074386597,1.5490809679031372,1.6011730963327866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4227.13916015625,0.0,147.84429931640625,1895.4371337890625,0.0,160.71090698242188,0.4219779670238495,1.0,0.0,3.0,1.0,0.0
18080100,298.4770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.970458984375,0.4852598905563354,0.050000000745058,0.0465713329613208,298.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.970458984375,0.4852598905563354,0.050000000745058,0.0490418560802936,298.467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.970458984375,0.4852598905563354,0.050000000745058,0.0362221486866474,298.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.970458984375,0.4852598905563354,0.050000000745058,0.0490418560802936,298.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.970458984375,0.4852598905563354,0.050000000745058,0.2326334565877914,284.9678039550781,284.95001220703125,294.5249938964844,292.5537109375,294.5208740234375,298.3831787109375,284.95184326171875,1.0,0.1877873539924621,1.0,1.0,0.0,1.0,-0.496228963136673,0.4962286055088043,3.599950559873833e-07,0.366452008485794,0.7002586126327515,0.7002586126327515,0.0,44.093238830566406,36.0,10809.3056640625,-0.0,44.21078109741211,1.0,283.1810607910156,284.7943420410156,295.5824890136719,296.36279296875,293.1499938964844,293.1499938964844,283.1499938964844,16102.7255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3380011916160583,1.0,0.0,0.0,1.6094515323638916,1.6094578504562378,1.7284196474065538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4267.3837890625,0.0,161.4774932861328,1895.4371337890625,0.0,175.86676025390625,0.4300971925258636,1.0,0.0,3.0,1.0,0.0
18080160,298.471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.4877698421478271,0.050000000745058,0.0465256012976169,298.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.4877698421478271,0.050000000745058,0.0489936992526054,298.4545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.4877698421478271,0.050000000745058,0.0361865796148777,298.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.4877698421478271,0.050000000745058,0.0489936992526054,298.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.4877698421478271,0.050000000745058,0.2324050217866897,284.93267822265625,284.95001220703125,294.5433349609375,292.5677490234375,294.5391845703125,298.3717956542969,284.91607666015625,1.0,0.1855131834745407,1.0,1.0,0.0,1.0,-0.4957417547702789,0.4957413971424103,3.596666999783338e-07,0.3662833273410797,0.6769832372665405,0.6769832372665405,0.0,42.872291564941406,25.0,10758.6025390625,-0.0,43.12424087524414,1.0,283.1802673339844,284.7478332519531,295.6775207519531,296.4879455566406,293.1499938964844,293.1499938964844,283.1499938964844,17065.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3534533381462097,1.0,0.0,0.0,1.6422691345214844,1.6422758102416992,1.799625266585281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4242.8955078125,0.0,172.56597900390625,1895.4371337890625,0.0,199.71365356445312,0.434708297252655,1.0,0.0,3.0,1.0,0.0
18080220,298.4589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.6306422352790833,0.1692758500576019,0.0828934982419014,298.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.5044339299201965,0.050000000745058,0.0487108789384365,298.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.7153763175010681,0.1638836711645126,0.0932673886418342,298.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.5044339299201965,0.050000000745058,0.0487108789384365,298.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.5044339299201965,0.050000000745058,0.2310634404420852,284.9237060546875,284.95001220703125,294.5616760253906,292.5818786621094,294.5580139160156,298.3579406738281,284.9717102050781,1.0,0.1837953776121139,1.0,1.0,0.0,1.0,-0.6055814027786255,0.6055809259414673,4.613183079982264e-07,0.453740507364273,0.661237895488739,0.661237895488739,0.0,36.63072967529297,25.0,11887.0546875,-0.0,50.42782211303711,1.0,283.18072509765625,284.8484191894531,295.7161865234375,296.5514831542969,293.1499938964844,293.1499938964844,283.1499938964844,18601.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3685093820095062,1.0,0.0,0.0,1.6019659042358398,1.6019726991653442,1.712379287255317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4397.30078125,0.0,167.93145751953125,1895.4371337890625,0.0,223.3197631835937,0.4305580258369446,1.0,0.0,3.0,1.0,0.0
18080280,298.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23681640625,0.7977159023284912,0.1635565161705017,0.1468509584665298,298.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1659851074219,0.5915517807006836,0.1551989912986755,0.0635344982147216,298.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.23651123046875,0.794317364692688,0.1598303467035293,0.1128054559230804,298.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.159423828125,0.5295808911323547,0.050000000745058,0.0484127551317215,298.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.159423828125,0.5295808911323547,0.050000000745058,0.2296492755413055,285.2159118652344,284.95001220703125,294.5799865722656,292.5960998535156,294.5770874023437,298.2793273925781,285.3353576660156,1.0,0.1827916353940963,1.0,1.0,0.0,1.0,-0.7214586734771729,0.7214580774307251,5.805697469440929e-07,0.5449173450469971,0.8867201805114746,0.8867201805114746,0.0,30.139760971069336,43.0,14490.3466796875,-0.0,58.43878173828125,1.0,283.1807861328125,285.1731262207031,295.7798767089844,296.74041748046875,293.1499938964844,293.1499938964844,283.1499938964844,13125.3544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3886694312095642,1.0,0.0,0.0,1.7121602296829224,1.712166428565979,1.9560600605927905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5152.1728515625,0.0,176.51364135742188,1895.4371337890625,0.0,256.2143859863281,0.4505037069320678,1.0,0.0,3.0,1.0,0.0
18080340,298.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.49566650390625,0.8371971845626831,0.1597730666399002,0.145645335316658,298.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.493408203125,0.8175193071365356,0.1539390981197357,0.1421114951372146,298.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.495361328125,0.8337429165840149,0.1588129252195358,0.1117910221219062,298.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4564819335937,0.6743537187576294,0.1532376706600189,0.0798570960760116,298.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4438171386719,0.5640403628349304,0.050000000745058,0.2283811420202255,285.489013671875,284.95001220703125,294.59832763671875,292.6103515625,294.5958557128906,298.19403076171875,285.54248046875,1.0,0.1869080960750579,1.0,1.0,0.0,1.0,-0.8493254780769348,0.8493247628211975,7.27032443137432e-07,0.6412135362625122,1.0,1.0,0.0,24.601776123046875,43.0,16825.326171875,-0.0,70.51322174072266,1.0,283.17779541015625,285.2751770019531,295.8927001953125,296.9969787597656,293.1499938964844,293.1499938964844,283.1499938964844,10859.2568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4218601882457733,1.0,0.0,0.0,1.8929409980773928,1.892947673797608,2.390933957485686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5286.80908203125,0.0,218.4213409423828,1895.4371337890625,0.0,315.9801025390625,0.4822533428668976,1.0,0.0,3.0,1.0,0.0
18080400,298.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.68035888671875,0.8509553074836731,0.1599602401256561,0.1441933363676071,298.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.67950439453125,0.838064968585968,0.1510052680969238,0.144728884100914,298.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6802978515625,0.8504104614257812,0.1601695567369461,0.1119279488921165,298.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.67889404296875,0.8332207798957825,0.1517562270164489,0.1420700699090957,298.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6395263671875,0.5778722167015076,0.1405988484621048,0.2279863059520721,285.6773986816406,284.95001220703125,294.6168212890625,292.624755859375,294.6145935058594,298.1212158203125,285.7158508300781,1.0,0.1932105869054794,1.0,1.0,0.0,1.0,-0.9251417517662048,0.925140917301178,8.235862765104685e-07,0.6986951231956482,1.0,1.0,0.0,23.2990837097168,31.0,18695.494140625,-0.0,81.8442153930664,1.0,283.1759338378906,285.3965148925781,295.9806213378906,297.218017578125,293.1499938964844,293.1499938964844,283.1499938964844,9943.1640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4617929756641388,1.0,0.0,0.0,2.0172278881073,2.017235040664673,2.71520946171222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5411.53173828125,0.0,254.453125,1895.4371337890625,0.0,402.5368041992188,0.5130032300949097,1.0,0.0,3.0,1.0,0.0
18080460,298.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.80145263671875,0.8926388621330261,0.1668423563241958,0.1009076312184333,298.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8015441894531,0.8926388621330261,0.1523484885692596,0.1062605828046798,298.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.80145263671875,0.8926388621330261,0.1663120239973068,0.0784837156534195,298.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8015441894531,0.8926388621330261,0.1518068611621856,0.1062605828046798,297.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7984313964844,0.9461957216262816,0.1405030637979507,0.5895909667015076,285.8066711425781,284.95001220703125,294.635009765625,292.63897705078125,294.6330871582031,298.1036682128906,285.83966064453125,1.0,0.19919453561306,1.0,1.0,0.0,1.0,-1.0804325342178345,1.0804314613342283,1.042641883941542e-06,0.8119927048683167,1.0,1.0,0.0,14.872269630432127,31.0,20982.47265625,-0.0,108.2237548828125,1.0,283.17340087890625,285.44390869140625,296.0314636230469,297.4262390136719,293.1499938964844,293.1499938964844,283.1499938964844,10903.6279296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5028443932533264,1.0,0.0,0.0,2.198355197906494,2.1983635425567627,3.22469816183002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5534.125,0.0,325.25445556640625,1895.4371337890625,0.0,515.7244262695312,0.5454744100570679,1.0,0.0,3.0,1.0,0.0
18080520,298.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8748779296875,0.8933936953544617,0.1758689433336258,0.1014388129115104,298.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.87518310546875,0.8933936953544617,0.1556649953126907,0.1068199649453163,298.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8748779296875,0.8933936953544617,0.1737961173057556,0.0788968503475189,297.9737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8754577636719,0.8933936953544617,0.1536670178174972,0.1068199723958969,297.9049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8753967285156,0.965101420879364,0.1382710635662078,0.624907910823822,285.8763427734375,284.95001220703125,294.6533203125,292.65338134765625,294.6514892578125,298.09967041015625,285.8763427734375,1.0,0.2023083120584488,1.0,1.0,0.0,1.0,-1.0969077348709106,1.096906661987305,1.0708639592849067e-06,0.8279969692230225,1.0,1.0,0.0,15.16683292388916,51.0,21761.3203125,-0.0,115.45875549316406,1.0,283.1720886230469,285.4366455078125,296.0395202636719,297.5522155761719,293.1499938964844,293.1499938964844,283.1499938964844,12039.53125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5415934324264526,1.0,0.0,0.0,2.3111534118652344,2.31116271018982,3.5641085105453385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5590.93310546875,0.0,377.8785705566406,1895.4371337890625,0.0,652.4197998046875,0.5758532285690308,1.0,0.0,3.0,1.0,0.0
18080580,298.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8693542480469,0.8845453858375549,0.183157816529274,0.0953623130917549,297.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86944580078125,0.8845453858375549,0.1592084765434265,0.1004211157560348,298.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8693542480469,0.8845453858375549,0.1797823011875152,0.0741706863045692,297.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8694763183594,0.8845453858375549,0.1561959385871887,0.1004211157560348,297.836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8689880371094,0.9716141223907472,0.1363258212804794,0.6172680258750916,285.86871337890625,284.95001220703125,294.6716613769531,292.66778564453125,294.6698608398437,298.0872802734375,285.8656005859375,1.0,0.2097669839859008,1.0,1.0,0.0,1.0,-1.1544371843338013,1.1544359922409058,1.1609134844547953e-06,0.8681408166885376,1.0,1.0,0.0,15.466994285583496,51.0,22663.158203125,-0.0,121.27483367919922,1.0,283.1710205078125,285.4027709960937,295.9990539550781,297.5893249511719,293.1499938964844,293.1499938964844,283.1499938964844,13296.4052734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5722044706344604,1.0,0.0,0.0,2.4287962913513184,2.42880654335022,3.9361856352115865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5625.48095703125,0.0,438.5704650878906,1895.4371337890625,0.0,785.5543823242188,0.6014699339866638,1.0,0.0,3.0,1.0,0.0
18080640,298.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8960876464844,0.8957467079162598,0.1889221370220184,0.1031124144792556,297.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8960876464844,0.8957467079162598,0.1627157628536224,0.1085823401808738,298.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8960876464844,0.8957467079162598,0.1844479292631149,0.080198548734188,297.92303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8960876464844,0.8957467079162598,0.1589491218328476,0.1085823401808738,297.771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.897216796875,0.9533763527870178,0.1342730522155761,0.6087602376937866,285.8986511230469,284.95001220703125,294.69000244140625,292.6822204589844,294.68829345703125,298.0691223144531,285.90966796875,1.0,0.219324916601181,1.0,1.0,0.0,1.0,-1.210843801498413,1.210842490196228,1.2592156508617336e-06,0.9138758182525636,1.0,1.0,0.0,16.75739288330078,71.0,23761.263671875,-0.0,135.7989044189453,1.0,283.17022705078125,285.4266357421875,295.94256591796875,297.5927429199219,293.1499938964844,293.1499938964844,283.1499938964844,14222.1240234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.594256579875946,1.0,0.0,0.0,2.5119223594665527,2.5119330883026123,4.210229462842108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5671.2294921875,0.0,485.1597900390625,1895.4371337890625,0.0,897.3246459960938,0.6257888078689575,1.0,0.0,3.0,1.0,0.0
18080700,298.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9406433105469,0.909201443195343,0.1924066990613937,0.1130541712045669,297.9347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9406433105469,0.909201443195343,0.1648620069026947,0.1190514862537384,298.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9406433105469,0.909201443195343,0.1872312128543853,0.0879310220479965,297.8837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94140625,0.9718300700187684,0.1600067615509033,0.1425989717245102,297.7201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9410400390625,0.9316022992134094,0.1331369876861572,0.6016893982887268,285.9428100585937,284.95001220703125,294.7083435058594,292.6966552734375,294.70672607421875,298.0348205566406,285.9546203613281,1.0,0.2307548373937606,1.0,1.0,0.0,1.0,-1.2746936082839966,1.274692177772522,1.3756700809608446e-06,0.9641482830047609,1.0,1.0,0.0,18.32370376586914,71.0,24901.005859375,-0.0,158.17526245117188,1.0,283.1694641113281,285.4446716308594,295.8978576660156,297.6051330566406,293.1499938964844,293.1499938964844,283.1499938964844,15324.0849609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6112921237945557,1.0,0.0,0.0,2.607421636581421,2.607433319091797,4.536447306691116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5724.61962890625,0.0,542.6253662109375,1895.4371337890625,0.0,993.4776000976562,0.6465805172920227,1.0,0.0,3.0,1.0,0.0
18080760,298.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.00537109375,0.9230132102966307,0.1950968503952026,0.1233378872275352,297.88641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0067138671875,0.9855772256851196,0.1650905162096023,0.156679555773735,298.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.00537109375,0.9230132102966307,0.1893184185028076,0.0959294661879539,297.818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0067749023437,0.974496603012085,0.1582372933626175,0.1508271247148513,297.67950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0052490234375,0.912813365459442,0.1327465027570724,0.5985146164894104,286.0082397460937,284.95001220703125,294.7266540527344,292.7110900878906,294.72515869140625,297.99072265625,286.0224914550781,1.0,0.2442285716533661,1.0,1.0,0.0,1.0,-1.3518871068954468,1.3518855571746826,1.5260887948898016e-06,1.0253022909164429,1.0,1.0,0.0,20.200897216796875,91.0,26147.142578125,-0.0,187.1671905517578,1.0,283.1687927246094,285.48175048828125,295.8736877441406,297.6423034667969,293.1499938964844,293.1499938964844,283.1499938964844,16326.4755859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6253059506416321,1.0,0.0,0.0,2.691350221633911,2.6913626194000244,4.833188427255664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5790.39794921875,0.0,596.7288208007812,1895.4371337890625,0.0,1078.5823974609375,0.6679875254631042,1.0,0.0,3.0,1.0,0.0
18080820,298.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0768127441406,0.9549890160560608,0.1951920688152313,0.1514659523963928,297.8282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.07672119140625,0.9473432898521424,0.1640229374170303,0.1560399383306503,297.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0774841308594,0.9907483458518982,0.1883575767278671,0.1324620395898819,297.7719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0764465332031,0.9331009387969972,0.1578697711229324,0.1499683856964111,297.6449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0750427246094,0.876487135887146,0.1327039301395416,0.5979114174842834,286.07830810546875,284.95001220703125,294.7449951171875,292.7255554199219,294.7435607910156,297.936767578125,286.0917053222656,1.0,0.2591497004032135,1.0,1.0,0.0,1.0,-1.4279139041900637,1.4279122352600098,1.6844173842400778e-06,1.085469365119934,1.0,1.0,0.0,23.3887882232666,91.0,27449.611328125,-0.0,222.49513244628903,1.0,283.168212890625,285.52069091796875,295.8690795898437,297.7035522460937,293.1499938964844,293.1499938964844,283.1499938964844,17398.353515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6385218501091003,1.0,0.0,0.0,2.7782931327819824,2.778306245803833,5.150500328454655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5866.46630859375,0.0,656.448486328125,1895.4371337890625,0.0,1163.5040283203125,0.6863383054733276,1.0,0.0,3.0,1.0,0.0
18080880,297.9411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1539611816406,0.9027684330940248,0.1907020211219787,0.1738738268613815,297.7850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1524353027344,0.8550803661346436,0.1640595495700836,0.1559330821037292,297.9212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1531066894531,0.8940225839614868,0.1866473853588104,0.1314575523138046,297.7362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1522216796875,0.8450123071670532,0.1582926511764526,0.1503037512302398,297.6134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.15106201171875,0.7992671132087708,0.1327264606952667,0.5992915630340576,286.15380859375,284.95001220703125,294.7633361816406,292.739990234375,294.7619323730469,297.8681030273437,286.15875244140625,1.0,0.2743222415447235,1.0,1.0,0.0,1.0,-1.4683958292007446,1.4683940410614014,1.7743528815117315e-06,1.1188757419586182,1.0,1.0,0.0,31.312419891357425,79.0,28342.048828125,-0.0,256.12603759765625,1.0,283.1678161621094,285.5607604980469,295.8753967285156,297.77392578125,293.1499938964844,293.1499938964844,283.1499938964844,18119.2578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6515645384788513,1.0,0.0,0.0,2.835268497467041,2.835282325744629,5.363912691791484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5930.9296875,0.0,697.6685180664062,1895.4371337890625,0.0,1251.5025634765625,0.7038692235946655,1.0,0.0,3.0,1.0,0.0
18080940,297.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.11346435546875,0.8355736136436462,0.1908273994922638,0.1723448038101196,297.7496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141967773437,0.796572744846344,0.1645935922861099,0.1565336883068084,297.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1135559082031,0.8298563957214355,0.1865351945161819,0.1311236321926117,297.7059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1143798828125,0.7871211767196655,0.159021109342575,0.1511820405721664,297.5834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1154479980469,0.7424309849739075,0.1327171325683593,0.6009378433227539,286.11297607421875,284.95001220703125,294.7816772460937,292.75439453125,294.7802734375,297.8208312988281,286.107177734375,1.0,0.2831477224826813,1.0,1.0,0.0,1.0,-1.4547561407089231,1.45475435256958,1.7437262158637168e-06,1.1076371669769287,1.0,1.0,0.0,40.36125183105469,79.0,28344.158203125,-0.0,275.48590087890625,1.0,283.1673278808594,285.5039367675781,295.87432861328125,297.80450439453125,293.1499938964844,293.1499938964844,283.1499938964844,19374.146484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6629320979118347,1.0,0.0,0.0,2.904592990875244,2.9046075344085693,5.62942318538262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5931.2802734375,0.0,752.2373657226562,1895.4371337890625,0.0,1331.407470703125,0.7183152437210083,1.0,0.0,3.0,1.0,0.0
18081000,297.8589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0887451171875,0.8134473562240601,0.19231878221035,0.1732590794563293,297.72052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08905029296875,0.7737085223197937,0.1655296981334686,0.1574416160583496,297.8332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0887756347656,0.8070753216743469,0.1874442547559738,0.1315723061561584,297.6802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0891418457031,0.764983594417572,0.1600203365087509,0.1522096693515777,297.5570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0896301269531,0.7222681045532227,0.1328651160001754,0.602232038974762,286.0885009765625,284.95001220703125,294.79998779296875,292.768798828125,294.798583984375,297.7879333496094,286.0844421386719,1.0,0.2898541092872619,1.0,1.0,0.0,1.0,-1.460262656211853,1.4602608680725098,1.7558128320160904e-06,1.1119422912597656,1.0,1.0,0.0,45.59683227539063,67.0,28576.322265625,-0.0,290.8789978027344,1.0,283.1669921875,285.474609375,295.8598022460937,297.80731201171875,293.1499938964844,293.1499938964844,283.1499938964844,19814.642578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6705498099327087,1.0,0.0,0.0,2.9649481773376465,2.96496319770813,5.865803700544348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5942.2060546875,0.0,797.8440551757812,1895.4371337890625,0.0,1386.543701171875,0.7346707582473755,1.0,0.0,3.0,1.0,0.0
18081060,297.8349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0645446777344,0.8031311631202698,0.1944463551044464,0.1750241965055465,297.69598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0648193359375,0.7631006240844727,0.1667263954877853,0.1585796773433685,297.80419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0645751953125,0.79572993516922,0.1889038383960724,0.1325035244226455,297.6581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0648803710937,0.7547799348831177,0.1611992418766021,0.1533670276403427,297.5339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0653381347656,0.711689829826355,0.133168026804924,0.6038384437561035,286.0643615722656,284.95001220703125,294.8183288574219,292.7831420898437,294.8169250488281,297.7621765136719,286.0615234375,1.0,0.2944674789905548,1.0,1.0,0.0,1.0,-1.4681819677352903,1.4681801795959473,1.773330495780101e-06,1.1181726455688477,1.0,1.0,0.0,48.87733840942383,67.0,28862.982421875,-0.0,302.5969543457031,1.0,283.1665954589844,285.4449157714844,295.8489074707031,297.8108215332031,293.1499938964844,293.1499938964844,283.1499938964844,20726.22265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6756997108459473,1.0,0.0,0.0,3.03238296508789,3.0323989391326904,6.135662147244147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5956.923828125,0.0,853.5304565429688,1895.4371337890625,0.0,1424.5123291015625,0.7484379410743713,1.0,0.0,3.0,1.0,0.0
18081120,297.81591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.052490234375,0.8006019592285156,0.1969001740217209,0.1771402806043625,297.6749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0526428222656,0.7597808241844177,0.1681005656719207,0.1598561555147171,297.7801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0525207519531,0.7923434376716614,0.1906648725271225,0.1336748152971267,297.63885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0526733398437,0.7515674233436584,0.1625072509050369,0.1546027362346649,297.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0528869628906,0.7072856426239014,0.1336106956005096,0.6057993769645691,286.0523986816406,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.74090576171875,286.05108642578125,1.0,0.2973212897777557,1.0,1.0,0.0,1.0,-1.4774972200393677,1.4774954319000244,1.794093805074226e-06,1.125513195991516,1.0,1.0,0.0,50.519073486328125,55.0,29125.12109375,-0.0,310.9591064453125,1.0,283.16632080078125,285.4283142089844,295.8444519042969,297.8180236816406,293.1499938964844,293.1499938964844,283.1499938964844,21387.748046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6791933178901672,1.0,0.0,0.0,3.080395698547364,3.0804121494293213,6.33149625173246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5971.1298828125,0.0,894.7184448242188,1895.4371337890625,0.0,1450.5794677734375,0.762722909450531,1.0,0.0,3.0,1.0,0.0
18081180,297.7995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0406494140625,0.8029237389564514,0.1995127499103546,0.1794105768203735,297.6561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04083251953125,0.760816216468811,0.1695781946182251,0.1612075865268707,297.7589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0406799316406,0.7937722206115723,0.1925746649503708,0.134954884648323,297.6214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0408630371094,0.7525262832641602,0.1638934463262558,0.1558819115161895,297.4958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0411071777344,0.7071326971054077,0.1341491043567657,0.6080242395401001,286.0405578613281,284.95001220703125,294.8550109863281,292.811767578125,294.8536376953125,297.7223205566406,286.03936767578125,1.0,0.2989430129528045,1.0,1.0,0.0,1.0,-1.487587332725525,1.4875855445861816,1.8167654616263464e-06,1.1334677934646606,1.0,1.0,0.0,51.006004333496094,55.0,29444.794921875,-0.0,316.8558349609375,1.0,283.166015625,285.4091796875,295.8468322753906,297.8341979980469,293.1499938964844,293.1499938964844,283.1499938964844,22215.71875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6820535063743591,1.0,0.0,0.0,3.139454126358032,3.1394712924957275,6.57660280012351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5990.9111328125,0.0,947.1732177734376,1895.4371337890625,0.0,1472.1036376953125,0.7747804522514343,1.0,0.0,3.0,1.0,0.0
18081240,297.7854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0418395996094,0.8095714449882507,0.2022432386875152,0.1817742586135864,297.639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.041748046875,0.7658673524856567,0.1711409986019134,0.1626110076904297,297.7402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.04180908203125,0.7995703220367432,0.1945909559726715,0.1362998187541961,297.6058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0417175292969,0.7573429346084595,0.1653468161821365,0.1571906358003616,297.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0415954589844,0.7109010815620422,0.1347755342721939,0.6104800701141357,286.0419006347656,284.95001220703125,294.8733215332031,292.82598876953125,294.8719787597656,297.7059936523437,286.0432434082031,1.0,0.2994013726711273,1.0,1.0,0.0,1.0,-1.49824321269989,1.498241305351257,1.8409099311611497e-06,1.1418689489364624,1.0,1.0,0.0,50.39988708496094,43.0,29736.623046875,-0.0,320.30078125,1.0,283.1658935546875,285.408935546875,295.8532409667969,297.8513488769531,293.1499938964844,293.1499938964844,283.1499938964844,22652.498046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6843793392181396,1.0,0.0,0.0,3.170166254043579,3.170183658599853,6.705905093440379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6010.1474609375,0.0,975.2435913085938,1895.4371337890625,0.0,1489.725830078125,0.7863975167274475,1.0,0.0,3.0,1.0,0.0
18081300,297.7730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0325622558594,0.8196622729301453,0.2050434947013855,0.1841928511857986,297.62432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0327453613281,0.7747272253036499,0.17275932431221,0.1640477925539016,297.7232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0325927734375,0.8092761039733887,0.1966665089130401,0.1376792341470718,297.5916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0328063964844,0.7658498287200928,0.1668446063995361,0.1585185229778289,297.4657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0331115722656,0.717881977558136,0.1354675740003585,0.6131200194358826,286.032470703125,284.95001220703125,294.89166259765625,292.84014892578125,294.89031982421875,297.69140625,286.0312194824219,1.0,0.2988733053207397,1.0,1.0,0.0,1.0,-1.5092906951904297,1.5092887878417969,1.866160005192796e-06,1.1505783796310425,1.0,1.0,0.0,48.86686706542969,43.0,30028.201171875,-0.0,321.5868835449219,1.0,283.1655578613281,285.38702392578125,295.8659973144531,297.8829345703125,293.1499938964844,293.1499938964844,283.1499938964844,23549.298828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6868568658828735,1.0,0.0,0.0,3.2323098182678223,3.232327699661255,6.971387733756274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6031.1552734375,0.0,1033.727294921875,1895.4371337890625,0.0,1508.61376953125,0.7973241209983826,1.0,0.0,3.0,1.0,0.0
18081360,297.7617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.03076171875,0.8332775831222534,0.2078726589679718,0.186620220541954,297.6105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0307312011719,0.7876662015914917,0.1744027882814407,0.1654882580041885,297.70770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0307312011719,0.8222429156303406,0.1987591236829757,0.139058232307434,297.5787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0307312011719,0.7783786654472351,0.1683612614870071,0.1598419845104217,297.4529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0307006835937,0.7278788089752197,0.1362002193927765,0.6158428192138672,286.03076171875,284.95001220703125,294.9100036621094,292.8542175292969,294.9086608886719,297.6781311035156,286.03125,1.0,0.2974587976932525,1.0,1.0,0.0,1.0,-1.5204473733901978,1.520445466041565,1.8918850628324435e-06,1.1593730449676514,1.0,1.0,0.0,46.52573013305664,31.0,30305.908203125,-0.0,320.839111328125,1.0,283.1653747558594,285.38140869140625,295.87994384765625,297.9122009277344,293.1499938964844,293.1499938964844,283.1499938964844,24097.314453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6894232630729675,1.0,0.0,0.0,3.269702911376953,3.269721269607544,7.13361885118502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6051.384765625,0.0,1070.020263671875,1895.4371337890625,0.0,1528.3038330078125,0.8092889785766602,1.0,0.0,3.0,1.0,0.0
18081420,297.7513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0274963378906,0.8510603904724121,0.2107215970754623,0.1890479475259781,297.5977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02752685546875,0.8047020435333252,0.1760586947202682,0.1669229716062545,297.69317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0274963378906,0.838689386844635,0.2008559107780456,0.1404278427362442,297.5666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.02752685546875,0.7950610518455505,0.1698871850967407,0.1611556857824325,297.441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.027587890625,0.7411128878593445,0.1369580775499344,0.618596613407135,286.0274658203125,284.95001220703125,294.9283447265625,292.86822509765625,294.927001953125,297.6658630371094,286.02740478515625,1.0,0.2953962087631225,1.0,1.0,0.0,1.0,-1.5316118001937866,1.5316098928451538,1.9178521597496e-06,1.1681703329086304,1.0,1.0,0.0,43.601505279541016,31.0,30625.10546875,-0.0,318.5508728027344,1.0,283.1651306152344,285.36993408203125,295.89501953125,297.94549560546875,293.1499938964844,293.1499938964844,283.1499938964844,24861.390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6921637654304504,1.0,0.0,0.0,3.321136236190796,3.321155071258545,7.359811320384324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6074.958984375,0.0,1121.31396484375,1895.4371337890625,0.0,1549.46826171875,0.819179892539978,1.0,0.0,3.0,1.0,0.0
18081480,297.7417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0301208496094,0.8748951554298401,0.2135839462280273,0.1914702951908111,297.5859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0300598144531,0.825469970703125,0.1777185797691345,0.1683447360992431,297.6795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03009033203125,0.8606438636779785,0.202947661280632,0.1417814791202545,297.55548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.030029296875,0.8163101673126221,0.1714152693748474,0.1624540090560913,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02996826171875,0.7591690421104431,0.1377326101064682,0.6213487386703491,286.0301208496094,284.95001220703125,294.9466552734375,292.8821716308594,294.9453430175781,297.65447998046875,286.0308532714844,1.0,0.2927597463130951,1.0,1.0,0.0,1.0,-1.5427145957946775,1.542712688446045,1.943898723766324e-06,1.1769155263900757,1.0,1.0,0.0,40.17168426513672,25.0,30895.798828125,-0.0,314.8598937988281,1.0,283.1649780273437,285.3677673339844,295.9093017578125,297.9759826660156,293.1499938964844,293.1499938964844,283.1499938964844,25343.04296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6949034929275513,1.0,0.0,0.0,3.3531529903411865,3.3531723022460938,7.502396783820586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6095.0625,0.0,1154.05712890625,1895.4371337890625,0.0,1570.766845703125,0.8299123644828796,1.0,0.0,3.0,1.0,0.0
18081540,297.7327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0265197753906,0.9019287824630736,0.2164452075958252,0.1939088851213455,297.5746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0265808105469,0.8477312922477722,0.1793719232082367,0.1697764992713928,297.6665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0265197753906,0.8858910202980042,0.2050236612558365,0.1431368887424469,297.5447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.026611328125,0.8380926847457886,0.1729360520839691,0.163761168718338,297.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0267028808594,0.780043363571167,0.1385116279125213,0.6241964101791382,286.0264892578125,284.95001220703125,294.9649963378906,292.89599609375,294.96368408203125,297.6437072753906,286.0263977050781,1.0,0.2905934154987335,1.0,1.0,0.0,1.0,-1.5539755821228027,1.5539735555648804,1.970539187823306e-06,1.1857779026031494,1.0,1.0,0.0,36.99393081665039,25.0,31203.94140625,-0.0,311.8464050292969,1.0,283.1647644042969,285.35565185546875,295.9244384765625,298.01031494140625,293.1499938964844,293.1499938964844,283.1499938964844,26127.0,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6978118419647217,1.0,0.0,0.0,3.404620885848999,3.404640913009644,7.734474820608739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6117.8544921875,0.0,1208.0184326171875,1895.4371337890625,0.0,1593.5277099609375,0.8394461274147034,1.0,0.0,3.0,1.0,0.0
18081600,297.7242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0311889648437,0.9369207620620728,0.2193010300397873,0.1963447779417038,297.5639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0310363769531,0.8751820921897888,0.1810115426778793,0.1711996495723724,297.6541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0311584472656,0.9169883131980896,0.2070762068033218,0.1444785892963409,297.5346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.031005859375,0.8645217418670654,0.1744427382946014,0.1650591492652893,297.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.03082275390625,0.8052469491958618,0.1392881423234939,0.6270579695701599,286.03125,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.6335144042969,286.032958984375,1.0,0.288440853357315,1.0,1.0,0.0,1.0,-1.565212965011597,1.5652109384536743,1.997355866478756e-06,1.1946210861206057,1.0,1.0,0.0,33.88164520263672,25.0,31484.5625,-0.0,308.9415588378906,1.0,283.1646423339844,285.357666015625,295.93798828125,298.0392761230469,293.1499938964844,293.1499938964844,283.1499938964844,26538.083984375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.700627863407135,1.0,0.0,0.0,3.431300640106201,3.431320905685425,7.856169190745277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6138.4716796875,0.0,1236.640869140625,1895.4371337890625,0.0,1615.7115478515625,0.8495986461639404,1.0,0.0,3.0,1.0,0.0
