time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18081660,297.7161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0291442871094,0.9704132080078124,0.2221462875604629,0.1987993866205215,297.5537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292053222656,0.9037262201309204,0.1826325058937072,0.1726338267326355,297.6422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0291442871094,0.9509034156799316,0.2091002464294433,0.1458218991756439,297.5250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292358398437,0.8923136591911316,0.1759306639432907,0.1663678884506225,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.02935791015625,0.8287965655326843,0.1400567293167114,0.630020260810852,286.02911376953125,284.95001220703125,295.0016784667969,292.92333984375,295.0003662109375,297.6238098144531,286.0289611816406,1.0,0.2871984839439392,1.0,1.0,0.0,1.0,-1.576621651649475,1.5766196250915527,2.024810328293825e-06,1.2035914659500122,1.0,1.0,0.0,31.393749237060547,25.0,31782.80078125,-0.0,307.7427673339844,1.0,283.1643981933594,285.3451538085937,295.9524230957031,298.0737609863281,293.1499938964844,293.1499938964844,283.1499938964844,27353.515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7035643458366394,1.0,0.0,0.0,3.483618259429932,3.4836392402648926,8.097564432318904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6161.07275390625,0.0,1294.0738525390625,1895.4371337890625,0.0,1638.9949951171875,0.8586232662200928,1.0,0.0,3.0,1.0,0.0
18081720,297.70953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0330810546875,0.9937149286270142,0.225075751543045,0.2012860476970672,297.5438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0329895019531,0.930739164352417,0.1842201203107834,0.1740753799676895,297.6306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0330505371094,0.9765974879264832,0.2110805958509445,0.1471632122993469,297.5156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0329895019531,0.91731995344162,0.1773854941129684,0.1676841378211975,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0328369140625,0.8484219908714294,0.140802651643753,0.6330666542053223,286.0331115722656,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.6146240234375,286.0335693359375,1.0,0.2862978875637054,1.0,1.0,0.0,1.0,-1.5844178199768066,1.5844157934188845,2.0439413219719427e-06,1.2099283933639526,1.0,1.0,0.0,29.663089752197266,28.0,32015.3046875,-0.0,307.5553894042969,1.0,283.164306640625,285.34454345703125,295.9654235839844,298.1025085449219,293.1499938964844,293.1499938964844,283.1499938964844,27802.791015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706404983997345,1.0,0.0,0.0,3.512110471725464,3.512131690979004,8.230564958466857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6180.35791015625,0.0,1326.0867919921875,1895.4371337890625,0.0,1661.662353515625,0.8687125444412231,1.0,0.0,3.0,1.0,0.0
18081780,297.72186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0116882324219,0.9430066347122192,0.2298491299152374,0.2052469402551651,297.5362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01287841796875,0.8751469850540161,0.1859687119722366,0.175936758518219,297.6224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0125427246094,0.9156696796417236,0.2132451981306076,0.1479362249374389,297.50543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0131225585937,0.8638398051261902,0.1786988824605941,0.1692440062761306,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.01470947265625,0.8021742701530457,0.1414310038089752,0.6373240947723389,286.0113830566406,284.95001220703125,295.038330078125,292.9502258300781,295.0369873046875,297.6107482910156,285.9905090332031,1.0,0.2844114899635315,1.0,1.0,0.0,1.0,-1.5260498523712158,1.526047945022583,1.904921646200819e-06,1.1638200283050537,1.0,1.0,0.0,34.11418151855469,28.0,31433.0078125,-0.0,305.9712829589844,1.0,283.1640930175781,285.29119873046875,295.9776306152344,298.1248474121094,293.1499938964844,293.1499938964844,283.1499938964844,28601.958984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7091230750083923,1.0,0.0,0.0,3.56222939491272,3.562251091003418,8.467146130897163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6161.9296875,0.0,1383.671875,1895.4371337890625,0.0,1683.4813232421875,0.8775176405906677,1.0,0.0,3.0,1.0,0.0
18081840,297.734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9710388183594,0.90384042263031,0.2347209751605987,0.2098270803689956,297.5382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9725646972656,0.8417006134986877,0.1886409074068069,0.178538292646408,297.61932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9727478027344,0.87583988904953,0.2157882750034332,0.1488657146692276,297.507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9728088378906,0.8311926126480103,0.181131437420845,0.1715178787708282,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9742736816406,0.7681128978729248,0.1420546472072601,0.6413902044296265,285.9711303710937,284.95001220703125,295.0566711425781,292.9635009765625,295.0552673339844,297.6112976074219,285.9430847167969,1.0,0.2824617922306061,1.0,1.0,0.0,1.0,-1.4646466970443726,1.4646449089050293,1.7681479675957237e-06,1.1179859638214111,1.0,1.0,0.0,38.63188934326172,31.0,30727.701171875,-0.0,304.7567138671875,1.0,283.1639709472656,285.2401123046875,295.9793395996094,298.11651611328125,293.1499938964844,293.1499938964844,283.1499938964844,29074.232421875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710142970085144,1.0,0.0,0.0,3.5915184020996094,3.591540575027466,8.606954224887886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6130.16943359375,0.0,1418.08349609375,1895.4371337890625,0.0,1691.700439453125,0.887661874294281,1.0,0.0,3.0,1.0,0.0
18081900,297.7503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98944091796875,0.9769123196601868,0.2399961650371551,0.1799806207418441,297.5253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891662597656,0.9598088264465332,0.1898350119590759,0.1796074211597442,297.6090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9895935058594,0.986755907535553,0.2177583873271942,0.1448789536952972,297.49609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98895263671875,0.9458683729171752,0.1823215335607528,0.1725128442049026,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98736572265625,0.8669692873954773,0.1430055499076843,0.6426015496253967,285.9901123046875,284.95001220703125,295.07501220703125,292.9765930175781,295.0736999511719,297.6148681640625,285.9939270019531,1.0,0.2852863669395447,1.0,1.0,0.0,1.0,-1.5865474939346311,1.586545467376709,2.0488187146838754e-06,1.2113313674926758,1.0,1.0,0.0,28.470600128173828,31.0,32400.263671875,-0.0,304.0928039550781,1.0,283.1637878417969,285.2938842773437,295.9837951660156,298.13604736328125,293.1499938964844,293.1499938964844,283.1499938964844,29806.42578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101801633834839,1.0,0.0,0.0,3.636461019515991,3.636483669281006,8.823708412819542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6208.5439453125,0.0,1471.98828125,1895.4371337890625,0.0,1692.00048828125,0.8959058523178101,1.0,0.0,3.0,1.0,0.0
18081960,297.758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9905700683594,0.9785836935043336,0.2445561438798904,0.182784616947174,297.5121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906005859375,0.9583432078361512,0.1909115463495254,0.1805952936410904,297.6058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9905700683594,0.9862958788871764,0.2203567773103714,0.1460657566785812,297.4843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906005859375,0.9443604350090028,0.1833544820547104,0.1734809279441833,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906005859375,0.865706741809845,0.1437646597623825,0.6461255550384521,285.9905700683594,284.95001220703125,295.09332275390625,292.98956298828125,295.092041015625,297.6133728027344,285.99053955078125,1.0,0.285998672246933,1.0,1.0,0.0,1.0,-1.5883228778839111,1.5883208513259888,2.053859816442128e-06,1.2133628129959106,1.0,1.0,0.0,28.74773597717285,51.0,32532.439453125,-0.0,307.5411376953125,1.0,283.1636962890625,285.2861022949219,296.0028991699219,298.17095947265625,293.1499938964844,293.1499938964844,283.1499938964844,30291.412109375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118611335754395,1.0,0.0,0.0,3.665926456451416,3.665949583053589,8.967280678007228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6222.30126953125,0.0,1508.0606689453125,1895.4371337890625,0.0,1705.5867919921875,0.9057052731513976,1.0,0.0,3.0,1.0,0.0
18082020,297.75927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9918518066406,0.9804854393005372,0.2485307157039642,0.1861443966627121,297.5010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9917907714844,0.9563957452774048,0.1921118944883346,0.1816791296005249,297.6009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.99188232421875,0.9888588190078736,0.2227705717086792,0.149192065000534,297.47418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99176025390625,0.942282497882843,0.1844758987426757,0.1745075732469558,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9915771484375,0.8638620972633362,0.1445161998271942,0.6495627760887146,285.991943359375,284.95001220703125,295.1116638183594,293.0023803710937,295.1103820800781,297.6103210449219,285.99444580078125,1.0,0.2899942994117737,1.0,1.0,0.0,1.0,-1.608431100845337,1.608428955078125,2.102432063111337e-06,1.2284340858459473,1.0,1.0,0.0,29.40028953552246,51.0,32928.08203125,-0.0,318.02032470703125,1.0,283.1635437011719,285.2846069335937,296.0203552246094,298.205322265625,293.1499938964844,293.1499938964844,283.1499938964844,30973.734375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138975858688354,1.0,0.0,0.0,3.7069849967956543,3.707008600234986,9.16927319849492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6248.65234375,0.0,1559.301513671875,1895.4371337890625,0.0,1722.1087646484375,0.9133869409561156,1.0,0.0,3.0,1.0,0.0
18082080,297.7515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.018310546875,0.9852486252784728,0.2516363263130188,0.1955374777317047,297.49151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0179443359375,0.9474166631698608,0.1934026777744293,0.1828848868608474,297.58251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0184631347656,0.9927188754081726,0.2238121926784515,0.1564050167798996,297.46539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.017822265625,0.9328867197036744,0.1856651753187179,0.1756283938884735,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0169372558594,0.8561689853668213,0.1452367752790451,0.6530148386955261,286.0185852050781,284.95001220703125,295.1300048828125,293.0150146484375,295.1287536621094,297.6011962890625,286.0244140625,1.0,0.295979231595993,1.0,1.0,0.0,1.0,-1.6388626098632812,1.6388603448867798,2.178450131395948e-06,1.2522165775299072,1.0,1.0,0.0,30.804826736450195,71.0,33478.5703125,-0.0,336.47430419921875,1.0,283.1634521484375,285.3066711425781,296.0386962890625,298.24774169921875,293.1499938964844,293.1499938964844,283.1499938964844,31324.224609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165409326553345,1.0,0.0,0.0,3.7278990745544434,3.7279229164123535,9.273027785638988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6287.8115234375,0.0,1585.8426513671875,1895.4371337890625,0.0,1743.6553955078125,0.9220559000968932,1.0,0.0,3.0,1.0,0.0
18082140,297.7235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.04547119140625,0.9934940338134766,0.2527008354663849,0.2173572778701782,297.483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0450134277344,0.923120617866516,0.1947429329156875,0.1842096894979477,297.56591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0453186035156,0.972964346408844,0.2249164432287216,0.1571653932332992,297.45751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0448913574219,0.9089142680168152,0.1868899166584015,0.176850214600563,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0442199707031,0.8373655676841736,0.1458849161863327,0.6564744114875793,286.0455322265625,284.95001220703125,295.1483459472656,293.0274963378906,295.1470947265625,297.5853576660156,286.0503234863281,1.0,0.3036214411258697,1.0,1.0,0.0,1.0,-1.6708511114120483,1.6708488464355469,2.260200744785834e-06,1.2772201299667358,1.0,1.0,0.0,33.50629425048828,71.0,34085.71875,-0.0,361.3129577636719,1.0,283.1632995605469,285.32012939453125,296.0605163574219,298.3039855957031,293.1499938964844,293.1499938964844,283.1499938964844,32073.71484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203197479248047,1.0,0.0,0.0,3.7722339630126953,3.772258520126343,9.494902428741624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6333.5390625,0.0,1643.0985107421875,1895.4371337890625,0.0,1774.653076171875,0.9294371008872986,1.0,0.0,3.0,1.0,0.0
18082200,297.68133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.07958984375,0.9652824401855468,0.2522282898426056,0.2274452298879623,297.4752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0789489746094,0.8799535632133484,0.1960971653461456,0.1856872737407684,297.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.07928466796875,0.9260663986206056,0.2263021767139434,0.1581860184669494,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0788269042969,0.8678371906280518,0.1881220191717147,0.1782150864601135,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0780639648437,0.8014432191848755,0.146430566906929,0.6601150631904602,286.0795288085937,284.95001220703125,295.1669006347656,293.0399169921875,295.1656799316406,297.5634155273437,286.08319091796875,1.0,0.3122967481613159,1.0,1.0,0.0,1.0,-1.6919214725494385,1.6919190883636477,2.317375447091763e-06,1.2955796718597412,1.0,1.0,0.0,38.86469650268555,89.0,34572.26953125,-0.0,388.158447265625,1.0,283.1632385253906,285.3419189453125,296.081787109375,298.36004638671875,293.1499938964844,293.1499938964844,283.1499938964844,32449.869140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7250083684921265,1.0,0.0,0.0,3.794289350509644,3.79431414604187,9.606256980987382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6375.1484375,0.0,1672.0880126953125,1895.4371337890625,0.0,1813.424560546875,0.9382312297821044,1.0,0.0,3.0,1.0,0.0
18082260,297.6585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0783386230469,0.9153754115104676,0.2533129453659057,0.2279078215360641,297.4673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.07843017578125,0.8414537906646729,0.1973561644554138,0.1871631145477295,297.5416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0783996582031,0.8817911744117737,0.2277217209339141,0.1593461632728576,297.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0784606933594,0.8306291103363037,0.1892620027065277,0.179578348994255,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.07861328125,0.7644574046134949,0.1468496620655059,0.6634455919265747,286.0783386230469,284.95001220703125,295.1849975585937,293.0518798828125,295.1838073730469,297.5478515625,286.07843017578125,1.0,0.3208779394626617,1.0,1.0,0.0,1.0,-1.7012428045272827,1.7012404203414917,2.340095079489401e-06,1.3013663291931152,1.0,1.0,0.0,45.56889724731445,89.0,34809.73828125,-0.0,412.7929992675781,1.0,283.1630554199219,285.3305969238281,296.0974426269531,298.4015197753906,293.1499938964844,293.1499938964844,283.1499938964844,33201.0859375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7297544479370117,1.0,0.0,0.0,3.838219404220581,3.838244676589966,9.829984719544882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6393.6669921875,0.0,1730.8052978515625,1895.4371337890625,0.0,1853.01123046875,0.9454943537712096,1.0,0.0,3.0,1.0,0.0
18082320,297.6449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0835876464844,0.8801582455635071,0.2551952302455902,0.2294917404651641,297.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0834045410156,0.8126250505447388,0.1985754817724228,0.1886183023452758,297.531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0835266113281,0.8497371673583984,0.2291569411754608,0.1605514883995056,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0833740234375,0.8013405799865723,0.1903623193502426,0.1809207648038864,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0831604003906,0.7369554042816162,0.1472288370132446,0.6665666699409485,286.0835876464844,284.95001220703125,295.2033386230469,293.06378173828125,295.2021484375,297.5367736816406,286.085205078125,1.0,0.3299164474010467,1.0,1.0,0.0,1.0,-1.7116968631744385,1.7116944789886477,2.3678041998209665e-06,1.3095332384109497,1.0,1.0,0.0,52.82085418701172,77.0,35061.80859375,-0.0,439.948974609375,1.0,283.1629943847656,285.3331298828125,296.105712890625,298.4276123046875,293.1499938964844,293.1499938964844,283.04998779296875,33594.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337625622749329,1.0,0.0,0.0,3.860616683959961,3.860642433166504,9.94504262052942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6523.55712890625,0.0,1761.3184814453125,1895.4371337890625,0.0,1886.700439453125,0.9532799124717712,1.0,0.0,3.0,1.0,0.0
18082380,297.6359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0627136230469,0.8658613562583923,0.2574458420276642,0.2315353155136108,297.4511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0637512207031,0.7988760471343994,0.1997372359037399,0.1899047940969467,297.520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0631408691406,0.8362264633178711,0.2305615693330764,0.1616634428501129,297.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0639343261719,0.7874477505683899,0.19140625,0.1820955574512481,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0652160644531,0.724797785282135,0.1475739926099777,0.6689504981040955,286.062744140625,284.95001220703125,295.2216796875,293.07550048828125,295.2204895019531,297.52783203125,286.0540466308594,1.0,0.3349066078662872,1.0,1.0,0.0,1.0,-1.721305012702942,1.7213026285171509,2.3934869659569813e-06,1.317070245742798,1.0,1.0,0.0,57.07078552246094,77.0,35585.17578125,-0.0,458.1142272949219,1.0,283.0939636230469,285.28924560546875,296.1355895996094,298.5339050292969,293.1499938964844,293.1499938964844,283.04998779296875,34241.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406399846076965,1.0,0.0,0.0,3.897653102874756,3.897679328918457,1.0136770924873415e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6504.4638671875,0.0,1812.49755859375,1895.4371337890625,0.0,1945.0364990234373,0.9597722291946412,1.0,0.0,3.0,1.0,0.0
18082440,297.6278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0252685546875,0.8605412244796753,0.2597250938415527,0.233641967177391,297.4425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.02557373046875,0.792945921421051,0.200798362493515,0.1910353302955627,297.51007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.025390625,0.8306484222412109,0.2318602949380874,0.1626648157835006,297.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.025634765625,0.7815288305282593,0.1923523843288421,0.1831164807081222,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.026123046875,0.7191551327705383,0.1478555798530578,0.6707451939582825,286.0252990722656,284.95001220703125,295.239990234375,293.0870056152344,295.23883056640625,297.5190734863281,286.0237121582031,1.0,0.3381076753139496,1.0,1.0,0.0,1.0,-1.7297762632369995,1.729773759841919,2.416263896520832e-06,1.3237087726593018,1.0,1.0,0.0,59.37117004394531,65.0,35840.125,-0.0,470.0307922363281,1.0,283.0673522949219,285.2548828125,296.1377868652344,298.53143310546875,293.1499938964844,293.1499938964844,282.75,34622.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7454345226287842,1.0,0.0,0.0,3.919275522232056,3.919301986694336,1.0249551678498392e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6832.9326171875,0.0,1842.830078125,1895.4371337890625,0.0,1986.0855712890625,0.9649885296821594,1.0,0.0,3.0,1.0,0.0
18082500,297.6202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9473571777344,0.8602455258369446,0.2620023190975189,0.2357278615236282,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95086669921875,0.7916802167892456,0.2017917037010193,0.192045971751213,297.4993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9488220214844,0.8295304179191589,0.2330885529518127,0.1635776758193969,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9515075683594,0.7801933884620667,0.1932322084903717,0.1840190589427948,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9559631347656,0.7173409461975098,0.1480944752693176,0.6720932722091675,285.947509765625,284.95001220703125,295.2583312988281,293.0982666015625,295.25714111328125,297.51055908203125,285.9189453125,1.0,0.3398353457450866,1.0,1.0,0.0,1.0,-1.7372936010360718,1.7372912168502808,2.436583599774167e-06,1.3295971155166626,1.0,1.0,0.0,60.3235969543457,65.0,36879.09375,-0.0,477.4764404296875,1.0,282.8511657714844,285.1257629394531,296.2013244628906,298.7741394042969,293.1499938964844,293.1499938964844,282.75,34942.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582001090049744,1.0,0.0,0.0,3.937302827835083,3.9373295307159424,1.0344057272959617e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6704.8349609375,0.0,1868.3763427734373,1895.4371337890625,0.0,2096.804443359375,0.9691296815872192,1.0,0.0,3.0,1.0,0.0
18082560,297.6100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8243103027344,0.8634630441665649,0.2639793157577514,0.237615093588829,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.82537841796875,0.7937440276145935,0.2025668025016784,0.1928677558898925,297.4866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8247375488281,0.8315700888633728,0.2340497225522995,0.1643295139074325,297.4004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8255920410156,0.78211510181427,0.1939006596803665,0.1847372353076934,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.82733154296875,0.7183225154876709,0.1481687575578689,0.6727409958839417,285.8243713378906,284.95001220703125,295.27667236328125,293.1093139648437,295.2754821777344,297.50006103515625,285.8186340332031,1.0,0.3402644097805023,1.0,1.0,0.0,1.0,-1.7430915832519531,1.743089199066162,2.452352418913506e-06,1.334159016609192,1.0,1.0,0.0,60.18465423583984,53.0,37141.80078125,-0.0,480.6661682128906,1.0,282.77362060546875,285.0251770019531,296.1878967285156,298.7080993652344,293.1499938964844,293.1499938964844,282.45001220703125,35178.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652761340141296,1.0,0.0,0.0,3.9506006240844727,3.950627565383911,1.0414046300866175e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6958.2705078125,0.0,1887.3712158203125,1895.4371337890625,0.0,2159.007080078125,0.9723303914070128,1.0,0.0,3.0,1.0,0.0
18082620,297.6002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7318725585937,0.8697507381439209,0.2659339010715484,0.2393369227647781,297.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.735595703125,0.7986397743225098,0.2032719403505325,0.1935236304998397,297.4739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7334899902344,0.8363196849822998,0.2349438369274139,0.1649449914693832,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362976074219,0.7868181467056274,0.194499596953392,0.1852926760911941,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7410583496094,0.7216212153434753,0.1481833755970001,0.6727330088615417,285.7321472167969,284.95001220703125,295.2950134277344,293.1201477050781,295.2938232421875,297.4896850585937,285.702880859375,1.0,0.3396077156066894,1.0,1.0,0.0,1.0,-1.747344136238098,1.7473416328430176,2.463946429998032e-06,1.337496280670166,1.0,1.0,0.0,59.13520050048828,53.0,38123.90625,-0.0,480.1982116699219,1.0,282.55084228515625,284.8871154785156,296.2198791503906,298.892822265625,293.1499938964844,293.1499938964844,282.45001220703125,35367.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760587930679321,1.0,0.0,0.0,3.9611949920654297,3.961221933364868,1.046997681442008e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6801.7109375,0.0,1902.59619140625,1895.4371337890625,0.0,2254.827392578125,0.9748133420944214,1.0,0.0,3.0,1.0,0.0
18082680,297.5888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6063842773437,0.8789960741996765,0.2676645219326019,0.2409106343984604,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.607421875,0.8061613440513611,0.2038099914789199,0.1940348744392395,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6068115234375,0.8436635732650757,0.2356380373239517,0.1654415130615234,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6076354980469,0.7941324710845947,0.194935992360115,0.1857060641050338,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6092834472656,0.7269924879074097,0.1480656862258911,0.6721487641334534,285.6064758300781,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.4780578613281,285.60089111328125,1.0,0.3380295038223266,1.0,1.0,0.0,1.0,-1.7502405643463137,1.750238060951233,2.471884954502457e-06,1.3397870063781738,1.0,1.0,0.0,57.32752227783203,41.0,38324.31640625,-0.0,476.6202697753906,1.0,282.47393798828125,284.7862548828125,296.1907043457031,298.79248046875,293.1499938964844,293.1499938964844,282.1499938964844,35511.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804890871047974,1.0,0.0,0.0,3.969273328781128,3.9693005084991455,1.051272533914016e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7056.40771484375,0.0,1914.260498046875,1895.4371337890625,0.0,2294.53271484375,0.976735293865204,1.0,0.0,3.0,1.0,0.0
18082740,297.5785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5112609863281,0.8915034532546997,0.2694367468357086,0.2423911839723587,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5150146484375,0.8160550594329834,0.2043242156505584,0.1944350600242614,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.512939453125,0.8539383411407471,0.2363210618495941,0.1658512204885482,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5157165527344,0.8042290210723877,0.1953473389148712,0.1860095858573913,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52056884765625,0.7345753908157349,0.1479225605726242,0.6711000800132751,285.5116577148437,284.95001220703125,295.3316650390625,293.1410217285156,295.3305053710937,297.4671630859375,285.4830627441406,1.0,0.3356630802154541,1.0,1.0,0.0,1.0,-1.7520965337753296,1.752094030380249,2.47697289523785e-06,1.3412493467330933,1.0,1.0,0.0,54.85960006713867,41.0,39246.4609375,0.0,470.4148254394531,1.0,282.25262451171875,284.6472473144531,296.2184143066406,298.96319580078125,293.1499938964844,293.1499938964844,282.1499938964844,35623.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888213396072388,1.0,0.0,0.0,3.975494146347046,3.975521326065064,1.054570248015807e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6890.1767578125,0.0,1923.2747802734373,1895.4371337890625,0.0,2369.691162109375,0.9782146215438844,1.0,0.0,3.0,1.0,0.0
18082800,297.5670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3860778808594,0.9075765609741212,0.2710185945034027,0.2437729239463806,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3871765136719,0.828252911567688,0.2047036588191986,0.1947357952594757,297.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38653564453125,0.8675275444984436,0.2368393093347549,0.1661792248487472,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.38739013671875,0.8167543411254883,0.1956284046173095,0.1862155050039291,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3891296386719,0.7446643114089966,0.1476747393608093,0.6696545481681824,285.3861999511719,284.95001220703125,295.3500061035156,293.1510925292969,295.3488464355469,297.4554443359375,285.3803100585937,1.0,0.3326376080513,1.0,1.0,0.0,1.0,-1.7530238628387451,1.7530213594436646,2.479546537870192e-06,1.3420028686523438,1.0,1.0,0.0,51.86532974243164,29.0,39417.16015625,0.0,462.05279541015625,1.0,282.1742248535156,284.5458679199219,296.19219970703125,298.8605041503906,293.1499938964844,293.1499938964844,281.8500061035156,35709.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914839386940002,1.0,0.0,0.0,3.980300664901733,3.980327844619751,1.057121835401631e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7150.6318359375,0.0,1930.2591552734373,1895.4371337890625,0.0,2393.833740234375,0.979357898235321,1.0,0.0,3.0,1.0,0.0
18082860,297.5568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2894592285156,0.9299647212028505,0.2726614773273468,0.2450933158397674,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.29345703125,0.8438373804092407,0.2050811052322387,0.1949592530727386,297.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.291259765625,0.8853248953819275,0.2373681664466858,0.1664463579654693,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.294189453125,0.8319507241249084,0.1959069073200225,0.1863456964492797,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2993469238281,0.7581267356872559,0.1474213302135467,0.6678897738456726,285.2899780273437,284.95001220703125,295.36834716796875,293.1606140136719,295.3671569824219,297.44464111328125,285.2601318359375,1.0,0.3290443420410156,1.0,1.0,0.0,1.0,-1.7532358169555664,1.7532334327697754,2.480187731634942e-06,1.3422166109085083,1.0,1.0,0.0,48.414947509765625,29.0,40316.05078125,0.0,451.8846435546875,1.0,281.9500427246094,284.40447998046875,296.2239990234375,299.03424072265625,293.1499938964844,293.1499938964844,281.8500061035156,35775.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986316680908203,1.0,0.0,0.0,3.984004259109497,3.9840316772460938,1.0590899819362676e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6976.2802734375,0.0,1935.652587890625,1895.4371337890625,0.0,2458.921630859375,0.9802387952804564,1.0,0.0,3.0,1.0,0.0
18082920,297.5454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1617736816406,0.9577164053916932,0.274117112159729,0.2463313192129135,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1628723144531,0.8643754720687866,0.2053348422050476,0.19510518014431,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622314453125,0.908424973487854,0.2377409636974334,0.1666472107172012,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630859375,0.851535975933075,0.1960669308900833,0.1864008456468582,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16485595703125,0.7760920524597168,0.1470753997564315,0.6658303141593933,285.16192626953125,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.4330749511719,285.15606689453125,1.0,0.324965238571167,1.0,1.0,0.0,1.0,-1.7527337074279783,1.752731204032898,2.4791363557596924e-06,1.342078685760498,1.0,1.0,0.0,44.60808181762695,25.0,40436.234375,0.0,440.2194213867188,1.0,281.8741149902344,284.30291748046875,296.2004089355469,298.9297180175781,293.1499938964844,293.1499938964844,281.54998779296875,35827.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004999160766602,1.0,0.0,0.0,3.986862182617188,3.986889600753784,1.0606100886434433e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7243.26318359375,0.0,1939.8211669921875,1895.4371337890625,0.0,2475.996826171875,0.98091858625412,1.0,0.0,3.0,1.0,0.0
18082980,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.9818657040596008,0.275645762681961,0.2475533485412597,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.8858203887939453,0.2055985778570175,0.1952250152826309,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.9342294931411744,0.2381355166435241,0.166823923587799,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.8720600008964539,0.1962366104125976,0.186431884765625,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.7945432662963867,0.1467350572347641,0.6636947989463806,285.0647277832031,284.95001220703125,295.4049987792969,293.17742919921875,295.4038391113281,297.42254638671875,285.03466796875,1.0,0.3216206133365631,1.0,1.0,0.0,1.0,-1.7520297765731812,1.75202739238739,2.477904899933492e-06,1.342076063156128,1.0,1.0,0.0,41.37809371948242,25.0,41304.87109375,0.0,430.1619262695313,1.0,281.6499938964844,284.1605529785156,296.2334899902344,299.1045227050781,293.1499938964844,293.1499938964844,281.54998779296875,35866.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070736527442932,1.0,0.0,0.0,3.989062786102295,3.989090204238892,1.0617811767588137e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7062.73193359375,0.0,1943.0350341796875,1895.4371337890625,0.0,2536.271240234375,0.9814419150352478,1.0,0.0,3.0,1.0,0.0
18083040,297.5248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.9990000128746032,0.2770367562770843,0.247527539730072,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.9064797759056092,0.2057376652956009,0.195311963558197,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.9579850435256958,0.2383719980716705,0.1669663488864898,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.8920228481292725,0.1962872892618179,0.1864328533411026,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.8117285966873169,0.1463019847869873,0.661476731300354,284.9363708496094,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.4112548828125,284.93048095703125,1.0,0.3183777034282684,1.0,1.0,0.0,1.0,-1.7487114667892456,1.748708963394165,2.4696846594451927e-06,1.340152144432068,0.9744467735290528,0.9744467735290528,0.0,38.72638320922852,28.0,41345.97265625,0.0,420.5093994140625,1.0,281.5743103027344,284.059814453125,296.210693359375,298.9982604980469,293.1499938964844,293.1499938964844,281.25,36413.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808555006980896,1.0,0.0,0.0,3.982989549636841,3.9830169677734375,1.0585505378912783e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7330.00244140625,0.0,1939.5277099609373,1895.4371337890625,0.0,2549.892822265625,0.9799318313598632,1.0,0.0,3.0,1.0,0.0
18083100,297.5244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84033203125,0.9984474182128906,0.279364138841629,0.2404836863279342,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440856933594,0.9153547883033752,0.2058786898851394,0.1954101771116256,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84185791015625,0.9667890667915344,0.2386254519224167,0.1671131700277328,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448486328125,0.8999722599983215,0.1963395327329635,0.1864472329616546,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.8176108002662659,0.1458730548620224,0.6593692302703857,284.8407592773437,284.95001220703125,295.4416809082031,293.1913146972656,295.44049072265625,297.40399169921875,284.81231689453125,1.0,0.316004991531372,1.0,1.0,0.0,1.0,-1.7389464378356934,1.7389439344406128,2.44336956711777e-06,1.332725167274475,0.8963465094566345,0.8963465094566345,0.0,37.6021728515625,28.0,41859.140625,0.0,411.2332153320313,1.0,281.3525085449219,283.92706298828125,296.24090576171875,299.1573181152344,293.1499938964844,293.1499938964844,281.25,38852.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144567012786865,1.0,0.0,0.0,3.930551528930664,3.9305789470672607,1.0308614264431526e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7107.5419921875,0.0,1891.2532958984373,1895.4371337890625,0.0,2604.293701171875,0.96803480386734,1.0,0.0,3.0,1.0,0.0
18083160,297.5304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.76776123046875,0.9977071285247804,0.2823295593261719,0.2356065809726715,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7672119140625,0.9216184616088868,0.2059447914361953,0.1954743564128875,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7675476074219,0.9725069999694824,0.2387866675853729,0.1672296971082687,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76708984375,0.905379831790924,0.1963208615779876,0.1864299774169922,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7664794921875,0.8212515115737915,0.1454143226146698,0.657232940196991,284.7677001953125,284.95001220703125,295.4599914550781,293.1972351074219,295.4588317871094,297.39990234375,284.7743225097656,1.0,0.3141325414180755,1.0,1.0,0.0,1.0,-1.730720043182373,1.730717658996582,2.421347289782716e-06,1.3264787197113037,0.7918342351913452,0.7918342351913452,0.0,36.83591079711914,31.0,40890.515625,0.0,404.20947265625,1.0,281.2774353027344,283.9144592285156,296.20721435546875,299.0071716308594,293.1499938964844,293.1499938964844,281.54998779296875,48782.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139384984970093,1.0,0.0,0.0,3.687805652618408,3.687832117080689,9.074638001038692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6503.232421875,0.0,1672.2664794921875,1895.4371337890625,0.0,2599.509033203125,0.91376531124115,1.0,0.0,3.0,1.0,0.0
18083220,297.54412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369506835937,0.9970166087150574,0.2860726714134216,0.2317912876605987,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.9267309904098512,0.2062813341617584,0.195621982216835,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.9769757390022278,0.2393098026514053,0.1674320101737976,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.909921169281006,0.1965617537498474,0.1864934265613556,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.8240319490432739,0.1451834291219711,0.6555100679397583,284.9369201660156,284.95001220703125,295.47833251953125,293.2025146484375,295.4771423339844,297.4010925292969,284.97039794921875,1.0,0.3127391636371612,1.0,1.0,0.0,1.0,-1.7245635986328125,1.724561095237732,2.4049031708273105e-06,1.3217698335647583,0.8663082122802734,0.8663082122802734,0.0,36.26081085205078,31.0,40305.21484375,0.0,398.9890441894531,1.0,281.4634094238281,284.1373291015625,296.1003112792969,298.6481018066406,293.1499938964844,293.1499938964844,281.54998779296875,41354.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979900240898132,1.0,0.0,0.0,3.5518925189971924,3.5519165992736816,8.418077754868136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6630.00634765625,0.0,1465.7174072265625,1895.4371337890625,0.0,2453.062744140625,0.8918004035949707,1.0,0.0,3.0,1.0,0.0
18083280,297.564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.9962351322174072,0.2905411124229431,0.2280139178037643,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.9324193596839904,0.2069696933031082,0.1961101293563842,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.9817705750465392,0.240266814827919,0.1679576933383941,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9151692986488342,0.1971424520015716,0.1868845820426941,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.827286422252655,0.1452630460262298,0.6551557183265686,285.03985595703125,284.95001220703125,295.4966735839844,293.2071228027344,295.4954833984375,297.4079895019531,285.03961181640625,1.0,0.3118212521076202,1.0,1.0,0.0,1.0,-1.721286058425903,1.7212836742401123,2.3962109025887912e-06,1.319290280342102,0.9542248249053956,0.9542248249053956,0.0,35.76677322387695,49.0,40505.34375,0.0,395.673828125,1.0,281.5489807128906,284.1916809082031,296.1070556640625,298.7019348144531,293.1499938964844,293.1499938964844,281.25,33211.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872324585914612,1.0,0.0,0.0,3.666147947311402,3.666171550750733,8.968364682004903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7163.91455078125,0.0,1530.2510986328125,1895.4371337890625,0.0,2355.31298828125,0.9102537631988524,1.0,0.0,3.0,1.0,0.0
18083340,297.5780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.9969406723976136,0.2945253252983093,0.2314024567604065,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.9293490052223206,0.2076147496700287,0.1967742145061493,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.9794708490371704,0.2411207556724548,0.1686183810234069,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.9121180176734924,0.1976864635944366,0.1874494403600692,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8244615793228149,0.1453669518232345,0.6557131409645081,284.95184326171875,284.95001220703125,295.5150146484375,293.21112060546875,295.5138244628906,297.4136657714844,284.9237060546875,1.0,0.3137835264205932,1.0,1.0,0.0,1.0,-1.7282770872116089,1.728274703025818,2.4149776436388493e-06,1.3247414827346802,0.9171667098999025,0.9171667098999025,0.0,36.29798126220703,49.0,41347.96875,0.0,401.2273559570313,1.0,281.3614501953125,284.0523376464844,296.22393798828125,299.02935791015625,293.1499938964844,293.1499938964844,281.25,34170.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940618991851807,1.0,0.0,0.0,3.721126794815064,3.721151351928711,9.239367386726371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7071.12841796875,0.0,1599.796630859375,1895.4371337890625,0.0,2417.263427734375,0.9188736081123352,1.0,0.0,3.0,1.0,0.0
18083400,297.5725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.9985443949699402,0.2967116832733154,0.2412120401859283,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.917811393737793,0.2080051600933075,0.197298914194107,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.9697531461715698,0.2416266202926635,0.169114276766777,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.9015419483184814,0.1979896426200866,0.187885969877243,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.8155955076217651,0.1452876329421997,0.6559715867042542,284.8591613769531,284.95001220703125,295.5333251953125,293.21453857421875,295.5321655273437,297.4102783203125,284.8623046875,1.0,0.3174557089805603,1.0,1.0,0.0,1.0,-1.7421083450317385,1.7421058416366575,2.452722810630803e-06,1.3358049392700195,0.8339150547981262,0.8339150547981262,0.0,37.77876281738281,52.0,41212.24609375,0.0,413.6069641113281,1.0,281.2807922363281,283.9990234375,296.247314453125,299.0090637207031,293.1499938964844,293.1499938964844,281.54998779296875,41108.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991629838943481,1.0,0.0,0.0,3.614516496658325,3.6145410537719727,8.717535138202948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6552.681640625,0.0,1531.901123046875,1895.4371337890625,0.0,2463.77490234375,0.8958730101585388,1.0,0.0,3.0,1.0,0.0
18083460,297.5572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.9990000128746032,0.297885924577713,0.2496213018894195,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.9080688953399658,0.2084801793098449,0.1977262198925018,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.960588276386261,0.2422612905502319,0.1695200502872467,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.8926835060119629,0.1983743160963058,0.1882305592298507,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.8074235916137695,0.1452236175537109,0.6557742953300476,284.9886169433594,284.95001220703125,295.5516662597656,293.2173767089844,295.5505065917969,297.40203857421875,285.0185546875,1.0,0.3202350735664367,1.0,1.0,0.0,1.0,-1.753389835357666,1.753387451171875,2.484280912540271e-06,1.345226764678955,0.9054422974586488,0.9054422974586488,0.0,39.14240646362305,52.0,40931.61328125,0.0,424.3030700683594,1.0,281.4616394042969,284.16912841796875,296.1663513183594,298.7320556640625,293.1499938964844,293.1499938964844,281.54998779296875,36936.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899640202522278,1.0,0.0,0.0,3.566786766052246,3.566810131072998,8.488824505548109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6692.06787109375,0.0,1449.3944091796875,1895.4371337890625,0.0,2380.045654296875,0.8906136751174927,1.0,0.0,3.0,1.0,0.0
18083520,297.543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986633300781,0.9990000128746032,0.299136072397232,0.2568114995956421,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980529785156,0.9006078839302063,0.2092160880565643,0.1983519345521927,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.098388671875,0.9527226090431212,0.2432301342487335,0.1701239645481109,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979309082031,0.8854281306266785,0.1990102678537368,0.1887658387422561,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968017578125,0.8002375960350037,0.1453221589326858,0.6560812592506409,285.0985107421875,284.95001220703125,295.57000732421875,293.2196655273437,295.56884765625,297.3957824707031,285.1009216308594,1.0,0.3230862021446228,1.0,1.0,0.0,1.0,-1.7645106315612793,1.7645081281661987,2.5156227820843924e-06,1.3545082807540894,1.0,1.0,0.0,40.41967391967773,55.0,41388.03515625,0.0,434.7737426757813,1.0,281.5478820800781,284.2351989746094,296.1747741699219,298.8092956542969,293.1499938964844,293.1499938964844,281.25,30892.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849966883659363,1.0,0.0,0.0,3.6830103397369385,3.6830339431762695,9.05105480342172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7252.29736328125,0.0,1531.646484375,1895.4371337890625,0.0,2335.116455078125,0.9138506650924684,1.0,0.0,3.0,1.0,0.0
