time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18083580,297.5272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.9990000128746032,0.3000204563140869,0.2637152075767517,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8937467336654663,0.2098655700683593,0.1990689635276794,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.9450292587280272,0.2440557479858398,0.1708004921674728,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8786442279815674,0.1995663046836853,0.1893907636404037,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.793398916721344,0.1453517377376556,0.6566416025161743,285.0104064941406,284.95001220703125,295.5883483886719,293.2214050292969,295.5871887207031,297.3881225585937,284.98175048828125,1.0,0.3259837031364441,1.0,1.0,0.0,1.0,-1.7758965492248535,1.775894045829773,2.547791609686101e-06,1.3638811111450195,0.988098919391632,0.988098919391632,0.0,41.72486877441406,55.0,42383.359375,0.0,445.6141662597656,1.0,281.3599853515625,284.0863342285156,296.2828063964844,299.1502990722656,293.1499938964844,293.1499938964844,281.25,32045.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964142560958862,1.0,0.0,0.0,3.767532348632813,3.76755690574646,9.471249313719454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7173.783203125,0.0,1637.36376953125,1895.4371337890625,0.0,2438.68798828125,0.9289772510528564,1.0,0.0,3.0,1.0,0.0
18083640,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9981442093849182,0.3001368641853332,0.2701592743396759,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8847914338111877,0.2101930528879165,0.1995760053396225,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9345136284828186,0.2444543838500976,0.1712570041418075,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8698799014091492,0.199815571308136,0.1898174285888672,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.7846786379814148,0.1451264321804046,0.6564415693283081,284.8910827636719,284.95001220703125,295.6066589355469,293.22265625,295.60552978515625,297.37567138671875,284.888916015625,1.0,0.3288434147834778,1.0,1.0,0.0,1.0,-1.785253405570984,1.7852507829666138,2.574223799456377e-06,1.3714383840560913,0.9031429886817932,0.9031429886817932,0.0,43.30003356933594,58.0,42529.28125,0.0,456.0987548828125,1.0,281.2794189453125,283.9952087402344,296.2941589355469,299.1320495605469,293.1499938964844,293.1499938964844,280.95001220703125,36432.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804892897605896,1.0,0.0,0.0,3.744304180145264,3.744329214096069,9.35482205477456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7434.13916015625,0.0,1643.958984375,1895.4371337890625,0.0,2516.24365234375,0.9249367713928224,1.0,0.0,3.0,1.0,0.0
18083700,297.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.984941840171814,0.3006759881973266,0.2704895436763763,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352966308594,0.8697828650474548,0.2104340493679046,0.1999384313821792,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335266113281,0.9164057374000548,0.2447656840085983,0.1715740412473678,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359680175781,0.8553847074508667,0.1999803483486175,0.1901070177555084,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.7705533504486084,0.14480522274971,0.6556562781333923,284.8326416015625,284.95001220703125,295.625,293.2234191894531,295.62384033203125,297.3645324707031,284.8092346191406,1.0,0.3313537836074829,1.0,1.0,0.0,1.0,-1.7856935262680054,1.7856910228729248,2.57501051237341e-06,1.371440052986145,0.8404521346092224,0.8404521346092224,0.0,45.7214469909668,58.0,43132.50390625,0.0,463.7781066894531,1.0,281.0661315917969,283.9012756347656,296.3218688964844,299.3102722167969,293.1499938964844,293.1499938964844,280.95001220703125,39296.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160190582275391,1.0,0.0,0.0,3.675633192062378,3.675658226013184,9.01483190318686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7247.0302734375,0.0,1586.7105712890625,1895.4371337890625,0.0,2618.72900390625,0.910900354385376,1.0,0.0,3.0,1.0,0.0
18083760,297.47467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78564453125,0.9724521040916444,0.301614373922348,0.2712397575378418,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841491699219,0.8572009205818176,0.2105525732040405,0.2001911699771881,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7848205566406,0.9018534421920776,0.244933009147644,0.1717995107173919,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.783935546875,0.8433030843734741,0.2000271528959274,0.1902904063463211,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7824401855469,0.7585864663124084,0.1443884372711181,0.6544075012207031,284.78515625,284.95001220703125,295.6433410644531,293.2237243652344,295.6421813964844,297.35552978515625,284.7965393066406,1.0,0.333693116903305,1.0,1.0,0.0,1.0,-1.7858895063400269,1.7858868837356567,2.574362270024721e-06,1.3706737756729126,0.7548942565917969,0.7548942565917969,0.0,48.00677490234375,61.0,42092.421875,0.0,470.8486022949219,1.0,280.9823608398437,283.9103088378906,296.2779235839844,299.1653137207031,293.1499938964844,293.1499938964844,281.25,49378.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197247385978699,1.0,0.0,0.0,3.412015438079834,3.4120397567749023,7.768109071548679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6630.376953125,0.0,1377.74267578125,1895.4371337890625,0.0,2653.019287109375,0.8540825247764587,1.0,0.0,3.0,1.0,0.0
18083820,297.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.9618507027626038,0.3033501505851745,0.2724801898002624,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.8472259044647217,0.2109119594097137,0.2004747539758682,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667663574219,0.8907706141471863,0.2454328685998916,0.1720702052116394,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638061523437,0.8336964249610901,0.2003026157617569,0.1905016005039215,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.7489837408065796,0.1441476345062255,0.6532329320907593,284.9677734375,284.95001220703125,295.6616516113281,293.2235717773437,295.6605224609375,297.3518371582031,284.99267578125,1.0,0.3359162509441376,1.0,1.0,0.0,1.0,-1.786884069442749,1.786881446838379,2.575296093709767e-06,1.3700282573699951,0.8497311472892761,0.8497311472892761,0.0,50.07159423828125,61.0,42033.96875,0.0,477.7557373046875,1.0,281.15118408203125,284.1162414550781,296.1606140136719,298.8128662109375,293.1499938964844,293.1499938964844,281.25,38685.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073954582214355,1.0,0.0,0.0,3.34969449043274,3.3497164249420166,7.486929121114372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6777.93408203125,0.0,1242.464111328125,1895.4371337890625,0.0,2539.228759765625,0.8459040522575378,1.0,0.0,3.0,1.0,0.0
18083880,297.473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.954750657081604,0.3056238889694214,0.2743858695030212,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.8404568433761597,0.2115263193845749,0.2010214775800705,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.8832073211669922,0.246247187256813,0.1725989282131195,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.8270969986915588,0.2008228003978729,0.1909632086753845,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.7423023581504822,0.1441226601600647,0.6530144214630127,285.04693603515625,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.3527526855469,285.0455627441406,1.0,0.338139533996582,1.0,1.0,0.0,1.0,-1.7907516956329346,1.7907490730285645,2.5839490263024345e-06,1.3713693618774414,0.9265357851982116,0.9265357851982116,0.0,51.766563415527344,64.0,42317.4921875,0.0,485.37353515625,1.0,281.2461853027344,284.156982421875,296.15411376953125,298.8573913574219,293.1499938964844,293.1499938964844,280.95001220703125,31627.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994114756584167,1.0,0.0,0.0,3.4811062812805176,3.4811277389526367,8.085889930953272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7317.81689453125,0.0,1322.0552978515625,1895.4371337890625,0.0,2466.045654296875,0.8679611086845398,1.0,0.0,3.0,1.0,0.0
18083940,297.47332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9486445784568788,0.3076222240924835,0.2763901054859161,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.8347285389900208,0.2120300382375717,0.2016305774450302,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8767603635787964,0.2468847781419754,0.1731689274311065,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.8214281797409058,0.2012398838996887,0.191486194729805,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.7366330027580261,0.1440529525279998,0.6531655192375183,284.9490051269531,284.95001220703125,295.6983337402344,293.2220153808594,295.6972045898437,297.3521423339844,284.9209899902344,1.0,0.3403542935848236,1.0,1.0,0.0,1.0,-1.7953834533691406,1.7953808307647705,2.5948218080884544e-06,1.3733476400375366,0.8832060694694519,0.8832060694694519,0.0,53.37310409545898,64.0,43096.39453125,0.0,493.242919921875,1.0,281.0706481933594,284.0102233886719,296.2547607421875,299.1744384765625,293.1499938964844,293.1499938964844,280.95001220703125,33299.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807670533657074,1.0,0.0,0.0,3.55096435546875,3.550986766815185,8.41367807424831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7240.17041015625,0.0,1406.094482421875,1895.4371337890625,0.0,2541.75830078125,0.8797631859779358,1.0,0.0,3.0,1.0,0.0
18084000,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.941061556339264,0.3090787231922149,0.2779716849327087,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.8282431960105896,0.2122399806976318,0.2020266950130462,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.8693930506706238,0.2471335679292678,0.1735170632600784,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.81488436460495,0.2013772577047348,0.1918079107999801,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.7303513884544373,0.143778994679451,0.6527007818222046,284.8481750488281,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,297.3473205566406,284.8511657714844,1.0,0.3424767255783081,1.0,1.0,0.0,1.0,-1.798006892204285,1.7980042695999146,2.6003863240475766e-06,1.3740034103393557,0.7921962738037109,0.7921962738037109,0.0,55.168724060058594,67.0,42573.6640625,0.0,500.42767333984375,1.0,280.9845886230469,283.9507751464844,296.26531982421875,299.13555908203125,293.1499938964844,293.1499938964844,281.25,42118.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135673999786377,1.0,0.0,0.0,3.417175054550171,3.4171979427337646,7.791619509589509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6677.80322265625,0.0,1332.095458984375,1895.4371337890625,0.0,2596.08349609375,0.8521795272827148,1.0,0.0,3.0,1.0,0.0
18084060,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.9334776997566224,0.3108603656291961,0.2794400751590729,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.821867048740387,0.212551400065422,0.2023176550865173,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.8622331619262695,0.2475374341011047,0.1737717688083648,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8082364797592163,0.2016099542379379,0.1920287460088729,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700927734375,0.7241554260253906,0.1435654163360595,0.6518534421920776,284.9801330566406,284.95001220703125,295.7349853515625,293.2189636230469,295.7338562011719,297.34429931640625,285.00567626953125,1.0,0.3445070385932922,1.0,1.0,0.0,1.0,-1.7996711730957031,1.7996686697006226,2.6036518647742923e-06,1.374213457107544,0.8633306622505188,0.8633306622505188,0.0,56.99711227416992,67.0,42240.0234375,0.0,507.1089172363281,1.0,281.15234375,284.1184997558594,296.1724853515625,298.8316650390625,293.1499938964844,293.1499938964844,281.25,37024.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044376373291016,1.0,0.0,0.0,3.3647119998931885,3.364733457565308,7.55421069698059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6797.03271484375,0.0,1245.3975830078125,1895.4371337890625,0.0,2512.06640625,0.8464556336402893,1.0,0.0,3.0,1.0,0.0
18084120,297.4678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.9283938407897948,0.3131373524665832,0.2813544571399688,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.817118763923645,0.2131137251853943,0.2028071582317352,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.8570720553398132,0.248265340924263,0.1742288172245025,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.8031083345413208,0.2020824700593948,0.1924377828836441,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.7193698883056641,0.1435428112745285,0.6516571640968323,285.0672302246094,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.3453063964844,285.0670166015625,1.0,0.3465480208396911,1.0,1.0,0.0,1.0,-1.8033586740493768,1.8033561706542969,2.613026026665466e-06,1.3763071298599243,0.9516427516937256,0.9516427516937256,0.0,58.573829650878906,70.0,42635.08984375,0.0,514.3584594726562,1.0,281.24530029296875,284.16778564453125,296.1681823730469,298.8822937011719,293.1499938964844,293.1499938964844,280.95001220703125,30353.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986610531806946,1.0,0.0,0.0,3.490831136703491,3.4908525943756104,8.1311310395904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7345.720703125,0.0,1322.7823486328125,1895.4371337890625,0.0,2459.189697265625,0.8712300062179565,1.0,0.0,3.0,1.0,0.0
18084180,297.46746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.9243367910385132,0.3151142001152038,0.283348798751831,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602355957031,0.8130689859390259,0.2135675698518753,0.2033644318580627,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.8527892827987671,0.2488252520561218,0.174739584326744,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610900878906,0.7987610101699829,0.2024539560079574,0.1929128766059875,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.7151985168457031,0.1434669196605682,0.6517776846885681,284.9568786621094,284.95001220703125,295.77166748046875,293.2145690917969,295.7705383300781,297.3448181152344,284.9273986816406,1.0,0.3486002087593078,1.0,1.0,0.0,1.0,-1.8077527284622192,1.807750105857849,2.626882633194328e-06,1.3808295726776123,0.9053353667259216,0.9053353667259216,0.0,60.08789443969727,70.0,43385.26953125,0.0,521.9100341796875,1.0,281.0694274902344,284.0020446777344,296.264892578125,299.20440673828125,293.1499938964844,293.1499938964844,280.95001220703125,32263.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085586428642273,1.0,0.0,0.0,3.584846258163452,3.584869146347046,8.57500481288298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7269.193359375,0.0,1434.425537109375,1895.4371337890625,0.0,2549.926025390625,0.8866974115371704,1.0,0.0,3.0,1.0,0.0
18084240,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.9187736511230468,0.3164956271648407,0.2848779261112213,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.807930588722229,0.213707149028778,0.2036971002817154,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443298339844,0.8474892377853394,0.2489732801914215,0.1750202476978302,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446044921875,0.793408215045929,0.20252625644207,0.1931757628917694,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.7100028991699219,0.1431652754545211,0.6512081623077393,284.8442687988281,284.95001220703125,295.7900085449219,293.2119445800781,295.78887939453125,297.339599609375,284.8443908691406,1.0,0.3505709171295166,1.0,1.0,0.0,1.0,-1.809961080551148,1.809958457946777,2.6348859591962537e-06,1.38387930393219,0.8071828484535217,0.8071828484535217,0.0,61.82342529296875,58.0,42920.29296875,0.0,528.7208862304688,1.0,280.9837646484375,283.9268493652344,296.2697448730469,299.1640625,293.1499938964844,293.1499938964844,281.25,40981.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815547525882721,1.0,0.0,0.0,3.477997064590454,3.478020191192627,8.071452839431004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6705.48046875,0.0,1385.6129150390625,1895.4371337890625,0.0,2614.37109375,0.864108681678772,1.0,0.0,3.0,1.0,0.0
18084300,297.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707336425781,0.9205490350723268,0.3181945979595184,0.2862017452716827,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.8082206845283508,0.2139394730329513,0.2038424909114837,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.8477824330329895,0.2492683678865432,0.175146073102951,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.7936198711395264,0.2026852816343307,0.1932561546564102,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.7095822095870972,0.1429105550050735,0.6498533487319946,284.9687805175781,284.95001220703125,295.8083190917969,293.20904541015625,295.80718994140625,297.3360595703125,284.9964599609375,1.0,0.3503176867961883,1.0,1.0,0.0,1.0,-1.810347080230713,1.8103444576263428,2.63828519564413e-06,1.385928750038147,0.8697635531425476,0.8697635531425476,0.0,61.85400772094727,58.0,42456.58984375,0.0,529.0723876953125,1.0,281.1578369140625,284.0961608886719,296.1708374023437,298.8486633300781,293.1499938964844,293.1499938964844,281.25,37217.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070363998413086,1.0,0.0,0.0,3.4105355739593506,3.410557508468628,7.761371421111107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6814.96826171875,0.0,1291.227294921875,1895.4371337890625,0.0,2535.928466796875,0.8564392328262329,1.0,0.0,3.0,1.0,0.0
18084360,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.92948317527771,0.3204317986965179,0.2879524528980255,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.8135897517204285,0.2144421488046646,0.2041497975587844,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.8533969521522522,0.2499144822359085,0.1754508763551712,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.7990646362304688,0.2031026780605316,0.193487599492073,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.7137386202812195,0.1428574621677398,0.6489402651786804,285.0506896972656,284.95001220703125,295.82666015625,293.2059020996094,295.8255310058594,297.3368225097656,285.0499572753906,1.0,0.3491171300411224,1.0,1.0,0.0,1.0,-1.8123643398284912,1.812361717224121,2.646618213475449e-06,1.3894712924957275,0.9501835107803344,0.9501835107803344,0.0,60.483028411865234,46.0,42760.4921875,0.0,526.1890869140625,1.0,281.2464904785156,284.1361694335937,296.1621398925781,298.8964233398437,293.1499938964844,293.1499938964844,280.95001220703125,31179.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016512393951416,1.0,0.0,0.0,3.540489196777344,3.540511131286621,8.364111749870062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7361.77294921875,0.0,1379.72607421875,1895.4371337890625,0.0,2486.53173828125,0.8807792663574219,1.0,0.0,3.0,1.0,0.0
18084420,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9431809782981871,0.3224062323570251,0.2897825241088867,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.8222188949584961,0.2148601114749908,0.2045105099678039,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8628655672073364,0.2504240572452545,0.1758033037185669,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.8081334829330444,0.2034420222043991,0.1937701255083084,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.720780611038208,0.1427686661481857,0.6482470631599426,284.9501342773437,284.95001220703125,295.8450012207031,293.2025146484375,295.8438720703125,297.33612060546875,284.9210510253906,1.0,0.3471275866031647,1.0,1.0,0.0,1.0,-1.814927101135254,1.814924478530884,2.6563693609205075e-06,1.393321871757507,0.9065512418746948,0.9065512418746948,0.0,58.227806091308594,46.0,43540.64453125,0.0,520.9281005859375,1.0,281.0673522949219,283.9836120605469,296.25323486328125,299.2066650390625,293.1499938964844,293.1499938964844,280.95001220703125,32803.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113593459129333,1.0,0.0,0.0,3.617368459701538,3.617391586303711,8.731297498343338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7278.6103515625,0.0,1473.4637451171875,1895.4371337890625,0.0,2575.717041015625,0.8944253921508789,1.0,0.0,3.0,1.0,0.0
18084480,297.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388366699219,0.9586262106895448,0.3238072991371155,0.2911567389965057,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392333984375,0.8325812816619873,0.2149883657693863,0.2046485394239425,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83905029296875,0.8745991587638855,0.2505490779876709,0.1759316027164459,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8393249511719,0.8186275362968445,0.2035065442323684,0.1938417255878448,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.7292069792747498,0.1424776911735534,0.6468526124954224,284.8389587402344,284.95001220703125,295.86334228515625,293.198974609375,295.8622131347656,297.33111572265625,284.8387756347656,1.0,0.3443999588489532,1.0,1.0,0.0,1.0,-1.815312743186951,1.815310001373291,2.659128313098336e-06,1.3948720693588257,0.807447612285614,0.807447612285614,0.0,55.51179885864258,34.0,43007.49609375,0.0,512.788818359375,1.0,280.98309326171875,283.9095153808594,296.2541809082031,299.1580810546875,293.1499938964844,293.1499938964844,281.25,41523.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179196119308472,1.0,0.0,0.0,3.505096435546875,3.505120038986206,8.197723104785837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6706.4267578125,0.0,1417.53662109375,1895.4371337890625,0.0,2636.306884765625,0.8700175285339355,1.0,0.0,3.0,1.0,0.0
18084540,297.45343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693603515625,0.9760107398033142,0.3255426585674286,0.2923851907253265,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.8458254933357239,0.2152229249477386,0.2046644836664199,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.8896881937980652,0.250834047794342,0.1759532839059829,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.8314368724822998,0.2036710530519485,0.1937959492206573,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.7399241924285889,0.1422457993030548,0.6449812650680542,284.9671630859375,284.95001220703125,295.88165283203125,293.1952209472656,295.8805236816406,297.3280029296875,284.9950866699219,1.0,0.3410430252552032,1.0,1.0,0.0,1.0,-1.8145301342010496,1.81452751159668,2.6572633942123502e-06,1.3945376873016355,0.8710798025131226,0.8710798025131226,0.0,52.30983352661133,34.0,42506.109375,0.0,502.38177490234375,1.0,281.1586303710937,284.08477783203125,296.1530456542969,298.8356018066406,293.1499938964844,293.1499938964844,281.25,37564.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089284300804138,1.0,0.0,0.0,3.4296555519104004,3.429677724838257,7.848638006180408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6816.544921875,0.0,1312.56494140625,1895.4371337890625,0.0,2553.32861328125,0.8609701991081238,1.0,0.0,3.0,1.0,0.0
18084600,297.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.9964843392372132,0.3278590142726898,0.2940965890884399,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.8654198050498962,0.2157502174377441,0.2048875093460083,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.9119217991828918,0.2514970302581787,0.1761888563632965,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.8499945998191833,0.2041150629520416,0.1939455866813659,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.7559323310852051,0.1422303318977356,0.6437426805496216,285.0603942871094,284.95001220703125,295.8999938964844,293.1913452148437,295.8988647460937,297.3296203613281,285.06005859375,1.0,0.337259292602539,1.0,1.0,0.0,1.0,-1.8158249855041504,1.8158223628997805,2.6601971967465943e-06,1.3949761390686035,0.9608315229415894,0.9608315229415894,0.0,48.4088134765625,25.0,42851.6328125,0.0,491.1686401367188,1.0,281.24639892578125,284.1377868652344,296.1429138183594,298.8773498535156,293.1499938964844,293.1499938964844,280.95001220703125,30777.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029617667198181,1.0,0.0,0.0,3.547683000564575,3.547705173492432,8.398136515097576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7368.07861328125,0.0,1384.309814453125,1895.4371337890625,0.0,2498.53515625,0.8841718435287476,1.0,0.0,3.0,1.0,0.0
18084660,297.47906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.993515968322754,0.3318895399570465,0.2964632213115692,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.8604089617729187,0.2160911709070205,0.2053852677345276,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.9061177968978882,0.2519104182720184,0.1766349375247955,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.84516841173172,0.2043806761503219,0.194367229938507,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.7510817646980286,0.1420933455228805,0.6437703371047974,284.9302978515625,284.95001220703125,295.9183349609375,293.18731689453125,295.91717529296875,297.33380126953125,284.88336181640625,1.0,0.3322067260742187,1.0,1.0,0.0,1.0,-1.7735635042190552,1.7735610008239746,2.5396573164471192e-06,1.3607807159423828,0.8977994322776794,0.8977994322776794,0.0,48.49582290649414,25.0,42893.421875,0.0,476.8808288574219,1.0,281.066162109375,283.9388427734375,296.2343139648437,299.182861328125,293.1499938964844,293.1499938964844,280.95001220703125,32943.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123735189437866,1.0,0.0,0.0,3.630757808685303,3.630781173706055,8.79605352110957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7231.197265625,0.0,1489.120849609375,1895.4371337890625,0.0,2585.068115234375,0.8971564769744873,1.0,0.0,3.0,1.0,0.0
18084720,297.52349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7294616699219,0.9956530928611756,0.3383235931396484,0.2254697531461715,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7350769042969,0.9519711136817932,0.2172750383615493,0.2053253352642059,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7335205078125,0.9978551268577576,0.2542428970336914,0.176960602402687,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.735595703125,0.931975781917572,0.2053022235631942,0.1941438615322113,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7409362792969,0.8236856460571289,0.141879603266716,0.6403317451477051,284.7305603027344,284.95001220703125,295.9366760253906,293.1831970214844,295.9354858398437,297.35577392578125,284.7086486816406,1.0,0.3284492790699005,1.0,1.0,0.0,1.0,-1.816630482673645,1.816627860069275,2.6333950700063724e-06,1.373511552810669,0.7210739850997925,0.7210739850997925,0.0,37.00946807861328,45.0,41543.15625,0.0,434.9201354980469,1.0,280.9830627441406,283.8061218261719,296.2184143066406,299.0415954589844,293.1499938964844,293.1499938964844,281.25,48143.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163456916809082,1.0,0.0,0.0,3.376914978027344,3.376938581466675,7.609104955008661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6475.7109375,0.0,1334.1015625,1895.4371337890625,0.0,2621.748291015625,0.844215452671051,1.0,0.0,3.0,1.0,0.0
18084780,297.5422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.9990000128746032,0.3425227403640747,0.2645397484302521,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.903676211833954,0.2172216325998306,0.2062071561813354,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.9580296277999878,0.2537477314472198,0.1778557002544403,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.8863747715950012,0.2052487432956695,0.1949197053909301,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.7859786152839661,0.1418766528367996,0.6408745646476746,285.034423828125,284.95001220703125,295.9549865722656,293.17901611328125,295.953857421875,297.36822509765625,285.05975341796875,1.0,0.3267355263233185,1.0,1.0,0.0,1.0,-1.7818176746368408,1.7818151712417605,2.564110900493688e-06,1.3683645725250244,0.897179365158081,0.897179365158081,0.0,41.98081588745117,45.0,41823.55859375,0.0,449.974365234375,1.0,281.1460266113281,284.15948486328125,296.1007385253906,298.70526123046875,293.1499938964844,293.1499938964844,281.25,35984.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024411797523499,1.0,0.0,0.0,3.2906525135040283,3.29067325592041,7.225324338833161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6757.32421875,0.0,1168.8143310546875,1895.4371337890625,0.0,2493.76513671875,0.8367779850959778,1.0,0.0,3.0,1.0,0.0
18084840,297.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08203125,0.9990000128746032,0.3466255962848663,0.2682761549949646,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08233642578125,0.8998025059700012,0.2176075875759124,0.2065132558345794,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821533203125,0.9533741474151612,0.2539772093296051,0.1779201477766037,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.8825795650482178,0.2055937945842743,0.1951947957277298,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.7825710773468018,0.1420897245407104,0.6416873335838318,285.0821228027344,284.95001220703125,295.97332763671875,293.1747436523437,295.9721984863281,297.37994384765625,285.0791015625,1.0,0.3284623026847839,1.0,1.0,0.0,1.0,-1.7874490022659302,1.78744637966156,2.578463181635016e-06,1.3716871738433838,0.9711609482765198,0.9711609482765198,0.0,42.66358947753906,65.0,42211.5546875,0.0,455.6803588867188,1.0,281.2435913085937,284.1632385253906,296.1078491210937,298.7813720703125,293.1499938964844,293.1499938964844,280.95001220703125,28676.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795482337474823,1.0,0.0,0.0,3.4652533531188965,3.4652743339538574,8.012412422431225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7297.37841796875,0.0,1285.1578369140625,1895.4371337890625,0.0,2430.1953125,0.8661924004554749,1.0,0.0,3.0,1.0,0.0
18084900,297.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.9990000128746032,0.3492245078086853,0.2766677141189575,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.8909105658531189,0.2178984582424163,0.2069030851125717,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610900878906,0.9429402947425842,0.2541718482971191,0.1781268715858459,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96417236328125,0.873924970626831,0.2058369219303131,0.1955416351556778,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.7748020887374878,0.1421625465154647,0.6426364779472351,284.9603881835937,284.95001220703125,295.9916687011719,293.1704406738281,295.99053955078125,297.3838195800781,284.93145751953125,1.0,0.3321081101894378,1.0,1.0,0.0,1.0,-1.8002163171768188,1.8002136945724487,2.6152686132263625e-06,1.3823330402374268,0.9190272688865662,0.9190272688865662,0.0,44.32555770874024,65.0,43031.57421875,0.0,468.6315612792969,1.0,281.0691223144531,283.98779296875,296.21502685546875,299.123046875,293.1499938964844,293.1499938964844,280.95001220703125,31334.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054443597793579,1.0,0.0,0.0,3.57590651512146,3.5759289264678955,8.532289825780026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7230.6650390625,0.0,1418.0877685546875,1895.4371337890625,0.0,2521.30517578125,0.8841292858123779,1.0,0.0,3.0,1.0,0.0
18084960,297.5380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.9990000128746032,0.3498033881187439,0.2905797362327575,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.8764491677284241,0.2179271131753921,0.2071327269077301,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.9254123568534852,0.2540813684463501,0.1782176345586776,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.8600046038627625,0.2058225274085998,0.1957292407751083,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.7622184157371521,0.1419577747583389,0.6427490711212158,284.8563537597656,284.95001220703125,296.010009765625,293.1661682128906,296.0088806152344,297.3758239746094,284.8582763671875,1.0,0.3374010622501373,1.0,1.0,0.0,1.0,-1.8176603317260744,1.8176575899124143,2.6645402613212354e-06,1.3957339525222778,0.8290338516235352,0.8290338516235352,0.0,47.05448913574219,83.0,42992.9921875,0.0,488.1721496582031,1.0,280.9833679199219,283.91650390625,296.2275390625,299.10357666015625,293.1499938964844,293.1499938964844,281.25,38838.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132412433624268,1.0,0.0,0.0,3.4977266788482666,3.4977498054504395,8.163286793205771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6702.91015625,0.0,1390.6165771484375,1895.4371337890625,0.0,2593.073486328125,0.8689237236976624,1.0,0.0,3.0,1.0,0.0
18085020,297.5055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.9990000128746032,0.3490663766860962,0.3078967332839966,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.8598911166191101,0.2180751115083694,0.2073105722665786,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.9055290818214417,0.2541986405849457,0.1782912462949752,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.8442281484603882,0.2059144824743271,0.1958616226911544,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.7478434443473816,0.1417243778705597,0.6422576904296875,284.98052978515625,284.95001220703125,296.0283203125,293.161865234375,296.0272216796875,297.3602600097656,285.0092163085937,1.0,0.3437927663326263,1.0,1.0,0.0,1.0,-1.8383206129074097,1.83831787109375,2.723366606005584e-06,1.4114292860031128,0.8950707912445068,0.8950707912445068,0.0,50.58868408203125,83.0,42852.21875,0.0,512.7164306640625,1.0,281.1571960449219,284.0754089355469,296.13641357421875,298.8213195800781,293.1499938964844,293.1499938964844,281.25,35782.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064491748809814,1.0,0.0,0.0,3.465726137161255,3.465748310089112,8.014598620320612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6836.49609375,0.0,1336.1131591796875,1895.4371337890625,0.0,2530.53271484375,0.8671895265579224,1.0,0.0,3.0,1.0,0.0
18085080,297.4745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.9818428158760072,0.3482726812362671,0.3139408826828003,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.8362576961517334,0.2184971570968628,0.2078163176774978,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816955566406,0.8788464069366455,0.2546951174736023,0.1786860078573227,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.8215545415878296,0.2062624841928482,0.1963049322366714,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.7274217009544373,0.1415942907333374,0.6425287127494812,285.0816955566406,284.95001220703125,296.0466613769531,293.1576232910156,296.0455627441406,297.3439636230469,285.0802917480469,1.0,0.3507598638534546,1.0,1.0,0.0,1.0,-1.84833574295044,1.84833300113678,2.753978833425208e-06,1.4203802347183228,0.9965959787368774,0.9965959787368774,0.0,56.35104370117188,86.0,43330.578125,0.0,537.3054809570312,1.0,281.2470092773437,284.12725830078125,296.1326599121094,298.8927001953125,293.1499938964844,293.1499938964844,280.95001220703125,30012.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032040596008301,1.0,0.0,0.0,3.602877616882324,3.60290002822876,8.661484116601059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7416.35107421875,0.0,1437.153564453125,1895.4371337890625,0.0,2500.75537109375,0.8942786455154419,1.0,0.0,3.0,1.0,0.0
18085140,297.457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.9591780304908752,0.3486758768558502,0.3140338361263275,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.8181925415992737,0.2187829911708831,0.2083785384893417,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689636230469,0.858435869216919,0.2549996972084045,0.1791389286518097,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.8029618859291077,0.2064803093671798,0.1967989951372146,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.7107776999473572,0.1413460671901703,0.6427174210548401,284.96795654296875,284.95001220703125,296.06500244140625,293.1534423828125,296.0639038085937,297.33404541015625,284.9374694824219,1.0,0.3558312654495239,1.0,1.0,0.0,1.0,-1.8496952056884768,1.849692463874817,2.7583980681811227e-06,1.421777606010437,0.9519575834274292,0.9519575834274292,0.0,61.653602600097656,86.0,44161.24609375,0.0,555.1615600585938,1.0,281.0628662109375,283.9600830078125,296.2243957519531,299.216064453125,293.1499938964844,293.1499938964844,280.95001220703125,31688.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815072238445282,1.0,0.0,0.0,3.697029829025269,3.6970534324646,9.12009170406236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7329.09326171875,0.0,1553.445068359375,1895.4371337890625,0.0,2609.979248046875,0.9119457602500916,1.0,0.0,3.0,1.0,0.0
18085200,297.443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.9403057098388672,0.3492308855056762,0.3146203160285949,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480834960937,0.8036999702453613,0.2187428772449493,0.208664521574974,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478698730469,0.8433765769004822,0.2548747658729553,0.1793223917484283,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.7880377173423767,0.2063879966735839,0.1970291286706924,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.6966431140899658,0.1408721208572387,0.6419304609298706,284.8478088378906,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,297.3251037597656,284.84771728515625,1.0,0.3602524101734161,1.0,1.0,0.0,1.0,-1.8502975702285769,1.850294828414917,2.76058972303872e-06,1.422567367553711,0.8509529829025269,0.8509529829025269,0.0,66.26888275146484,74.0,43918.6484375,0.0,570.1168212890625,1.0,280.9809265136719,283.87823486328125,296.2203674316406,299.1636657714844,293.1499938964844,293.1499938964844,281.25,38567.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229672908782959,1.0,0.0,0.0,3.6196305751800537,3.619654655456543,8.742220529711631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6763.40966796875,0.0,1518.69384765625,1895.4371337890625,0.0,2683.0810546875,0.8973153829574585,1.0,0.0,3.0,1.0,0.0
18085260,297.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.9316533207893372,0.3504253923892975,0.3154460787773132,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.7964940071105957,0.2187719345092773,0.208726167678833,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8363429307937622,0.2548650205135345,0.1793188154697418,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.7809223532676697,0.2063585072755813,0.1970398426055908,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.6894384622573853,0.1404360681772232,0.6402426362037659,284.9496765136719,284.95001220703125,296.1016540527344,293.1453552246094,296.1005554199219,297.3201904296875,284.97705078125,1.0,0.3619649410247803,1.0,1.0,0.0,1.0,-1.8493448495864868,1.8493421077728271,2.756971753115068e-06,1.4212064743041992,0.8949756622314453,0.8949756622314453,0.0,68.59854888916016,74.0,43177.44140625,0.0,576.7861328125,1.0,281.16265869140625,284.0247802734375,296.1161804199219,298.8432922363281,293.1499938964844,293.1499938964844,281.25,37290.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151101469993591,1.0,0.0,0.0,3.5607290267944336,3.560752391815185,8.460015692435263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6861.96630859375,0.0,1445.518798828125,1895.4371337890625,0.0,2610.32958984375,0.8885149955749512,1.0,0.0,3.0,1.0,0.0
18085320,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.9314225912094116,0.3524062931537628,0.3169294893741607,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.7953031063079834,0.2191001623868942,0.2089285254478454,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.8351845741271973,0.2552492022514343,0.1794794499874115,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.7796920537948608,0.2066124826669693,0.1971785724163055,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.6876219511032104,0.1402239203453064,0.6389159560203552,285.0422058105469,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.3212585449219,285.04217529296875,1.0,0.3623482286930084,1.0,1.0,0.0,1.0,-1.8501317501068115,1.850129008293152,2.7572289127419936e-06,1.4203218221664429,0.9784937500953674,0.9784937500953674,0.0,69.06280517578125,62.0,43398.6875,0.0,578.802734375,1.0,281.248291015625,284.0777282714844,296.1024780273437,298.8824768066406,293.1499938964844,293.1499938964844,280.95001220703125,31824.466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099044561386108,1.0,0.0,0.0,3.66835618019104,3.668379545211792,8.979171184364532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7419.33837890625,0.0,1522.2874755859375,1895.4371337890625,0.0,2562.313720703125,0.9095401763916016,1.0,0.0,3.0,1.0,0.0
18085380,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.9365291595458984,0.3541933894157409,0.3186269402503967,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.7980551719665527,0.2193686068058014,0.2092004120349884,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.8378138542175293,0.255528837442398,0.1797085702419281,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7823019027709961,0.2068118453025818,0.1973817646503448,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.6893742680549622,0.1400078535079956,0.6378792524337769,284.9435119628906,284.95001220703125,296.1383361816406,293.1378173828125,296.1372375488281,297.3216857910156,284.9148254394531,1.0,0.3616376221179962,1.0,1.0,0.0,1.0,-1.8517707586288448,1.851768016815185,2.7593948743742658e-06,1.419677495956421,0.9340412020683287,0.9340412020683287,0.0,68.23894500732422,62.0,44199.54296875,0.0,577.3596801757812,1.0,281.0611877441406,283.9263916015625,296.1894836425781,299.1869812011719,293.1499938964844,293.1499938964844,280.95001220703125,33227.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195322155952454,1.0,0.0,0.0,3.735772848129273,3.735797166824341,9.312241218140116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7318.28564453125,0.0,1609.4696044921875,1895.4371337890625,0.0,2651.236083984375,0.9214849472045898,1.0,0.0,3.0,1.0,0.0
