time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18085440,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8344116210937,0.944009006023407,0.3553904592990875,0.3198683857917785,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.834716796875,0.8027654886245728,0.2193555384874344,0.2092498689889907,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345642089844,0.8423040509223938,0.2554292678833008,0.1797145307064056,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348083496094,0.7868363261222839,0.2067448496818542,0.1973739862442016,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.835693359375,0.6928938031196594,0.1396124809980392,0.636198878288269,284.83453369140625,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,297.3178405761719,284.834716796875,1.0,0.3599507212638855,1.0,1.0,0.0,1.0,-1.8513033390045168,1.851300477981568,2.7554410735319834e-06,1.4174021482467651,0.8344541788101196,0.8344541788101196,0.0,66.65613555908203,50.0,43774.16015625,0.0,572.0406494140625,1.0,280.98077392578125,283.8551330566406,296.1866455078125,299.1293029785156,293.1499938964844,293.1499938964844,281.25,40867.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255878686904907,1.0,0.0,0.0,3.633675575256348,3.633700132369995,8.810196163722139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6741.22509765625,0.0,1551.3389892578125,1895.4371337890625,0.0,2707.41259765625,0.8994200229644775,1.0,0.0,3.0,1.0,0.0
18085500,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.95430588722229,0.356959730386734,0.3209655880928039,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.8097337484359741,0.2194566130638122,0.209175243973732,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.8491392731666565,0.2554943859577179,0.1796103715896606,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.7936879992485046,0.2067843526601791,0.1972463279962539,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.6984758377075195,0.1392860859632492,0.6340693235397339,284.9559326171875,284.95001220703125,296.17498779296875,293.1310119628906,296.17388916015625,297.31610107421875,284.9845275878906,1.0,0.3574466109275818,1.0,1.0,0.0,1.0,-1.849693775177002,1.8496910333633425,2.748545739450492e-06,1.4145134687423706,0.890497088432312,0.890497088432312,0.0,64.34810638427734,50.0,43091.01953125,0.0,563.6453247070312,1.0,281.1648254394531,284.02490234375,296.085693359375,298.80450439453125,293.1499938964844,293.1499938964844,281.25,37976.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162453174591064,1.0,0.0,0.0,3.556429386138916,3.556452989578247,8.439596399512084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6851.8818359375,0.0,1445.9462890625,1895.4371337890625,0.0,2620.82080078125,0.8886282444000244,1.0,0.0,3.0,1.0,0.0
18085560,297.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.9690738320350648,0.35916468501091,0.3225832283496856,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.8202070593833923,0.2198637872934341,0.2093077898025512,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.8603060245513916,0.25595423579216,0.1797199845314026,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.8046067953109741,0.2071142941713333,0.1973122507333755,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.7076936960220337,0.1391836553812027,0.6325604915618896,285.0445861816406,284.95001220703125,296.1933288574219,293.1279602050781,296.1922302246094,297.3191833496094,285.04296875,1.0,0.3543681204319,1.0,1.0,0.0,1.0,-1.8501906394958496,1.85018789768219,2.748364750004839e-06,1.4136977195739746,0.972905158996582,0.972905158996582,0.0,61.150665283203125,38.0,43340.01171875,0.0,553.9195556640625,1.0,281.2487487792969,284.0691223144531,296.0780944824219,298.85272216796875,293.1499938964844,293.1499938964844,280.95001220703125,32171.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102645874023438,1.0,0.0,0.0,3.673550128936768,3.67357349395752,9.004616003949195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7408.34716796875,0.0,1530.694580078125,1895.4371337890625,0.0,2565.630126953125,0.9098241329193116,1.0,0.0,3.0,1.0,0.0
18085620,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.985971450805664,0.3610751628875732,0.3243204057216644,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8337458372116089,0.2201989144086837,0.2095297574996948,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.87556391954422,0.2562900185585022,0.1799070537090301,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.8184792399406433,0.2073781341314315,0.1974631696939468,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.7194682359695435,0.1390632539987564,0.63142329454422,284.9477844238281,284.95001220703125,296.211669921875,293.1251525878906,296.2105712890625,297.3206481933594,284.9193725585937,1.0,0.3508277833461761,1.0,1.0,0.0,1.0,-1.8515838384628296,1.85158109664917,2.7510170639288845e-06,1.4137475490570068,0.9305124282836914,0.9305124282836914,0.0,57.373046875,38.0,44130.203125,0.0,542.9730224609375,1.0,281.0612487792969,283.92364501953125,296.17022705078125,299.1606140136719,293.1499938964844,293.1499938964844,280.95001220703125,33433.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194618225097656,1.0,0.0,0.0,3.733401536941528,3.7334258556365967,9.300422902924764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7307.91259765625,0.0,1608.3077392578125,1895.4371337890625,0.0,2650.584228515625,0.9211173057556152,1.0,0.0,3.0,1.0,0.0
18085680,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.9990000128746032,0.362395316362381,0.3239973485469818,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.848624050617218,0.2202480137348175,0.2095561921596527,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83990478515625,0.8923831582069397,0.2562389373779297,0.1798877120018005,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401184082031,0.832804799079895,0.207371324300766,0.1974304169416427,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.841064453125,0.7314535975456238,0.138755664229393,0.6297561526298523,284.83984375,284.95001220703125,296.2300109863281,293.1226501464844,296.2288818359375,297.3173217773437,284.8396911621094,1.0,0.3467500209808349,1.0,1.0,0.0,1.0,-1.8488517999649048,1.848849058151245,2.744377752605942e-06,1.4125829935073853,0.8332811594009399,0.8332811594009399,0.0,53.65963363647461,26.0,43675.265625,0.0,529.50390625,1.0,280.9808044433594,283.8528747558594,296.171142578125,299.10711669921875,293.1499938964844,293.1499938964844,281.25,40983.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825282096862793,1.0,0.0,0.0,3.6295340061187744,3.629558563232422,8.790124184088199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6731.93994140625,0.0,1547.5992431640625,1895.4371337890625,0.0,2704.572021484375,0.8986173272132874,1.0,0.0,3.0,1.0,0.0
18085740,297.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9990000128746032,0.3652990162372589,0.3116138577461242,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.8594883680343628,0.2203644216060638,0.2095149606466293,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9043812155723572,0.2562980651855469,0.1797965168952942,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.8430206179618835,0.2074245512485504,0.197334349155426,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.7397397756576538,0.1384791880846023,0.6279086470603943,284.9477233886719,284.95001220703125,296.2483215332031,293.1204528808594,296.2472229003906,297.32135009765625,284.9736328125,1.0,0.341724157333374,1.0,1.0,0.0,1.0,-1.8318263292312624,1.8318235874176023,2.696519914024975e-06,1.40031635761261,0.8802816867828369,0.8802816867828369,0.0,50.94224548339844,26.0,42736.6015625,0.0,509.4991149902344,1.0,281.1627502441406,284.0110778808594,296.0715026855469,298.7774658203125,293.1499938964844,293.1499938964844,281.25,38469.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156228065490723,1.0,0.0,0.0,3.5436370372772217,3.5436604022979736,8.378991083191067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6820.79296875,0.0,1435.959228515625,1895.4371337890625,0.0,2615.06689453125,0.8859294652938843,1.0,0.0,3.0,1.0,0.0
18085800,297.47662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.9990000128746032,0.3705570697784424,0.2966358065605163,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8739385604858398,0.2207516878843307,0.2096641808748245,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.9213823676109314,0.2567103207111358,0.1799011379480362,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.856610119342804,0.2077331244945526,0.1974155306816101,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.7508992552757263,0.1384295672178268,0.6267099380493164,285.0249938964844,284.95001220703125,296.26666259765625,293.1185913085937,296.2655334472656,297.3398742675781,285.02154541015625,1.0,0.3360339701175689,1.0,1.0,0.0,1.0,-1.8128063678741453,1.812803745269776,2.643830157467164e-06,1.3867546319961548,0.9505364298820496,0.9505364298820496,0.0,47.84589767456055,29.0,42616.51953125,0.0,487.4731140136719,1.0,281.248046875,284.0526428222656,296.05987548828125,298.80242919921875,293.1499938964844,293.1499938964844,280.95001220703125,32624.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084800839424133,1.0,0.0,0.0,3.638064861297608,3.63808822631836,8.831493687466718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7342.23974609375,0.0,1494.758544921875,1895.4371337890625,0.0,2549.203369140625,0.9034417271614076,1.0,0.0,3.0,1.0,0.0
18085860,297.5179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9990000128746032,0.3766799867153168,0.2848104238510132,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8864954113960266,0.2210461497306823,0.2099267691373825,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.936464786529541,0.2569730579853058,0.1800974160432815,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8685025572776794,0.2079551666975021,0.1976057887077331,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.7607107162475586,0.1384014189243316,0.6262201070785522,284.9107360839844,284.95001220703125,296.2850036621094,293.1170959472656,296.28387451171875,297.36395263671875,284.88092041015625,1.0,0.3321221768856048,1.0,1.0,0.0,1.0,-1.798789620399475,1.798786997795105,2.605908321129391e-06,1.377152681350708,0.8865751624107361,0.8865751624107361,0.0,45.5303955078125,29.0,43006.8359375,0.0,471.41351318359375,1.0,281.0633544921875,283.8969421386719,296.1470947265625,299.0837707519531,293.1499938964844,293.1499938964844,280.95001220703125,34923.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158543109893799,1.0,0.0,0.0,3.6751091480255127,3.675133228302002,9.012261443785974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7204.84326171875,0.0,1553.1754150390625,1895.4371337890625,0.0,2617.2060546875,0.9084095358848572,1.0,0.0,3.0,1.0,0.0
18085920,297.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7998046875,0.9990000128746032,0.382447600364685,0.2758191525936126,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8000793457031,0.8964108228683472,0.2210549861192703,0.2099988758563995,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7999267578125,0.947924017906189,0.2568524777889251,0.180089995265007,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8001708984375,0.8779679536819458,0.2079058438539505,0.1976172178983688,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80126953125,0.7685628533363342,0.1382340341806411,0.6254766583442688,284.7998962402344,284.95001220703125,296.3033447265625,293.1159973144531,296.3021850585937,297.3855895996094,284.80010986328125,1.0,0.3289092779159546,1.0,1.0,0.0,1.0,-1.7871911525726318,1.7871885299682615,2.575283360783942e-06,1.3695971965789795,0.7745732665061951,0.7745732665061951,0.0,43.8195686340332,32.0,41910.8125,0.0,458.9229431152344,1.0,280.98193359375,283.83203125,296.1448669433594,299.0072326660156,293.1499938964844,293.1499938964844,281.25,46141.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194570541381836,1.0,0.0,0.0,3.4998888969421387,3.499913215637207,8.17338218439545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6592.45947265625,0.0,1445.2501220703125,1895.4371337890625,0.0,2650.539794921875,0.8676397800445557,1.0,0.0,3.0,1.0,0.0
18085980,297.5880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.9990000128746032,0.3884474635124206,0.2687065601348877,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.9045232534408568,0.2212264835834503,0.2100052535533905,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.9568508863449096,0.2569621503353119,0.1800204515457153,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.8857403993606567,0.2080064564943313,0.1975645422935485,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.7750260233879089,0.1381884217262268,0.6246774792671204,284.9609680175781,284.95001220703125,296.3216552734375,293.11529541015625,296.3205261230469,297.407958984375,284.9894714355469,1.0,0.326333075761795,1.0,1.0,0.0,1.0,-1.777549386024475,1.7775468826293943,2.5501808522676583e-06,1.3634634017944336,0.8529631495475769,0.8529631495475769,0.0,42.49673461914063,32.0,41457.83984375,0.0,448.9551696777344,1.0,281.1546630859375,284.0479431152344,296.041748046875,298.65850830078125,293.1499938964844,293.1499938964844,281.25,39203.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070473074913025,1.0,0.0,0.0,3.3810911178588867,3.381113290786743,7.627936611243058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6707.70703125,0.0,1276.2686767578125,1895.4371337890625,0.0,2536.02880859375,0.8529869318008423,1.0,0.0,3.0,1.0,0.0
18086040,297.6247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.9990000128746032,0.3948224186897278,0.2623050212860107,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.9129329323768616,0.2217051386833191,0.2102971673011779,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.9652196168899536,0.2574667930603027,0.1802310645580291,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.8933755159378052,0.2083952128887176,0.1977792233228683,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.7814493775367737,0.1383744776248932,0.6248741149902344,285.0419311523437,284.95001220703125,296.3399963378906,293.1150207519531,296.3388366699219,297.4320068359375,285.0370483398437,1.0,0.3243672251701355,1.0,1.0,0.0,1.0,-1.770957112312317,1.7709544897079468,2.5333604298793944e-06,1.3594694137573242,0.9305525422096252,0.9305525422096252,0.0,41.38240814208984,50.0,41588.63671875,0.0,441.5651550292969,1.0,281.2467956542969,284.0817565917969,296.0377197265625,298.7024230957031,293.1499938964844,293.1499938964844,280.95001220703125,31782.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983232736587524,1.0,0.0,0.0,3.515439033508301,3.515460968017578,8.246173024417658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7237.4248046875,0.0,1358.156982421875,1895.4371337890625,0.0,2456.10498046875,0.8751007318496704,1.0,0.0,3.0,1.0,0.0
18086100,297.65106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.9990000128746032,0.4004271626472473,0.2627684772014618,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.9130288362503052,0.2220797538757324,0.2107219249010086,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.9652178883552552,0.2578003406524658,0.180543765425682,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.893371045589447,0.2086848020553589,0.1981205344200134,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.7813402414321899,0.1385223865509033,0.6257055401802063,284.9377136230469,284.95001220703125,296.3583374023437,293.115234375,296.357177734375,297.4518737792969,284.9107360839844,1.0,0.3253507614135742,1.0,1.0,0.0,1.0,-1.7737929821014404,1.7737903594970703,2.542109314163099e-06,1.362365961074829,0.8792076110839844,0.8792076110839844,0.0,41.53582382202149,50.0,42271.4765625,0.0,443.7575073242188,1.0,281.0697937011719,283.9383544921875,296.1396484375,299.009765625,293.1499938964844,293.1499938964844,280.95001220703125,33922.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058010339736938,1.0,0.0,0.0,3.5682621002197266,3.5682849884033203,8.495848646816739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7143.5029296875,0.0,1428.924072265625,1895.4371337890625,0.0,2524.580078125,0.8840062618255615,1.0,0.0,3.0,1.0,0.0
18086160,297.65753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.9990000128746032,0.4042422175407409,0.2693895697593689,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.9051890969276428,0.2221894562244415,0.2109786868095398,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.9572066068649292,0.2577725052833557,0.1806667745113372,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.8861027359962463,0.2087211310863495,0.198303535580635,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.7749543786048889,0.1384701579809188,0.6260941028594971,284.849853515625,284.95001220703125,296.3766784667969,293.1159362792969,296.3755187988281,297.46044921875,284.85498046875,1.0,0.3280831575393677,1.0,1.0,0.0,1.0,-1.78287935256958,1.7828768491744995,2.5679387363197748e-06,1.369856834411621,0.7954796552658081,0.7954796552658081,0.0,42.78836441040039,68.0,41912.65625,0.0,453.12506103515625,1.0,280.9838562011719,283.8927917480469,296.1527709960937,298.97149658203125,293.1499938964844,293.1499938964844,281.25,42146.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108584880828857,1.0,0.0,0.0,3.428652286529541,3.428675413131714,7.84404733167321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6601.67822265625,0.0,1343.7706298828125,1895.4371337890625,0.0,2571.101318359375,0.8555713891983032,1.0,0.0,3.0,1.0,0.0
18086220,297.6512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.9990000128746032,0.4068444371223449,0.2806378304958343,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8928259611129761,0.2224299311637878,0.2111895084381103,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.9430497288703918,0.2579264044761657,0.1807382851839065,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8740637898445129,0.2088760882616043,0.1984409093856811,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.7644118070602417,0.1384341716766357,0.6261618733406067,284.9891052246094,284.95001220703125,296.3949890136719,293.1171569824219,296.39385986328125,297.4596862792969,285.0169372558594,1.0,0.3323668241500854,1.0,1.0,0.0,1.0,-1.7969640493392944,1.7969614267349243,2.607508349683485e-06,1.380874752998352,0.8733670115470886,0.8733670115470886,0.0,44.93888473510742,68.0,41762.19921875,0.0,468.4609680175781,1.0,281.1542358398437,284.06268310546875,296.06622314453125,298.6846923828125,293.1499938964844,293.1499938964844,281.25,36626.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014228343963623,1.0,0.0,0.0,3.390974283218384,3.390995979309082,7.672595643271052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6738.06640625,0.0,1267.9908447265625,1895.4371337890625,0.0,2484.440673828125,0.8519849181175232,1.0,0.0,3.0,1.0,0.0
18086280,297.6359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.093505859375,0.9990000128746032,0.4085239171981811,0.2950301766395569,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927124023437,0.8783575892448425,0.2229444086551666,0.2116578221321106,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09307861328125,0.925629734992981,0.2584336102008819,0.1810563206672668,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0925598144531,0.8601360321044922,0.2092871367931366,0.1988191604614257,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09088134765625,0.7522352933883667,0.1385171562433242,0.6267722249031067,285.0931701660156,284.95001220703125,296.413330078125,293.1189270019531,296.4122009277344,297.4515686035156,285.0964050292969,1.0,0.3380473852157593,1.0,1.0,0.0,1.0,-1.8163703680038448,1.816367626190185,2.6622001314535737e-06,1.3957375288009644,0.9779677391052246,0.9779677391052246,0.0,47.82680892944336,86.0,42463.3046875,0.0,489.7283020019531,1.0,281.2464599609375,284.1255798339844,296.0714111328125,298.75885009765625,293.1499938964844,293.1499938964844,280.95001220703125,29859.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961109280586243,1.0,0.0,0.0,3.5269083976745605,3.526930332183838,8.300068543576344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7312.85546875,0.0,1356.092041015625,1895.4371337890625,0.0,2435.922607421875,0.8791130185127258,1.0,0.0,3.0,1.0,0.0
18086340,297.6062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9990000128746032,0.4086927473545074,0.3123586475849151,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8624951243400574,0.2233719080686569,0.212249219417572,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9066014885902404,0.2588010132312774,0.1814752072095871,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8450570106506348,0.209615483880043,0.1993138045072555,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.739061713218689,0.1384880691766739,0.6275599598884583,285.0028991699219,284.95001220703125,296.4316711425781,293.1212463378906,296.4305419921875,297.43414306640625,284.9756164550781,1.0,0.3449430465698242,1.0,1.0,0.0,1.0,-1.839925765991211,1.8399230241775515,2.7293206130707404e-06,1.4136499166488647,0.9572944045066832,0.9572944045066832,0.0,51.47477340698242,86.0,43682.578125,0.0,516.5614013671875,1.0,281.06622314453125,283.970703125,296.1815795898437,299.115966796875,293.1499938964844,293.1499938964844,280.95001220703125,30839.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074352145195007,1.0,0.0,0.0,3.6447038650512695,3.6447269916534415,8.863756306709547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7276.72119140625,0.0,1488.73095703125,1895.4371337890625,0.0,2539.59423828125,0.9001758694648743,1.0,0.0,3.0,1.0,0.0
18086400,297.5586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9990000128746032,0.4069153070449829,0.3328807353973388,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8453531265258789,0.2234755307435989,0.2126425355672836,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8872644305229187,0.2587323784828186,0.1816804260015487,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8287611603736877,0.2096358984708786,0.1996221095323562,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.7246423959732056,0.1381643116474151,0.6274824738502502,284.8995056152344,284.95001220703125,296.45001220703125,293.1241760253906,296.44891357421875,297.40509033203125,284.9013671875,1.0,0.3528299629688263,1.0,1.0,0.0,1.0,-1.865561485290528,1.865558743476868,2.803438746923348e-06,1.4331068992614746,0.8821438550949097,0.8821438550949097,0.0,55.98263931274414,89.0,44077.99609375,0.0,548.2035522460938,1.0,280.98223876953125,283.89324951171875,296.20050048828125,299.11962890625,293.1499938964844,293.1499938964844,281.25,36115.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167067170143127,1.0,0.0,0.0,3.616565465927124,3.616589307785034,8.727421914045408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6774.9794921875,0.0,1497.1458740234375,1895.4371337890625,0.0,2625.08642578125,0.8961114287376404,1.0,0.0,3.0,1.0,0.0
18086460,297.5072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.9990000128746032,0.4044515490531921,0.3506104648113251,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8319973349571228,0.2237094342708587,0.2129070907831192,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8718821406364441,0.2588228285312652,0.1817602515220642,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8156508803367615,0.2097791582345962,0.1998060494661331,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.7124097347259521,0.1378582417964935,0.6266060471534729,284.9980163574219,284.95001220703125,296.46832275390625,293.12744140625,296.4672546386719,297.371826171875,285.02508544921875,1.0,0.3591929674148559,1.0,1.0,0.0,1.0,-1.886441707611084,1.8864388465881348,2.864711859729141e-06,1.44898784160614,0.9415237903594972,0.9415237903594972,0.0,60.05744552612305,89.0,43873.98046875,0.0,575.8701782226562,1.0,281.16473388671875,284.0210266113281,296.1185302734375,298.8597412109375,293.1499938964844,293.1499938964844,281.25,34517.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116533160209656,1.0,0.0,0.0,3.6224923133850098,3.622515916824341,8.756050533520465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6915.646484375,0.0,1491.7723388671875,1895.4371337890625,0.0,2578.427001953125,0.9001995325088501,1.0,0.0,3.0,1.0,0.0
18086520,297.4654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053161621094,0.9974687695503236,0.4026080965995788,0.3632501661777496,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1045227050781,0.8208257555961609,0.2243548929691314,0.2134729325771331,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10479736328125,0.8591490387916565,0.2594046890735626,0.1821096390485763,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044006347656,0.803952157497406,0.2103165537118911,0.2002775371074676,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029357910156,0.7010234594345093,0.1378279030323028,0.6265382170677185,285.1049194335937,284.95001220703125,296.4866638183594,293.1307983398437,296.485595703125,297.3448791503906,285.1070556640625,1.0,0.365017831325531,1.0,1.0,0.0,1.0,-1.9036269187927248,1.9036239385604856,2.915869799835491e-06,1.4621665477752686,1.0,1.0,0.0,63.982669830322266,92.0,44342.30078125,0.0,600.79150390625,1.0,281.24981689453125,284.0866394042969,296.11968994140625,298.9422912597656,293.1499938964844,293.1499938964844,280.95001220703125,31456.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097315430641174,1.0,0.0,0.0,3.734994888305664,3.735018968582153,9.308363360105432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7512.35498046875,0.0,1595.0128173828125,1895.4371337890625,0.0,2560.721435546875,0.922286093235016,1.0,0.0,3.0,1.0,0.0
18086580,297.4408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.981525182723999,0.402184396982193,0.3623678684234619,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8066536784172058,0.2250250279903412,0.2143090814352035,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8440635204315186,0.2599633038043976,0.1826717555522918,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.7891390919685364,0.210882157087326,0.2010122388601303,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.6871150732040405,0.1378553658723831,0.6275028586387634,285.0213317871094,284.95001220703125,296.5050048828125,293.1341857910156,296.5039367675781,297.3282165527344,284.9935607910156,1.0,0.3698316514492035,1.0,1.0,0.0,1.0,-1.905885100364685,1.905882239341736,2.922297426266596e-06,1.4636613130569458,1.0,1.0,0.0,68.93131256103516,92.0,45291.40625,0.0,618.6276245117188,1.0,281.0585021972656,283.94940185546875,296.2132263183594,299.2688903808594,293.1499938964844,293.1499938964844,280.95001220703125,32494.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221707344055176,1.0,0.0,0.0,3.796922445297241,3.796947240829468,9.619593583920505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7422.552734375,0.0,1675.5711669921875,1895.4371337890625,0.0,2675.69140625,0.9358235597610474,1.0,0.0,3.0,1.0,0.0
18086640,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9680578112602234,0.4024962186813354,0.362497866153717,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.7952738404273987,0.2254612892866134,0.2149916142225265,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8328444957733154,0.2601677477359772,0.1830535233020782,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7779651284217834,0.2112308293581009,0.2016048580408096,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.6765571236610413,0.1377938091754913,0.6282014846801758,284.8908996582031,284.95001220703125,296.5233459472656,293.1376342773437,296.5222473144531,297.3183898925781,284.8873291015625,1.0,0.3740750253200531,1.0,1.0,0.0,1.0,-1.9088705778121948,1.908867597579956,2.931006065409747e-06,1.4657787084579468,0.9186405539512634,0.9186405539512634,0.0,73.18798828125,80.0,45395.27734375,0.0,634.67431640625,1.0,280.9781188964844,283.8435974121094,296.2152099609375,299.2351379394531,293.1499938964844,293.1499938964844,280.6499938964844,35963.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305487632751465,1.0,0.0,0.0,3.788858413696289,3.788883924484253,9.57877659857331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7692.74365234375,0.0,1692.9306640625,1895.4371337890625,0.0,2753.554443359375,0.9347989559173584,1.0,0.0,3.0,1.0,0.0
18086700,297.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8263244628906,0.9626477360725404,0.4034698009490967,0.3631521761417389,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315124511719,0.7908622622489929,0.225902646780014,0.215473785996437,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299865722656,0.8283452391624451,0.2603594362735748,0.1832408905029297,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.832275390625,0.7736333012580872,0.211583986878395,0.2020044922828674,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.838134765625,0.6722269058227539,0.1377822905778885,0.6283642053604126,284.82916259765625,284.95001220703125,296.5416564941406,293.14117431640625,296.54058837890625,297.3137512207031,284.8077392578125,1.0,0.3757228553295135,1.0,1.0,0.0,1.0,-1.9111357927322388,1.9111329317092896,2.937640601885505e-06,1.4673969745635986,0.8525065183639526,0.8525065183639526,0.0,75.08126068115234,80.0,46044.67578125,0.0,642.53369140625,1.0,280.76300048828125,283.7513122558594,296.2364196777344,299.4048767089844,293.1499938964844,293.1499938964844,280.6499938964844,39056.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840853750705719,1.0,0.0,0.0,3.7222743034362793,3.722299575805664,9.245066507901356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7497.7490234375,0.0,1638.39208984375,1895.4371337890625,0.0,2849.69287109375,0.9212819933891296,1.0,0.0,3.0,1.0,0.0
18086760,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7932434082031,0.9628407955169678,0.4046417474746704,0.3640943169593811,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7912292480469,0.7908266186714172,0.2263254672288894,0.2158781588077545,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79180908203125,0.8279880881309509,0.260508120059967,0.1833541095256805,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909545898437,0.7735254764556885,0.2119190990924835,0.2023267447948455,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889099121094,0.671763002872467,0.1378035098314285,0.6283917427062988,284.7921142578125,284.95001220703125,296.5599975585937,293.1447448730469,296.5589294433594,297.3110046386719,284.80108642578125,1.0,0.3760681450366974,1.0,1.0,0.0,1.0,-1.9133089780807493,1.9133059978485107,2.944059133369592e-06,1.4689818620681765,0.7743675112724304,0.7743675112724304,0.0,75.33526611328125,68.0,45158.21875,0.0,645.0006713867188,1.0,280.68170166015625,283.7591857910156,296.1936340332031,299.2591247558594,293.1499938964844,293.1499938964844,280.95001220703125,47855.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438737988471985,1.0,0.0,0.0,3.4880151748657227,3.488039970397949,8.118018968161778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6858.3603515625,0.0,1445.0797119140625,1895.4371337890625,0.0,2877.9287109375,0.870020866394043,1.0,0.0,3.0,1.0,0.0
18086820,297.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.9678036570549012,0.4067135155200958,0.3654554784297943,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.7945817112922668,0.2270910590887069,0.2163684517145156,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.831238329410553,0.2610893547534942,0.1835516691207885,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96417236328125,0.777073085308075,0.2125758528709411,0.2027257829904556,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.6746430397033691,0.1380866169929504,0.6287724375724792,284.96807861328125,284.95001220703125,296.5783386230469,293.1484069824219,296.5772705078125,297.3143920898437,284.9920654296875,1.0,0.3753803074359894,1.0,1.0,0.0,1.0,-1.9167017936706543,1.916698932647705,2.9541197363869287e-06,1.471472978591919,0.865334689617157,0.865334689617157,0.0,74.24835205078125,68.0,45013.91796875,0.0,644.0220336914062,1.0,280.8558044433594,283.9603881835937,296.0862121582031,298.913330078125,293.1499938964844,293.1499938964844,280.95001220703125,38411.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83191978931427,1.0,0.0,0.0,3.427446126937866,3.4274682998657227,7.838528972570202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7011.958984375,0.0,1316.31787109375,1895.4371337890625,0.0,2766.32421875,0.8623526096343994,1.0,0.0,3.0,1.0,0.0
18086880,297.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.9776217341423036,0.4094438254833221,0.3675669729709625,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.8027302622795105,0.2282114773988723,0.2171799838542938,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.8387327790260315,0.2620941996574402,0.1840526759624481,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.7849172949790955,0.2135685682296753,0.2034245282411575,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.6814723014831543,0.1386643052101135,0.6302860379219055,285.0502624511719,284.95001220703125,296.5966796875,293.152099609375,296.5956115722656,297.3229675292969,285.05029296875,1.0,0.3739715218544006,1.0,1.0,0.0,1.0,-1.9234663248062127,1.9234633445739744,2.9744001039944123e-06,1.4765546321868896,0.9447419047355652,0.9447419047355652,0.0,71.87765502929688,56.0,45393.796875,0.0,641.3875732421875,1.0,280.947509765625,284.00860595703125,296.0872802734375,298.9696044921875,293.1499938964844,293.1499938964844,280.6499938964844,31694.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824530303478241,1.0,0.0,0.0,3.5478055477142334,3.547827959060669,8.398716317969956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7594.7822265625,0.0,1391.10595703125,1895.4371337890625,0.0,2697.589599609375,0.8835082650184631,1.0,0.0,3.0,1.0,0.0
18086940,297.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9896630048751832,0.4118044376373291,0.3697586953639984,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.8138008117675781,0.2292864620685577,0.2181046605110168,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8494662642478943,0.2629869282245636,0.1846364438533783,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.7959780693054199,0.2145211696624755,0.2042303681373596,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96240234375,0.6912966966629028,0.1392766684293747,0.6323950290679932,284.9507751464844,284.95001220703125,296.614990234375,293.1558837890625,296.61395263671875,297.3295288085937,284.92498779296875,1.0,0.3719815611839294,1.0,1.0,0.0,1.0,-1.931410551071167,1.931407570838928,2.9983907552377782e-06,1.48257315158844,0.9016872644424438,0.9016872644424438,0.0,68.70066833496094,56.0,46288.06640625,0.0,636.9686889648438,1.0,280.7674560546875,283.8598327636719,296.1904296875,299.3007202148437,293.1499938964844,293.1499938964844,280.6499938964844,33240.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328850865364075,1.0,0.0,0.0,3.621261119842529,3.621284484863281,8.750099595999927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7518.40087890625,0.0,1480.947021484375,1895.4371337890625,0.0,2775.31884765625,0.8955530524253845,1.0,0.0,3.0,1.0,0.0
18087000,297.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.9990000128746032,0.4135252833366394,0.3699534237384796,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.8250979781150818,0.2301080971956253,0.2188511192798614,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.8613078594207764,0.2635161876678467,0.1850176006555557,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.8079050183296204,0.2152346074581146,0.2048694640398025,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.7019848823547363,0.1397523283958435,0.634166419506073,284.8574523925781,284.95001220703125,296.6333312988281,293.15972900390625,296.6322631835937,297.331298828125,284.8590087890625,1.0,0.3693773150444031,1.0,1.0,0.0,1.0,-1.9357423782348635,1.935739278793335,3.0116914331301814e-06,1.4859756231307983,0.8175864219665527,0.8175864219665527,0.0,65.39154815673828,44.0,45918.9765625,0.0,629.3923950195312,1.0,280.68328857421875,283.7987060546875,296.2046813964844,299.2713623046875,293.1499938964844,293.1499938964844,280.95001220703125,40941.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386947512626648,1.0,0.0,0.0,3.515469074249268,3.515492677688598,8.246313996096433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6935.39697265625,0.0,1424.19677734375,1895.4371337890625,0.0,2829.522705078125,0.8730893731117249,1.0,0.0,3.0,1.0,0.0
18087060,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.9990000128746032,0.4168053865432739,0.3593607246875763,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.8335952162742615,0.2310608178377151,0.2195690870285034,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.8703911304473877,0.2642123699188232,0.1853507459163665,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.8165212869644165,0.2160663306713104,0.205481082201004,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.7100422978401184,0.1403156071901321,0.6359632611274719,284.9748229980469,284.95001220703125,296.65167236328125,293.1636047363281,296.6506042480469,297.3407287597656,284.9979858398437,1.0,0.3658168017864227,1.0,1.0,0.0,1.0,-1.9273500442504885,1.9273470640182493,2.985867013194365e-06,1.479323148727417,0.8796147108078003,0.8796147108078003,0.0,62.84110641479492,44.0,45325.08203125,0.0,614.6661987304688,1.0,280.8601989746094,283.9537048339844,296.12060546875,298.9696655273437,293.1499938964844,293.1499938964844,280.95001220703125,36979.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830095648765564,1.0,0.0,0.0,3.4642140865325928,3.4642367362976074,8.007607448234921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7049.4892578125,0.0,1343.085693359375,1895.4371337890625,0.0,2749.336181640625,0.867656409740448,1.0,0.0,3.0,1.0,0.0
18087120,297.48516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.9990000128746032,0.4223536550998688,0.3460650146007538,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.8446871638298035,0.232312873005867,0.2205180674791336,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.8824637532234192,0.2652757465839386,0.1859016567468643,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.8272415399551392,0.2171777486801147,0.2063056826591491,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.7198244333267212,0.1411270946264267,0.63856440782547,285.0472717285156,284.95001220703125,296.6700134277344,293.1675720214844,296.6689453125,297.3642272949219,285.0443725585937,1.0,0.3615899682044983,1.0,1.0,0.0,1.0,-1.9173001050949097,1.917297124862671,2.9548793918365845e-06,1.4711954593658447,0.954409122467041,0.954409122467041,0.0,59.80704879760742,32.0,45455.0859375,0.0,597.3215942382812,1.0,280.94708251953125,283.994384765625,296.12042236328125,299.0184631347656,293.1499938964844,293.1499938964844,280.6499938964844,31337.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244396448135376,1.0,0.0,0.0,3.5720794200897217,3.572101831436157,8.514036835549632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7613.8623046875,0.0,1414.0511474609375,1895.4371337890625,0.0,2696.747314453125,0.8886951208114624,1.0,0.0,3.0,1.0,0.0
18087180,297.531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.9990000128746032,0.4289762079715729,0.3306086659431457,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.8585622906684875,0.2334759682416916,0.2215585261583328,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.8974130153656006,0.2661837637424469,0.186520367860794,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.8402767777442932,0.2182051837444305,0.2072148770093917,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.7312339544296265,0.1419654488563537,0.6417525410652161,284.9242248535156,284.95001220703125,296.6883239746094,293.1716003417969,296.687255859375,297.3939819335937,284.8953857421875,1.0,0.3567768037319183,1.0,1.0,0.0,1.0,-1.9056549072265625,1.905651926994324,2.918986638178467e-06,1.4616225957870483,0.8907045722007751,0.8907045722007751,0.0,56.40991973876953,32.0,45960.6015625,0.0,577.8213500976562,1.0,280.7663269042969,283.82879638671875,296.21319580078125,299.3236389160156,293.1499938964844,293.1499938964844,280.6499938964844,33801.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330065011978149,1.0,0.0,0.0,3.6321768760681152,3.632200241088867,8.802930437923351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7493.78271484375,0.0,1497.0616455078125,1895.4371337890625,0.0,2776.450927734375,0.8980060815811157,1.0,0.0,3.0,1.0,0.0
18087240,297.5796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187561035156,0.9990000128746032,0.4361579418182373,0.3138191998004913,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188781738281,0.8747019171714783,0.2343637943267822,0.2223834246397018,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188171386719,0.9149925112724304,0.2667072713375091,0.1869088262319564,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81890869140625,0.8553601503372192,0.2189704179763794,0.2079195529222488,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8195495605469,0.7442070841789246,0.1426909863948822,0.6446158289909363,284.8187866210937,284.95001220703125,296.7066650390625,293.1756591796875,296.7055969238281,297.4267578125,284.8194885253906,1.0,0.3513919115066528,1.0,1.0,0.0,1.0,-1.891238808631897,1.891235947608948,2.875374548239052e-06,1.4501099586486816,0.7871625423431396,0.7871625423431396,0.0,52.84867858886719,35.0,44984.75390625,0.0,556.065673828125,1.0,280.6833190917969,283.7681884765625,296.21441650390625,299.2536315917969,293.1499938964844,293.1499938964844,280.95001220703125,43867.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375340104103088,1.0,0.0,0.0,3.4728875160217285,3.47291111946106,8.047754818107933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6858.6494140625,0.0,1400.91552734375,1895.4371337890625,0.0,2818.68408203125,0.8634960055351257,1.0,0.0,3.0,1.0,0.0
