time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18087300,297.6361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.9990000128746032,0.4444227516651153,0.3006694316864013,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.8886491656303406,0.2354573160409927,0.2231919914484024,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.9309719800949096,0.2674866914749145,0.1872628182172775,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.8684984445571899,0.219923198223114,0.2086060643196106,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7556411623954773,0.1435992568731308,0.6477262377738953,284.9607238769531,284.95001220703125,296.7250061035156,293.1798095703125,296.7239074707031,297.466552734375,284.98583984375,1.0,0.3478392660617828,1.0,1.0,0.0,1.0,-1.881392478942871,1.8813896179199217,2.845804147000308e-06,1.4422459602355957,0.8563435077667236,0.8563435077667236,0.0,50.21366500854492,35.0,44418.4296875,0.0,540.739501953125,1.0,280.8548278808594,283.9560546875,296.11944580078125,298.9165344238281,293.1499938964844,293.1499938964844,280.95001220703125,38375.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265866041183472,1.0,0.0,0.0,3.383798360824585,3.3838205337524414,7.640157377863943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6967.7578125,0.0,1273.1614990234375,1895.4371337890625,0.0,2716.69384765625,0.8520434498786926,1.0,0.0,3.0,1.0,0.0
18087360,297.6947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.9990000128746032,0.4532604515552521,0.2890433669090271,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.9023317098617554,0.236877366900444,0.2243239283561706,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.9463981986045836,0.2686637938022613,0.1879114806652069,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8815603852272034,0.2211794406175613,0.2095929384231567,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.7672449350357056,0.1447847634553909,0.6521133780479431,285.0229797363281,284.95001220703125,296.74334716796875,293.1840209960937,296.74224853515625,297.5097351074219,285.0204772949219,1.0,0.3451169431209564,1.0,1.0,0.0,1.0,-1.876018047332764,1.8760151863098145,2.82978430732328e-06,1.4379867315292358,0.9179477095603944,0.9179477095603944,0.0,48.052467346191406,38.0,44577.76171875,0.0,530.1282348632812,1.0,280.9464111328125,283.9813537597656,296.1203308105469,298.96795654296875,293.1499938964844,293.1499938964844,280.6499938964844,32422.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192869424819946,1.0,0.0,0.0,3.511683225631714,3.511705160140991,8.228562364820391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7519.787109375,0.0,1358.909423828125,1895.4371337890625,0.0,2648.96435546875,0.8735724091529846,1.0,0.0,3.0,1.0,0.0
18087420,297.746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.9990000128746032,0.4618270993232727,0.278847187757492,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.9161092042922974,0.2382282614707946,0.2255790829658508,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301452636719,0.960155725479126,0.2697110772132873,0.1886513233184814,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.894069492816925,0.2223687469959259,0.2106942385435104,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.7786413431167603,0.1459865272045135,0.657197117805481,284.9297180175781,284.95001220703125,296.7616577148437,293.1882629394531,296.76055908203125,297.5512084960937,284.9032897949219,1.0,0.3431408405303955,1.0,1.0,0.0,1.0,-1.8735942840576167,1.873591423034668,2.822541546265711e-06,1.436040282249451,0.87049800157547,0.87049800157547,0.0,46.27765274047852,38.0,45235.69921875,0.0,522.809326171875,1.0,280.7699279785156,283.8482666015625,296.2172546386719,299.27294921875,293.1499938964844,293.1499938964844,280.6499938964844,34292.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267462849617004,1.0,0.0,0.0,3.555339813232422,3.555362701416016,8.434426490566693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7428.47119140625,0.0,1417.9373779296875,1895.4371337890625,0.0,2718.177978515625,0.8813239336013794,1.0,0.0,3.0,1.0,0.0
18087480,297.7892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.9990000128746032,0.4697747528553009,0.2707979083061218,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490600585937,0.9283057451248168,0.2393405139446258,0.2266742438077926,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.9706271886825562,0.2704182267189026,0.1892090737819671,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.9045287370681764,0.2233292013406753,0.211643174290657,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.7884392738342285,0.1470547914505005,0.662007749080658,284.8493347167969,284.95001220703125,296.7799987792969,293.1925964355469,296.7789001464844,297.58935546875,284.8554077148437,1.0,0.3418040573596954,1.0,1.0,0.0,1.0,-1.8728277683258057,1.872825026512146,2.8202189241710585e-06,1.4353996515274048,0.7895112633705139,0.7895112633705139,0.0,44.94729232788086,58.0,44649.1484375,0.0,518.0464477539062,1.0,280.68475341796875,283.8145446777344,296.2266540527344,299.2190856933594,293.1499938964844,293.1499938964844,280.95001220703125,42601.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311603665351868,1.0,0.0,0.0,3.3951215744018555,3.39514422416687,7.691374435125908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6839.58544921875,0.0,1313.6083984375,1895.4371337890625,0.0,2759.250244140625,0.8494895100593567,1.0,0.0,3.0,1.0,0.0
18087540,297.8250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.9990000128746032,0.4773471355438232,0.2707683444023132,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.9301239848136902,0.2406526356935501,0.2277907878160476,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.971567451953888,0.2713585495948791,0.1897575557231903,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.9060250520706176,0.224470853805542,0.2126097232103347,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.7904992699623108,0.1482461392879486,0.6669902205467224,284.9850769042969,284.95001220703125,296.79833984375,293.1969909667969,296.7972412109375,297.624267578125,285.0101318359375,1.0,0.3437278568744659,1.0,1.0,0.0,1.0,-1.881916761398316,1.8819139003753664,2.8467688935052138e-06,1.4422273635864258,0.864804208278656,0.864804208278656,0.0,45.15025329589844,58.0,44446.6015625,0.0,524.8853149414062,1.0,280.8520812988281,283.9768371582031,296.14306640625,298.9256591796875,293.1499938964844,293.1499938964844,280.95001220703125,36812.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213682770729065,1.0,0.0,0.0,3.36128568649292,3.361307144165039,7.538833983744553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6973.275390625,0.0,1240.6573486328125,1895.4371337890625,0.0,2668.25048828125,0.8456288576126099,1.0,0.0,3.0,1.0,0.0
18087600,297.8492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08709716796875,0.9990000128746032,0.484000027179718,0.276058167219162,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0866394042969,0.9254120588302612,0.2422949820756912,0.2292336225509643,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868835449219,0.9668235182762146,0.2726988792419433,0.1905922293663025,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08648681640625,0.90180104970932,0.2259186506271362,0.2138797044754028,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08502197265625,0.7876896858215332,0.1496414840221405,0.672997772693634,285.08697509765625,284.95001220703125,296.8166809082031,293.201416015625,296.8155822753906,297.64947509765625,285.0899658203125,1.0,0.3476326465606689,1.0,1.0,0.0,1.0,-1.899732232093811,1.8997292518615725,2.8996996661589947e-06,1.4559473991394043,0.9664700627326964,0.9664700627326964,0.0,46.428348541259766,78.0,45162.01171875,0.0,541.3043212890625,1.0,280.9454650878906,284.0434265136719,296.1502990722656,298.9960632324219,293.1499938964844,293.1499938964844,280.6499938964844,29736.962890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156120777130127,1.0,0.0,0.0,3.4870598316192627,3.4870810508728027,8.113571539070108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7577.072265625,0.0,1314.5635986328125,1895.4371337890625,0.0,2614.96728515625,0.8714688420295715,1.0,0.0,3.0,1.0,0.0
18087660,297.8551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.9990000128746032,0.4890182912349701,0.2859735190868377,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.9153472185134888,0.2438652366399765,0.2308400124311447,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.9567902684211732,0.2739110589027405,0.1915542334318161,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8929658532142639,0.2272973507642746,0.2153030186891555,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7808018922805786,0.1509656757116317,0.6794965863227844,284.9859313964844,284.95001220703125,296.8349914550781,293.2059326171875,296.8339233398437,297.662109375,284.9603576660156,1.0,0.3533150553703308,1.0,1.0,0.0,1.0,-1.924228310585022,1.9242253303527832,2.973548589579877e-06,1.4749199151992798,0.9344562292099,0.9344562292099,0.0,48.66972732543945,78.0,46353.328125,0.0,565.9301147460938,1.0,280.768310546875,283.8806457519531,296.25933837890625,299.357666015625,293.1499938964844,293.1499938964844,280.6499938964844,31183.314453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826086163520813,1.0,0.0,0.0,3.604999542236328,3.605022192001343,8.67168921558914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7541.6416015625,0.0,1448.0821533203125,1895.4371337890625,0.0,2712.042724609375,0.8910561203956604,1.0,0.0,3.0,1.0,0.0
18087720,297.8397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9990000128746032,0.4919843971729278,0.3008361756801605,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9007158279418945,0.2451313883066177,0.2322615385055542,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9403831362724304,0.2747066915035248,0.1923104077577591,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8793656229972839,0.2283867001533508,0.2165527641773224,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7697198390960693,0.1520183682441711,0.6852737665176392,284.89801025390625,284.95001220703125,296.85333251953125,293.2104797363281,296.852294921875,297.6603698730469,284.9023132324219,1.0,0.3605044782161712,1.0,1.0,0.0,1.0,-1.953124046325684,1.9531210660934448,3.062128371311701e-06,1.4973727464675903,0.8660405874252319,0.8660405874252319,0.0,51.96440124511719,98.0,46757.8515625,0.0,597.893310546875,1.0,280.6833801269531,283.818603515625,296.279296875,299.3614501953125,293.1499938964844,293.1499938964844,280.95001220703125,36771.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345471024513245,1.0,0.0,0.0,3.559274911880493,3.559298038482666,8.453106374872732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7018.3447265625,0.0,1440.1854248046875,1895.4371337890625,0.0,2790.814208984375,0.8837664127349854,1.0,0.0,3.0,1.0,0.0
18087780,297.8122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.9990000128746032,0.4936557412147522,0.3195359408855438,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8840427994728088,0.246519386768341,0.2336214333772659,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9199129939079284,0.2756567299365997,0.1929922401905059,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.863304078578949,0.2295836955308914,0.2177413254976272,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7564013600349426,0.1530470997095108,0.6904994249343872,285.013916015625,284.95001220703125,296.8716735839844,293.2151184082031,296.8706359863281,297.6457824707031,285.040771484375,1.0,0.368974894285202,1.0,1.0,0.0,1.0,-1.9857289791107176,1.9857257604599,3.1638721793569857e-06,1.5227317810058594,0.9394241571426392,0.9394241571426392,0.0,56.21987915039063,98.0,46831.23828125,0.0,636.841796875,1.0,280.8622741699219,283.9555969238281,296.204833984375,299.1151733398437,293.1499938964844,293.1499938964844,280.95001220703125,34112.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296154737472534,1.0,0.0,0.0,3.5761940479278564,3.57621693611145,8.533662025911326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7188.36279296875,0.0,1438.7584228515625,1895.4371337890625,0.0,2744.8662109375,0.8900750875473022,1.0,0.0,3.0,1.0,0.0
18087840,297.7786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13043212890625,0.9990000128746032,0.4945635199546814,0.3404098451137543,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12957763671875,0.8673680424690247,0.2482442259788513,0.2352605015039444,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298217773437,0.9004261493682861,0.2770346105098724,0.1939322650432586,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12939453125,0.8475036025047302,0.2310933321714401,0.2191884368658065,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278381347656,0.7431966662406921,0.1542213857173919,0.6962251663208008,285.1300048828125,284.95001220703125,296.8900146484375,293.21978759765625,296.88897705078125,297.6222839355469,285.1341552734375,1.0,0.3785608112812042,1.0,1.0,0.0,1.0,-2.0225017070770264,2.022498369216919,3.2808636660774937e-06,1.5513523817062378,1.0,1.0,0.0,61.24505615234375,116.0,47673.21875,0.0,682.9860229492188,1.0,280.94842529296875,284.0277099609375,296.21441650390625,299.2210998535156,293.1499938964844,293.1499938964844,280.6499938964844,30813.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285892009735107,1.0,0.0,0.0,3.696876287460327,3.696899890899658,9.119333981288946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7843.943359375,0.0,1546.647216796875,1895.4371337890625,0.0,2735.316650390625,0.913863480091095,1.0,0.0,3.0,1.0,0.0
18087900,297.734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.9990000128746032,0.4942257702350616,0.3624545335769653,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8518007397651672,0.249950036406517,0.2370792925357818,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07891845703125,0.8829643130302429,0.2783697545528412,0.1950298100709915,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.8328259587287903,0.2325852066278457,0.2208043038845062,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.7308200597763062,0.1553342044353485,0.7022782564163208,285.0780029296875,284.95001220703125,296.9083251953125,293.2245483398437,296.9073486328125,297.5909729003906,285.0584411621094,1.0,0.3887745141983032,1.0,1.0,0.0,1.0,-2.0616862773895264,2.06168270111084,3.408187012610142e-06,1.5819162130355835,1.0,1.0,0.0,66.86709594726562,116.0,49268.05859375,0.0,734.8231811523438,1.0,280.7602844238281,283.9193115234375,296.3128356933594,299.5848693847656,293.1499938964844,293.1499938964844,280.6499938964844,31997.119140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421134948730469,1.0,0.0,0.0,3.7677252292633057,3.767749547958374,9.472218494011032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7814.11181640625,0.0,1637.2139892578125,1895.4371337890625,0.0,2861.4677734375,0.9290752410888672,1.0,0.0,3.0,1.0,0.0
18087960,297.6767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.9990000128746032,0.4922527968883514,0.3862189352512359,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.8366439938545227,0.2513745725154876,0.2387535870075225,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.865642249584198,0.2793297469615936,0.1959727108478546,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.8182091116905212,0.2338113486766815,0.2222856432199478,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7182254791259766,0.1562002450227737,0.7076809406280518,284.9909362792969,284.95001220703125,296.9266662597656,293.2293395996094,296.9256896972656,297.5511169433594,284.9900817871094,1.0,0.399553507566452,1.0,1.0,0.0,1.0,-2.1016366481781006,2.101633071899414,3.540758370945696e-06,1.6131041049957275,1.0,1.0,0.0,73.21601104736328,134.0,50296.0,0.0,791.7766723632812,1.0,280.6791381835937,283.83306884765625,296.3252258300781,299.6082458496094,293.1499938964844,293.1499938964844,280.3500061035156,32820.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526967763900757,1.0,0.0,0.0,3.815884113311768,3.815909385681152,9.71591362031177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8214.095703125,0.0,1700.8004150390625,1895.4371337890625,0.0,2960.535888671875,0.940859854221344,1.0,0.0,3.0,1.0,0.0
18088020,297.6109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.9990000128746032,0.4891283512115478,0.4112349152565002,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.8221030831336975,0.2527209222316742,0.24029541015625,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.849176287651062,0.2801885902881622,0.1967802792787552,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.8031144142150879,0.2349590063095092,0.2236406505107879,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324035644531,0.7047607898712158,0.1569445729255676,0.7124044299125671,284.9239807128906,284.95001220703125,296.94500732421875,293.23419189453125,296.94403076171875,297.50567626953125,284.9050598144531,1.0,0.4107258915901184,1.0,1.0,0.0,1.0,-2.141803026199341,2.141799211502075,3.676818778330926e-06,1.6444646120071411,0.9631171822547911,0.9631171822547911,0.0,80.23567962646484,134.0,51960.54296875,0.0,853.3958740234375,1.0,280.4591369628906,283.71588134765625,296.3600158691406,299.8559875488281,293.1499938964844,293.1499938964844,280.3500061035156,34083.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667123913764954,1.0,0.0,0.0,3.851977586746216,3.852003335952759,9.900584245770006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8106.7060546875,0.0,1754.5731201171875,1895.4371337890625,0.0,3091.969482421875,0.9485992789268494,1.0,0.0,3.0,1.0,0.0
18088080,297.5359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.9990000128746032,0.4846844673156738,0.4369087219238281,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8075925707817078,0.2539157569408417,0.2417384088039398,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8337769508361816,0.2808554172515869,0.1974892169237136,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.7878696322441101,0.2359589636325836,0.2248996794223785,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.6909838318824768,0.157534047961235,0.7165781855583191,284.8769226074219,284.95001220703125,296.9633483886719,293.2391052246094,296.96240234375,297.4498291015625,284.8846130371094,1.0,0.4221442341804504,1.0,1.0,0.0,1.0,-2.181395530700684,2.181391716003418,3.813774128502701e-06,1.6754539012908936,0.9086170196533204,0.9086170196533204,0.0,87.9129867553711,122.0,52584.3359375,0.0,919.2053833007812,1.0,280.37847900390625,283.6860046386719,296.331298828125,299.7858581542969,293.1499938964844,293.1499938964844,280.04998779296875,37866.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746796250343323,1.0,0.0,0.0,3.791393518447876,3.791419267654419,9.591599336999934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8450.365234375,0.0,1710.7447509765625,1895.4371337890625,0.0,3166.7021484375,0.9374582171440125,1.0,0.0,3.0,1.0,0.0
18088140,297.48150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358154296875,0.9828439950942992,0.4817654192447662,0.4350443482398987,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84112548828125,0.7924648523330688,0.2551365196704864,0.2431786805391311,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.8189495205879211,0.2815782427787781,0.1981980502605438,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419494628906,0.7730712294578552,0.2369722574949264,0.2261499166488647,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475646972656,0.6774356961250305,0.1580980569124221,0.7205609679222107,284.8387145996094,284.95001220703125,296.9816589355469,293.2440795898437,296.9807434082031,297.4051513671875,284.8200378417969,1.0,0.4283329248428345,1.0,1.0,0.0,1.0,-2.1880857944488525,2.188081979751587,3.838509655906819e-06,1.6814885139465332,0.8615432381629944,0.8615432381629944,0.0,95.5122299194336,122.0,53505.07421875,0.0,953.986328125,1.0,280.1634826660156,283.5980834960937,296.3439636230469,299.9707946777344,293.1499938964844,293.1499938964844,280.04998779296875,38680.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884846568107605,1.0,0.0,0.0,3.754824161529541,3.754849672317505,9.40746190281061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8277.4345703125,0.0,1673.576904296875,1895.4371337890625,0.0,3261.98193359375,0.928521692752838,1.0,0.0,3.0,1.0,0.0
18088200,297.45379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8104858398437,0.9732046723365784,0.4811338484287262,0.4336942732334137,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.808349609375,0.7858808040618896,0.2562685310840606,0.2444210648536682,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8087463378906,0.8120254874229431,0.2821798324584961,0.1987539082765579,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080444335937,0.7666587233543396,0.2378980219364166,0.2271990478038787,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8059997558594,0.6714601516723633,0.1586352437734604,0.7236863374710083,284.8092956542969,284.95001220703125,297.0,293.2491149902344,296.9990539550781,297.3831787109375,284.8186950683594,1.0,0.4324783384799957,1.0,1.0,0.0,1.0,-2.1965813636779785,2.196577310562134,3.868115982186282e-06,1.6879972219467163,0.7924432754516602,0.7924432754516602,0.0,99.63407135009766,110.0,52637.36328125,0.0,976.4872436523438,1.0,280.08209228515625,283.6036376953125,296.30322265625,299.831787109375,293.1499938964844,293.1499938964844,280.3500061035156,46834.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883922696113586,1.0,0.0,0.0,3.552495241165161,3.552520275115967,8.42093470510008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7545.5068359375,0.0,1506.2684326171875,1895.4371337890625,0.0,3295.1689453125,0.883105456829071,1.0,0.0,3.0,1.0,0.0
18088260,297.4491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9686115384101868,0.4825942814350128,0.4341096878051758,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.7831085324287415,0.2577578127384186,0.2457163333892822,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8086908459663391,0.2832279801368713,0.1993676424026489,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7638987898826599,0.2391522675752639,0.2282881736755371,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.6688706278800964,0.159444972872734,0.7270203828811646,284.99053955078125,284.95001220703125,297.0183410644531,293.25421142578125,297.01739501953125,297.3792419433594,285.0093688964844,1.0,0.4347982108592987,1.0,1.0,0.0,1.0,-2.2020792961120605,2.202075481414795,3.88771104553598e-06,1.6924301385879517,0.8954236507415771,0.8954236507415771,0.0,101.95272827148438,110.0,52662.34375,0.0,991.8385009765624,1.0,280.2596130371094,283.79888916015625,296.207763671875,299.4932556152344,293.1499938964844,293.1499938964844,280.3500061035156,36952.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784606456756592,1.0,0.0,0.0,3.524263858795166,3.52428674697876,8.287625519187714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7748.21484375,0.0,1404.6097412109375,1895.4371337890625,0.0,3202.152587890625,0.8828257322311401,1.0,0.0,3.0,1.0,0.0
18088320,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.971021056175232,0.4851174056529999,0.4359498023986816,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.7857352495193481,0.2595899701118469,0.2472911179065704,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.8107802867889404,0.2846828699111938,0.2002515643835067,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.7662564516067505,0.2407278269529342,0.2296298891305923,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.6710479259490967,0.160548448562622,0.731300950050354,285.0536804199219,284.95001220703125,297.0366516113281,293.2593688964844,297.0357360839844,297.385986328125,285.0520935058594,1.0,0.4360430836677551,1.0,1.0,0.0,1.0,-2.213991403579712,2.2139875888824463,3.9299161471717525e-06,1.7017780542373655,0.9667236804962158,0.9667236804962158,0.0,101.82461547851562,98.0,53090.9140625,0.0,1003.3868408203124,1.0,280.3492126464844,283.8331298828125,296.2144470214844,299.56988525390625,293.1499938964844,293.1499938964844,280.04998779296875,31892.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733468651771545,1.0,0.0,0.0,3.642664194107056,3.642687320709229,8.853837698552525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8423.0732421875,0.0,1494.3524169921875,1895.4371337890625,0.0,3154.20361328125,0.9029269814491272,1.0,0.0,3.0,1.0,0.0
18088380,297.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.9766467213630676,0.4873293936252594,0.4380382895469665,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.7911809682846069,0.2613332271575928,0.2489234805107116,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.8155488967895508,0.2859883606433868,0.2011773884296417,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.7713121175765991,0.242221400141716,0.2310231328010559,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.6757833361625671,0.1616596281528473,0.7359820604324341,284.9556579589844,284.95001220703125,297.05499267578125,293.2645874023437,297.0540771484375,297.38983154296875,284.9341735839844,1.0,0.436363935470581,1.0,1.0,0.0,1.0,-2.226870059967041,2.2268662452697754,3.975939762312919e-06,1.711954951286316,0.9259657859802246,0.9259657859802246,0.0,100.34133911132812,98.0,54186.60546875,0.0,1010.8840942382812,1.0,280.16363525390625,283.694091796875,296.307373046875,299.9071350097656,293.1499938964844,293.1499938964844,280.04998779296875,33274.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882034182548523,1.0,0.0,0.0,3.7054505348205566,3.705474615097046,9.161684602077004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8347.375,0.0,1575.034423828125,1895.4371337890625,0.0,3235.64111328125,0.914702534675598,1.0,0.0,3.0,1.0,0.0
18088440,297.4541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9832068085670472,0.4888692200183868,0.4395570158958435,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.797895073890686,0.2627999782562256,0.2503180503845215,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8213348984718323,0.2869144082069397,0.2018623352050781,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.7776230573654175,0.2434526532888412,0.2321912497282028,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.6817140579223633,0.1626244038343429,0.7401120662689209,284.88018798828125,284.95001220703125,297.0733337402344,293.26983642578125,297.0724182128906,297.38671875,284.8838195800781,1.0,0.4358578622341156,1.0,1.0,0.0,1.0,-2.237560272216797,2.237556219100952,4.014466412627371e-06,1.720465064048767,0.8580515384674072,0.8580515384674072,0.0,98.1304931640625,86.0,54119.69140625,0.0,1013.418701171875,1.0,280.0819396972656,283.6430053710937,296.316162109375,299.87469482421875,293.1499938964844,293.1499938964844,280.3500061035156,38992.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875362873077393,1.0,0.0,0.0,3.6263482570648193,3.626372575759888,8.774700290814508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7700.1748046875,0.0,1529.262451171875,1895.4371337890625,0.0,3287.15966796875,0.8991633057594299,1.0,0.0,3.0,1.0,0.0
18088500,297.4559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9911097884178162,0.4909712970256805,0.4410007894039154,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8064086437225342,0.2644457519054413,0.2516283094882965,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8287102580070496,0.2880491316318512,0.2024585902690887,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7857418060302734,0.2448437213897705,0.2332727313041687,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.6892953515052795,0.1637171655893325,0.7440205216407776,284.9996032714844,284.95001220703125,297.0916748046875,293.275146484375,297.0907592773437,297.3880920410156,285.0198669433594,1.0,0.4347015023231506,1.0,1.0,0.0,1.0,-2.2475759983062744,2.2475719451904297,4.050640200148337e-06,1.7283782958984375,0.9291729927062988,0.9291729927062988,0.0,95.15132904052734,86.0,53755.5703125,0.0,1012.3269653320312,1.0,280.2645568847656,283.7845764160156,296.2444152832031,299.5938415527344,293.1499938964844,293.1499938964844,280.3500061035156,35539.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805832862854004,1.0,0.0,0.0,3.617290496826172,3.617314100265503,8.730921763344668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7863.88720703125,0.0,1493.6639404296875,1895.4371337890625,0.0,3222.04638671875,0.9002650380134583,1.0,0.0,3.0,1.0,0.0
18088560,297.46533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.9990000128746032,0.4938265681266784,0.4416454434394836,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729064941406,0.8169748783111572,0.266419380903244,0.2531937658786773,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07293701171875,0.838537871837616,0.2895753681659698,0.2032850831747055,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729064941406,0.7964156270027161,0.2465380281209945,0.2345856726169586,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.6991896033287048,0.1650507748126983,0.7487538456916809,285.0729675292969,284.95001220703125,297.1099853515625,293.2805480957031,297.1091003417969,297.3964538574219,285.0725402832031,1.0,0.4330949485301971,1.0,1.0,0.0,1.0,-2.2585294246673584,2.2585253715515137,4.090645688847872e-06,1.7371753454208374,1.0,1.0,0.0,91.44579315185548,74.0,54189.9921875,0.0,1009.3631591796876,1.0,280.3501892089844,283.8280334472656,296.25408935546875,299.6800537109375,293.1499938964844,293.1499938964844,280.04998779296875,31522.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775749206542969,1.0,0.0,0.0,3.727258682250977,3.727282524108887,9.269842280446028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8563.404296875,0.0,1586.6236572265625,1895.4371337890625,0.0,3193.849609375,0.92179274559021,1.0,0.0,3.0,1.0,0.0
18088620,297.4817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.9990000128746032,0.4974327981472015,0.431179016828537,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.8251059651374817,0.2682810723781585,0.2549164593219757,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.846409261226654,0.2909382879734039,0.2042329907417297,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.8049383163452148,0.2481257319450378,0.2360466420650482,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.7071523666381836,0.1663395166397094,0.7541816830635071,284.9624328613281,284.95001220703125,297.1283264160156,293.2859802246094,297.1274108886719,297.4082336425781,284.9384460449219,1.0,0.430599570274353,1.0,1.0,0.0,1.0,-2.2574119567871094,2.2574079036712646,4.087100933247712e-06,1.7365944385528564,0.9623929262161256,0.9623929262161256,0.0,88.6158676147461,74.0,55163.18359375,0.0,997.3417358398438,1.0,280.1595458984375,283.6745910644531,296.34130859375,300.01239013671875,293.1499938964844,293.1499938964844,280.04998779296875,32883.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872690200805664,1.0,0.0,0.0,3.79138445854187,3.7914092540740967,9.591552725396468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8459.5185546875,0.0,1672.0078125,1895.4371337890625,0.0,3284.658203125,0.9342421293258668,1.0,0.0,3.0,1.0,0.0
18088680,297.5046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.9990000128746032,0.501776933670044,0.4199170768260956,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.8334073424339294,0.2698051631450653,0.2563835084438324,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.8545985221862793,0.2918542921543121,0.2049270570278167,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.813422441482544,0.2493934631347656,0.2372660934925079,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.7150561213493347,0.1674322336912155,0.7589431405067444,284.8601379394531,284.95001220703125,297.14666748046875,293.2914733886719,297.145751953125,297.42266845703125,284.8604431152344,1.0,0.4274078607559204,1.0,1.0,0.0,1.0,-2.2518532276153564,2.251849174499512,4.067931058671093e-06,1.732797384262085,0.874629557132721,0.874629557132721,0.0,85.63079833984375,62.0,54883.9609375,0.0,980.9932250976562,1.0,280.08026123046875,283.6006774902344,296.3419189453125,299.96002197265625,293.1499938964844,293.1499938964844,280.3500061035156,38622.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927472829818726,1.0,0.0,0.0,3.723411798477173,3.7234368324279785,9.250717312170308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7770.7822265625,0.0,1636.4066162109375,1895.4371337890625,0.0,3335.890380859375,0.9204655289649964,1.0,0.0,3.0,1.0,0.0
18088740,297.5422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.9990000128746032,0.5076978802680969,0.4059933125972748,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.8436680436134338,0.2714773416519165,0.2577244937419891,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.86492919921875,0.2929441928863525,0.2054971754550933,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.823318362236023,0.250790387392044,0.2383591830730438,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.7240681052207947,0.1686350405216217,0.7633473873138428,284.9696960449219,284.95001220703125,297.1650085449219,293.2970275878906,297.1640930175781,297.4480895996094,284.989501953125,1.0,0.4236982762813568,1.0,1.0,0.0,1.0,-2.2458531856536865,2.245849132537842,4.046063168061664e-06,1.7279831171035769,0.9294685125350952,0.9294685125350952,0.0,82.04008483886719,62.0,54054.23828125,0.0,960.3817138671876,1.0,280.26788330078125,283.7446594238281,296.26226806640625,299.6466369628906,293.1499938964844,293.1499938964844,280.3500061035156,36643.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849946856498718,1.0,0.0,0.0,3.6831729412078857,3.683197259902954,9.051853453456716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7899.75634765625,0.0,1575.245361328125,1895.4371337890625,0.0,3263.369140625,0.9153662919998168,1.0,0.0,3.0,1.0,0.0
18088800,297.59539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.9990000128746032,0.5153987407684326,0.3904403746128082,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8560683131217957,0.2734980881214142,0.2593413293361664,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.8775355219841003,0.294454425573349,0.2063155472278595,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.8348396420478821,0.2525078952312469,0.2397021651268005,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.7344337105751038,0.1701044291257858,0.7686986923217773,285.0354919433594,284.95001220703125,297.1833190917969,293.3026123046875,297.1824035644531,297.4873352050781,285.0326843261719,1.0,0.4194944202899933,1.0,1.0,0.0,1.0,-2.238138198852539,2.2381341457366943,4.018618710688315e-06,1.722132444381714,0.9968652725219728,0.9968652725219728,0.0,78.14799499511719,65.0,54123.9453125,0.0,937.8133544921876,1.0,280.3505249023437,283.7846069335937,296.2656555175781,299.70489501953125,293.1499938964844,293.1499938964844,280.04998779296875,32536.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805404305458069,1.0,0.0,0.0,3.771822690963745,3.7718472480773926,9.492832759860904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8568.197265625,0.0,1646.1920166015625,1895.4371337890625,0.0,3221.64501953125,0.9323320984840392,1.0,0.0,3.0,1.0,0.0
18088860,297.64862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.9990000128746032,0.5234501957893372,0.3781820237636566,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.867095947265625,0.2754331231117248,0.2611199021339416,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.8885221481323242,0.295827567577362,0.2072604298591613,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.8449252247810364,0.2541457712650299,0.2411970198154449,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.7436118125915527,0.1715810149908065,0.7748528718948364,284.9211730957031,284.95001220703125,297.20166015625,293.30828857421875,297.20074462890625,297.52838134765625,284.8988037109375,1.0,0.4171768724918365,1.0,1.0,0.0,1.0,-2.235861301422119,2.2358572483062744,4.010469183413079e-06,1.7203654050827026,0.936553418636322,0.936553418636322,0.0,75.28907012939453,65.0,54957.59765625,0.0,924.6719970703124,1.0,280.1578063964844,283.6350402832031,296.3489074707031,300.0150146484375,293.1499938964844,293.1499938964844,280.04998779296875,34317.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885223269462585,1.0,0.0,0.0,3.81402325630188,3.8140485286712646,9.706440096124425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8431.0615234375,0.0,1710.2689208984375,1895.4371337890625,0.0,3296.3857421875,0.9396697282791138,1.0,0.0,3.0,1.0,0.0
18088920,297.69140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84478759765625,0.9990000128746032,0.5308102369308472,0.3688572347164154,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84442138671875,0.876194179058075,0.2770805954933166,0.2627052366733551,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.8972705006599426,0.2968200147151947,0.2080030143260955,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.8532220721244812,0.2555106580257416,0.24251189827919,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84405517578125,0.7513277530670166,0.1729017198085785,0.7806792259216309,284.8446044921875,284.95001220703125,297.2200012207031,293.3139953613281,297.2190856933594,297.5611572265625,284.8475036621094,1.0,0.4156168401241302,1.0,1.0,0.0,1.0,-2.236032485961914,2.2360284328460693,4.011288638139376e-06,1.7206192016601562,0.8563523292541504,0.8563523292541504,0.0,73.23419189453125,68.0,54579.3125,0.0,917.0145263671876,1.0,280.0798034667969,283.5885925292969,296.34930419921875,299.9511108398437,293.1499938964844,293.1499938964844,280.3500061035156,40593.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923983573913574,1.0,0.0,0.0,3.710404396057129,3.7104299068450928,9.186197758026536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7737.0498046875,0.0,1636.3502197265625,1895.4371337890625,0.0,3332.629638671875,0.9177912473678588,1.0,0.0,3.0,1.0,0.0
18088980,297.73321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.9990000128746032,0.5383428335189819,0.3613623678684234,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.884111225605011,0.2789364457130432,0.2642616927623749,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.9046929478645324,0.2980614304542541,0.2087052911520004,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.8604544997215271,0.2570603191852569,0.2437936067581176,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9694519042969,0.758178174495697,0.1743630915880203,0.786512017250061,284.97869873046875,284.95001220703125,297.23834228515625,293.3197631835937,297.2374267578125,297.5943298339844,284.9996032714844,1.0,0.4147328436374664,1.0,1.0,0.0,1.0,-2.2382843494415283,2.2382805347442627,4.019525022158632e-06,1.722469687461853,0.9273324012756348,0.9273324012756348,0.0,71.68199920654297,68.0,53999.83984375,0.0,913.3115844726562,1.0,280.2670593261719,283.752197265625,296.2737731933594,299.644287109375,293.1499938964844,293.1499938964844,280.3500061035156,36823.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836701512336731,1.0,0.0,0.0,3.670178651809693,3.6702029705047607,8.988096169559867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7895.51416015625,0.0,1561.929931640625,1895.4371337890625,0.0,3250.96533203125,0.91317880153656,1.0,0.0,3.0,1.0,0.0
18089040,297.7759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.9990000128746032,0.54623943567276,0.3545584082603454,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.8920528888702393,0.2811406254768371,0.2661447823047638,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.9125695824623108,0.2997185289859772,0.2096972167491912,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.8677643537521362,0.2589309513568878,0.2453737556934356,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.765160858631134,0.176076054573059,0.7934268712997437,285.0456237792969,284.95001220703125,297.25665283203125,293.3255920410156,297.2557678222656,297.62823486328125,285.0456237792969,1.0,0.4144980311393738,1.0,1.0,0.0,1.0,-2.243764162063598,2.243760108947754,4.039355189888738e-06,1.7268261909484863,0.998184859752655,0.998184859752655,0.0,70.40296936035156,71.0,54293.3984375,0.0,913.8132934570312,1.0,280.3500061035156,283.7907409667969,296.2856140136719,299.7247314453125,293.1499938964844,293.1499938964844,280.04998779296875,32626.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793651461601257,1.0,0.0,0.0,3.772082090377808,3.772106647491455,9.494137884757948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8583.353515625,0.0,1647.1947021484375,1895.4371337890625,0.0,3210.630859375,0.9319428205490112,1.0,0.0,3.0,1.0,0.0
18089100,297.8114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.9990000128746032,0.5536928772926331,0.3488052785396576,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.8993991017341614,0.2832536399364471,0.2681522369384765,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.9201096296310424,0.3012386560440063,0.2107867002487182,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.8745748996734619,0.2607171833515167,0.2470696568489074,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.7717832326889038,0.1777630150318145,0.8008886575698853,284.9503173828125,284.95001220703125,297.2749938964844,293.3314819335937,297.2740783691406,297.6567077636719,284.9286193847656,1.0,0.4148216247558594,1.0,1.0,0.0,1.0,-2.25157117843628,2.2515671253204346,4.067682311870158e-06,1.7330242395401,0.9568256735801696,0.9568256735801696,0.0,69.43868255615234,71.0,55386.7265625,0.0,917.8157348632812,1.0,280.1576232910156,283.6529846191406,296.37481689453125,300.0553283691406,293.1499938964844,293.1499938964844,280.04998779296875,33693.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879078030586243,1.0,0.0,0.0,3.8244457244873047,3.824471235275269,9.75956140791823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8483.380859375,0.0,1717.9637451171875,1895.4371337890625,0.0,3290.636474609375,0.942008912563324,1.0,0.0,3.0,1.0,0.0
