time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18089160,297.83612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.9990000128746032,0.5603067874908447,0.3449305891990661,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.904956042766571,0.285051554441452,0.2699436843395233,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.925599217414856,0.3023536503314972,0.211661621928215,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.8796918392181396,0.2622063159942627,0.2485644072294235,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.7769543528556824,0.1792374700307846,0.8077754378318787,284.8720703125,284.95001220703125,297.2933349609375,293.33740234375,297.2924194335937,297.679443359375,284.87481689453125,1.0,0.4155920147895813,1.0,1.0,0.0,1.0,-2.260187149047852,2.260183095932007,4.099084890185623e-06,1.739875316619873,0.8852075338363647,0.8852075338363647,0.0,68.90288543701172,89.0,55370.5703125,0.0,924.2915649414062,1.0,280.0794677734375,283.5993957519531,296.380615234375,300.0141296386719,293.1499938964844,293.1499938964844,280.3500061035156,38658.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928346633911133,1.0,0.0,0.0,3.753584623336792,3.753610134124756,9.401252896168444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7816.41015625,0.0,1671.953125,1895.4371337890625,0.0,3336.706787109375,0.9278488159179688,1.0,0.0,3.0,1.0,0.0
18089220,297.855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9990000128746032,0.5665801167488098,0.3476750254631042,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.9045105576515198,0.2870274484157562,0.2717112898826599,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9241669178009032,0.3036829531192779,0.2124989628791809,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8790855407714844,0.2638534903526306,0.2500346302986145,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.7770795822143555,0.1808045953512191,0.8145889043807983,284.9987487792969,284.95001220703125,297.3116760253906,293.3434143066406,297.3107604980469,297.6961669921875,285.0211486816406,1.0,0.4190458059310913,1.0,1.0,0.0,1.0,-2.2765450477600098,2.276540994644165,4.158550382271642e-06,1.752590537071228,0.9583008885383606,0.9583008885383606,0.0,69.95345306396484,89.0,54970.234375,0.0,944.7284545898438,1.0,280.26983642578125,283.75244140625,296.3095397949219,299.7294006347656,293.1499938964844,293.1499938964844,280.3500061035156,35806.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855396509170532,1.0,0.0,0.0,3.737546443939209,3.737571239471436,9.321085485680668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7997.1904296875,0.0,1631.28515625,1895.4371337890625,0.0,3268.470947265625,0.9272204041481018,1.0,0.0,3.0,1.0,0.0
18089280,297.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928039550781,0.9990000128746032,0.5722959041595459,0.3542389869689941,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924377441406,0.9010963439941406,0.2893869578838348,0.2738276422023773,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.092529296875,0.9193997979164124,0.3054727911949157,0.2136432379484176,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923156738281,0.8756440877914429,0.2658551633358001,0.251826524734497,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09161376953125,0.7746899724006653,0.1826135367155075,0.8224654793739319,285.0926513671875,284.95001220703125,297.3299865722656,293.3494567871094,297.3291015625,297.7079772949219,285.0953063964844,1.0,0.4240460991859436,1.0,1.0,0.0,1.0,-2.299950361251831,2.2999460697174072,4.244773208483821e-06,1.7709816694259644,1.0,1.0,0.0,72.03086853027344,107.0,55494.8671875,0.0,976.6810913085938,1.0,280.350830078125,283.8141174316406,296.3233337402344,299.8274841308594,293.1499938964844,293.1499938964844,280.04998779296875,32993.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826597929000854,1.0,0.0,0.0,3.8258252143859854,3.825850486755371,9.766603170646704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8720.7919921875,0.0,1714.1458740234375,1895.4371337890625,0.0,3241.501708984375,0.9432579874992372,1.0,0.0,3.0,1.0,0.0
18089340,297.86688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.9990000128746032,0.5767098069190979,0.3640662729740143,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.8952358961105347,0.2917017638683319,0.2761310636997223,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.9119651317596436,0.3071872591972351,0.2149404734373092,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.8698844909667969,0.2678184807300567,0.2537955045700073,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.7702304720878601,0.1843851208686828,0.8309435844421387,285.03582763671875,284.95001220703125,297.34832763671875,293.35552978515625,297.3474426269531,297.7073059082031,285.0178527832031,1.0,0.4304090440273285,1.0,1.0,0.0,1.0,-2.328623056411743,2.32861876487732,4.351777079136809e-06,1.7935675382614136,1.0,1.0,0.0,75.00892639160156,107.0,56969.17578125,0.0,1018.3593139648438,1.0,280.1547241210937,283.7103881835937,296.4124755859375,300.1762390136719,293.1499938964844,293.1499938964844,280.04998779296875,33689.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925590515136719,1.0,0.0,0.0,3.866076707839966,3.866102457046509,9.97319261841767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8657.232421875,0.0,1768.8021240234375,1895.4371337890625,0.0,3334.131103515625,0.9522345662117004,1.0,0.0,3.0,1.0,0.0
18089400,297.8475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.9990000128746032,0.5793535113334656,0.3775449097156524,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.8864849805831909,0.2937009930610657,0.2782695889472961,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.9018390774726868,0.3085057735443115,0.2160719037055969,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.8614616394042969,0.2694882750511169,0.2556154429912567,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.7633511424064636,0.1859112679958343,0.8388658165931702,284.95458984375,284.95001220703125,297.3666687011719,293.3616943359375,297.36578369140625,297.6904296875,284.95538330078125,1.0,0.4378789365291595,1.0,1.0,0.0,1.0,-2.360441207885742,2.3604369163513184,4.472050932236016e-06,1.8185701370239256,0.9798268675804138,0.9798268675804138,0.0,78.96711730957031,110.0,57781.734375,0.0,1068.349853515625,1.0,280.0770568847656,283.6328125,296.42340087890625,300.177978515625,293.1499938964844,293.1499938964844,279.75,34763.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899486780166626,1.0,0.0,0.0,3.884765386581421,3.884791612625122,1.0069846894111834e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9090.6865234375,0.0,1800.53125,1895.4371337890625,0.0,3398.7998046875,0.9568674564361572,1.0,0.0,3.0,1.0,0.0
18089460,297.81964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9990000128746032,0.5810387134552002,0.3889199197292328,297.42364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8796456456184387,0.2956225275993347,0.2802208364009857,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8940538763999939,0.3097359836101532,0.217036023736,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8549048900604248,0.2710799276828766,0.2572567760944366,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7580147385597229,0.1873204708099365,0.8459345698356628,284.8939514160156,284.95001220703125,297.385009765625,293.3678894042969,297.3841552734375,297.66607666015625,284.8774108886719,1.0,0.4439810216426849,1.0,1.0,0.0,1.0,-2.3880839347839355,2.3880794048309326,4.578141670208424e-06,1.8404024839401243,0.9373185634613036,0.9373185634613036,0.0,82.4332275390625,110.0,59222.18359375,0.0,1112.9013671875,1.0,279.8565979003906,283.528076171875,296.4566345214844,300.414306640625,293.1499938964844,293.1499938964844,279.75,35915.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096477627754213,1.0,0.0,0.0,3.887061357498169,3.88708758354187,1.0081753316626418e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8945.25390625,0.0,1812.5777587890625,1895.4371337890625,0.0,3493.33447265625,0.9574608206748962,1.0,0.0,3.0,1.0,0.0
18089520,297.7882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.9990000128746032,0.5821951627731323,0.3992728888988495,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.8737533688545227,0.2973829507827759,0.2820318341255188,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.8872144222259521,0.3107786774635315,0.2178802490234375,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.8492691516876221,0.2725176513195038,0.258762776851654,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.75339275598526,0.1885658651590347,0.8522787690162659,284.8620300292969,284.95001220703125,297.4033203125,293.3741760253906,297.4024963378906,297.6388854980469,284.8706970214844,1.0,0.4497056007385254,1.0,1.0,0.0,1.0,-2.4131453037261963,2.4131407737731934,4.675287982536247e-06,1.86011004447937,0.8853983879089355,0.8853983879089355,0.0,85.6580810546875,113.0,59398.54296875,0.0,1154.4610595703125,1.0,279.7784423828125,283.5156555175781,296.4325866699219,300.32354736328125,293.1499938964844,293.1499938964844,280.04998779296875,40072.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143599271774292,1.0,0.0,0.0,3.78721022605896,3.787236452102661,9.570444490236696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8238.7568359375,0.0,1722.8597412109375,1895.4371337890625,0.0,3537.020263671875,0.937387466430664,1.0,0.0,3.0,1.0,0.0
18089580,297.7636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9990000128746032,0.5838155150413513,0.4086229503154754,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8688848614692688,0.2994213998317718,0.2838815748691559,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8814478516578674,0.3121661245822906,0.2187666594982147,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8446028232574463,0.2742083072662353,0.2602993249893188,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7495543956756592,0.1899506002664566,0.858493447303772,285.00811767578125,284.95001220703125,297.4216613769531,293.3804626464844,297.4208374023437,297.6185607910156,285.0285949707031,1.0,0.4550827145576477,1.0,1.0,0.0,1.0,-2.4369781017303467,2.4369733333587646,4.768570306623587e-06,1.8788065910339355,0.9731625318527222,0.9731625318527222,0.0,88.67066955566406,113.0,59176.61328125,0.0,1194.499755859375,1.0,279.9718017578125,283.6727905273437,296.3563232421875,300.03521728515625,293.1499938964844,293.1499938964844,280.04998779296875,35799.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907602846622467,1.0,0.0,0.0,3.789274454116821,3.789299726486206,9.580879805071163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8462.6015625,0.0,1692.1502685546875,1895.4371337890625,0.0,3474.34375,0.9388763308525084,1.0,0.0,3.0,1.0,0.0
18089640,297.748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10223388671875,0.9990000128746032,0.5861949324607849,0.4162822067737579,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10162353515625,0.8657353520393372,0.3018450140953064,0.2860768735408783,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1016845703125,0.8775263428688049,0.3140098750591278,0.2199640870094299,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014404296875,0.841536819934845,0.2762588262557983,0.2621540427207947,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005249023437,0.7471084594726562,0.1915882974863052,0.865664005279541,285.1019287109375,284.95001220703125,297.44000244140625,293.3868408203125,297.4391784667969,297.6075134277344,285.1051330566406,1.0,0.4602186679840088,1.0,1.0,0.0,1.0,-2.461097955703736,2.4610931873321533,4.863875346927671e-06,1.8976901769638064,1.0,1.0,0.0,91.3333511352539,116.0,59645.265625,0.0,1234.1376953125,1.0,280.0514831542969,283.73895263671875,296.3685302734375,300.134521484375,293.1499938964844,293.1499938964844,279.75,33637.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054579138755798,1.0,0.0,0.0,3.8623454570770255,3.862371206283569,9.953951121133289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9231.138671875,0.0,1763.7857666015625,1895.4371337890625,0.0,3454.40478515625,0.951758086681366,1.0,0.0,3.0,1.0,0.0
18089700,297.7332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.9990000128746032,0.5885130763053894,0.4229127168655395,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.8635393977165222,0.3042183220386505,0.2884221374988556,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.8746153712272644,0.3157752752304077,0.2212859690189361,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.839362382888794,0.2782720923423767,0.2641532719135284,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.7454612255096436,0.1932151466608047,0.8733501434326172,285.0437927246094,284.95001220703125,297.4583435058594,293.39324951171875,297.45751953125,297.5970458984375,285.0266418457031,1.0,0.4651550650596618,1.0,1.0,0.0,1.0,-2.485107421875,2.485102415084839,4.95973245051573e-06,1.916499614715576,1.0,1.0,0.0,93.77799987792967,116.0,61080.91015625,0.0,1273.42919921875,1.0,279.8534240722656,283.63580322265625,296.4497375488281,300.4781494140625,293.1499938964844,293.1499938964844,279.75,34178.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149223566055298,1.0,0.0,0.0,3.894039869308472,3.894066095352173,1.0117985311808295e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9154.525390625,0.0,1807.4615478515625,1895.4371337890625,0.0,3542.227294921875,0.9588645696640016,1.0,0.0,3.0,1.0,0.0
18089760,297.71240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.9990000128746032,0.5901562571525574,0.4295531511306762,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.8611894249916077,0.3062460422515869,0.2905493974685669,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.8715147972106934,0.3171212673187256,0.2224064022302627,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.8370557427406311,0.2799728512763977,0.2659595012664795,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.7436968088150024,0.1946197748184204,0.8804264664649963,284.95782470703125,284.95001220703125,297.4766540527344,293.39971923828125,297.4758605957031,297.5809936523437,284.9571838378906,1.0,0.4698659479618072,1.0,1.0,0.0,1.0,-2.507662773132324,2.507657766342163,5.050710115028778e-06,1.9341965913772583,0.985605537891388,0.985605537891388,0.0,96.2118911743164,119.0,61769.1875,0.0,1311.5594482421875,1.0,279.776611328125,283.55279541015625,296.4564514160156,300.46875,293.1499938964844,293.1499938964844,279.45001220703125,34901.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210284948349,1.0,0.0,0.0,3.911873817443848,3.911900043487549,1.021087427943712e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9608.1435546875,0.0,1835.690673828125,1895.4371337890625,0.0,3598.64697265625,0.9631252884864808,1.0,0.0,3.0,1.0,0.0
18089820,297.6908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9990000128746032,0.5916038751602173,0.4361686110496521,297.4425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8587414026260376,0.3081811666488647,0.2924855947494507,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.868299663066864,0.3183623850345611,0.2233585119247436,297.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8346596956253052,0.2815868854522705,0.2675912380218506,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7418341040611267,0.1959484666585922,0.8868756294250488,284.8870849609375,284.95001220703125,297.4949951171875,293.40625,297.49420166015625,297.56463623046875,284.8716125488281,1.0,0.4743567407131195,1.0,1.0,0.0,1.0,-2.5287926197052,2.52878737449646,5.136690106155584e-06,1.9507677555084229,0.935441255569458,0.935441255569458,0.0,98.62406158447266,119.0,63079.77734375,0.0,1348.4185791015625,1.0,279.5555725097656,283.4440002441406,296.4851989746094,300.69342041015625,293.1499938964844,293.1499938964844,279.45001220703125,36300.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299777150154114,1.0,0.0,0.0,3.9064981937408447,3.906524658203125,1.0182830010307953e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9434.1533203125,0.0,1840.1072998046875,1895.4371337890625,0.0,3680.936767578125,0.9619859457015992,1.0,0.0,3.0,1.0,0.0
18089880,297.6667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.9990000128746032,0.5926657915115356,0.4426779747009277,297.4417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.8562960624694824,0.3099574744701385,0.2942785620689392,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.8650871515274048,0.3194210231304168,0.2241885066032409,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.8322612047195435,0.2830508947372436,0.2690888047218323,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.739945650100708,0.1971523910760879,0.8928024768829346,284.8561096191406,284.95001220703125,297.5133361816406,293.4128112792969,297.5125427246094,297.5461730957031,284.86248779296875,1.0,0.4786398410797119,1.0,1.0,0.0,1.0,-2.548687696456909,2.548682451248169,5.218354090175126e-06,1.9663875102996824,0.8821423649787903,0.8821423649787903,0.0,100.99918365478516,122.0,63031.3046875,0.0,1384.09033203125,1.0,279.4788818359375,283.4279479980469,296.4608154296875,300.5941772460937,293.1499938964844,293.1499938964844,279.75,40654.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933577299118042,1.0,0.0,0.0,3.806835174560547,3.806861639022827,9.66988750406017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8665.7001953125,0.0,1751.0782470703125,1895.4371337890625,0.0,3713.88671875,0.9405670762062072,1.0,0.0,3.0,1.0,0.0
18089940,297.6507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.9990000128746032,0.5943578481674194,0.4485889077186584,297.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8543457388877869,0.3120441436767578,0.2961299419403076,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8624178171157837,0.3208577632904053,0.2250768393278122,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8303137421607971,0.2847970426082611,0.270635575056076,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7384359836578369,0.1985453516244888,0.8988101482391357,285.0078125,284.95001220703125,297.5316772460937,293.4194641113281,297.5308532714844,297.53466796875,285.0260314941406,1.0,0.4827576875686645,1.0,1.0,0.0,1.0,-2.568157911300659,2.568152666091919,5.298851192492293e-06,1.981645941734314,0.9726948142051696,0.9726948142051696,0.0,103.22991180419922,122.0,62794.15625,0.0,1419.0849609375,1.0,279.67236328125,283.59326171875,296.389404296875,300.2958984375,293.1499938964844,293.1499938964844,279.75,36004.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926457405090332,1.0,0.0,0.0,3.798739910125733,3.798765420913696,9.628805628381087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8897.62109375,0.0,1705.06689453125,1895.4371337890625,0.0,3648.627685546875,0.9412646293640136,1.0,0.0,3.0,1.0,0.0
18090000,297.6438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853271484375,0.9990000128746032,0.596852719783783,0.4531859755516052,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0847473144531,0.8535897731781006,0.3145139813423157,0.2983511090278625,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08477783203125,0.861047625541687,0.3227415978908539,0.2262925058603286,297.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845947265625,0.8294762969017029,0.2869008779525757,0.2725225389003753,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838623046875,0.737916886806488,0.2002125829458236,0.9059687256813048,285.08502197265625,284.95001220703125,297.54998779296875,293.4261169433594,297.5491943359375,297.53155517578125,285.08795166015625,1.0,0.4868030846118927,1.0,1.0,0.0,1.0,-2.5886781215667725,2.588672637939453,5.384335054259282e-06,1.997714161872864,1.0,1.0,0.0,105.16911315917967,125.0,63216.37890625,0.0,1454.67431640625,1.0,279.7517395019531,283.64752197265625,296.40399169921875,300.39666748046875,293.1499938964844,293.1499938964844,279.45001220703125,33831.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241263270378112,1.0,0.0,0.0,3.873993396759033,3.8740193843841553,1.001408008960425e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9702.17578125,0.0,1779.71923828125,1895.4371337890625,0.0,3627.189208984375,0.9542803764343262,1.0,0.0,3.0,1.0,0.0
18090060,297.63446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.9990000128746032,0.5990622639656067,0.4582592248916626,297.4543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8526681065559387,0.3168083429336548,0.3006881773471832,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8595287203788757,0.3244180083274841,0.2276034355163574,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8284903764724731,0.2888416051864624,0.2745201289653778,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7372819781303406,0.2017587572336197,0.9135738611221312,284.99224853515625,284.95001220703125,297.5679931640625,293.4327697753906,297.56207275390625,297.5264892578125,284.9574279785156,1.0,0.490759789943695,0.8834834694862366,0.8834834694862366,0.2000000029802322,1.0,-2.610673666000366,2.2631654739379883,0.3475082516670227,1.669069528579712,1.0,1.0,0.0,107.09062957763672,125.0,62811.09765625,0.0,1491.1134033203125,1.0,279.5542907714844,283.4625244140625,296.48046875,300.71600341796875,293.1499938964844,293.1499938964844,279.45001220703125,34329.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325314164161682,1.0,0.0,0.0,3.902435541152954,3.9024617671966553,1.0161661521124188e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9462.64453125,0.0,1819.201904296875,1895.4371337890625,0.0,3704.322265625,0.9608373641967772,1.0,0.0,3.0,1.0,0.0
18090120,297.6063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7405700683594,0.9990000128746032,0.599382758140564,0.4646201431751251,297.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7430114746094,0.8505437970161438,0.3182562887668609,0.3025188744068146,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.74285888671875,0.8567272424697876,0.3251121640205383,0.2284781634807586,297.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74365234375,0.8263705372810364,0.2899884581565857,0.2760442197322845,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.74688720703125,0.7355976104736328,0.202680692076683,0.9194416999816896,284.7417907714844,284.95001220703125,297.5852966308594,293.4393615722656,297.55877685546875,297.5057983398437,284.7318420410156,1.0,0.4945186972618103,0.7669669985771179,0.7669669985771179,0.4000000059604645,1.0,-2.630472421646118,1.7473503351211548,0.8831219673156738,1.150774002075195,0.7972878217697144,0.7972878217697144,0.0,109.27760314941406,128.0,58635.73046875,0.0,1525.7962646484375,1.0,279.47882080078125,283.2160339355469,296.4526062011719,300.4771423339844,293.1499938964844,293.1499938964844,279.75,45093.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329909086227416,1.0,0.0,0.0,3.754263877868652,3.754290580749512,9.404654974787264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8220.34765625,0.0,1722.2706298828125,1895.4371337890625,0.0,3708.525146484375,0.9249906539916992,1.0,0.0,3.0,1.0,0.0
18090180,297.5773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355407714844,0.9990000128746032,0.5994166731834412,0.4714454710483551,297.4437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83160400390625,0.8477508425712585,0.3195940256118774,0.3038382232189178,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.8532111048698425,0.3257182836532593,0.2289266586303711,297.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83062744140625,0.8235892057418823,0.2910098731517792,0.277078777551651,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.825927734375,0.7332456707954407,0.2034297734498977,0.9233267307281494,284.83349609375,284.95001220703125,297.6019592285156,293.4458312988281,297.5423889160156,297.4836120605469,284.8506774902344,1.0,0.4980450570583343,0.6504504680633545,0.6504504680633545,0.6000000238418579,1.0,-2.646705389022827,1.308016061782837,1.3386893272399902,0.7089387774467468,0.7960948944091797,0.7960948944091797,0.0,111.61261749267578,128.0,53707.89453125,0.0,1557.5633544921875,1.0,279.66412353515625,283.3362121582031,296.3265380859375,299.85894775390625,293.1499938964844,293.1499938964844,279.75,47552.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145090579986572,1.0,0.0,0.0,3.459677457809448,3.4597017765045166,7.986647574398376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7914.70361328125,0.0,1413.484375,1895.4371337890625,0.0,3538.401123046875,0.8712015748023987,1.0,0.0,3.0,1.0,0.0
18090240,297.5580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9990000128746032,0.6002272963523865,0.4768851697444916,297.4422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.846004068851471,0.3213061094284057,0.3053680062294006,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8508432507514954,0.3267978131771087,0.2295881062746048,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8217635154724121,0.2923634946346283,0.2782880067825317,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.7316702008247375,0.204370230436325,0.9274873733520508,284.8802795410156,284.95001220703125,297.6180114746094,293.45220947265625,297.5293884277344,297.4700622558594,284.8777160644531,1.0,0.5014732480049133,0.5339339375495911,0.5339339375495911,0.800000011920929,1.0,-2.6623239517211914,1.06295645236969,1.5993674993515017,0.4610308706760406,0.8040160536766052,0.8040160536766052,0.0,113.64871978759766,131.0,51859.46875,0.0,1588.67333984375,1.0,279.749267578125,283.3546142578125,296.2886962890625,299.6918029785156,293.1499938964844,293.1499938964844,280.04998779296875,41125.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950357437133789,1.0,0.0,0.0,3.437150716781616,3.43717360496521,7.882980526119354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7480.326171875,0.0,1345.115966796875,1895.4371337890625,0.0,3357.267822265625,0.8611534237861633,1.0,0.0,3.0,1.0,0.0
18090300,297.5406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9990000128746032,0.6010974645614624,0.4815778136253357,297.44091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8448135852813721,0.3230249881744385,0.3070133626461029,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8490875363349915,0.3278971016407013,0.2303651422262191,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8204540014266968,0.2937197983264923,0.2795968055725097,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.7305185794830322,0.2052911520004272,0.931837797164917,284.9496154785156,284.95001220703125,297.6334228515625,293.45849609375,297.5126037597656,297.457763671875,284.9617004394531,1.0,0.5048434734344482,0.41741743683815,0.41741743683815,1.0,1.0,-2.677673101425171,0.826998770236969,1.850674271583557,0.2222691178321838,0.832700252532959,0.832700252532959,0.0,115.49794006347656,131.0,49306.0546875,0.0,1619.6585693359375,1.0,279.9482727050781,283.4369506835937,296.2544860839844,299.3717346191406,293.1499938964844,293.1499938964844,280.04998779296875,39437.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726209402084351,1.0,0.0,0.0,3.350860118865967,3.350882053375244,7.492140525755531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7457.2373046875,0.0,1248.7440185546875,1895.4371337890625,0.0,3147.39501953125,0.8439565300941467,1.0,0.0,3.0,1.0,0.0
18090360,297.5282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.9990000128746032,0.6023615002632141,0.4860639572143554,297.4413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8438583016395569,0.3249066174030304,0.3087725937366485,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8476046919822693,0.3291933834552765,0.2312479615211486,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8193635940551758,0.2952241599559784,0.2810072302818298,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7295452952384949,0.2063093483448028,0.9364573955535888,284.99774169921875,284.95001220703125,297.64825439453125,293.4647216796875,297.51239013671875,297.4497375488281,285.0012512207031,1.0,0.508125364780426,0.4354082942008972,0.4354082942008972,1.0,1.0,-2.69348692893982,0.8530367612838745,1.8404500484466555,0.2450598180294037,0.874423086643219,0.874423086643219,0.0,117.35784912109376,134.0,49323.28125,0.0,1650.720458984375,1.0,280.04595947265625,283.4841613769531,296.2920837402344,299.41259765625,293.1499938964844,293.1499938964844,280.3500061035156,34680.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562761545181274,1.0,0.0,0.0,3.4226648807525635,3.4226863384246826,7.816674951754976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7225.79638671875,0.0,1285.3902587890625,1895.4371337890625,0.0,2994.08544921875,0.8547825217247009,1.0,0.0,3.0,1.0,0.0
18090420,297.5172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.9990000128746032,0.603669285774231,0.4902546405792236,297.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738220214844,0.8431273102760315,0.3268053829669952,0.3105854392051697,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.8463687896728516,0.3305128812789917,0.2321801334619522,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.8184865117073059,0.2967440187931061,0.2824664115905761,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.069091796875,0.7287558913230896,0.2073359042406082,0.9412189722061156,285.075439453125,284.95001220703125,297.6625061035156,293.4708251953125,297.51519775390625,297.4424743652344,285.0907287597656,1.0,0.511344850063324,0.4533991515636444,0.4533991515636444,1.0,1.0,-2.7092974185943604,0.8977542519569397,1.811543107032776,0.2865076065063476,0.9500777721405028,0.9500777721405028,0.0,119.14971160888672,134.0,49284.875,0.0,1681.7144775390625,1.0,280.2513427734375,283.57940673828125,296.3175048828125,299.3151550292969,293.1499938964844,293.1499938964844,280.3500061035156,31858.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419973850250244,1.0,0.0,0.0,3.5032575130462646,3.503279447555542,8.189123832380574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7442.029296875,0.0,1346.2149658203125,1895.4371337890625,0.0,2860.38232421875,0.8720194697380066,1.0,0.0,3.0,1.0,0.0
18090480,297.51092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454162597656,0.9990000128746032,0.6053760051727295,0.4940350949764251,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454162597656,0.8427230715751648,0.3288761377334595,0.312507152557373,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454162597656,0.8454900979995728,0.3320375978946686,0.2332100719213485,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1453857421875,0.8179242610931396,0.298421710729599,0.2840246260166168,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.145263671875,0.7282413244247437,0.2084780633449554,0.946306049823761,285.1454162597656,284.95001220703125,297.6762084960937,293.47686767578125,297.5208435058594,297.4391784667969,285.1454162597656,1.0,0.5145291090011597,0.4713900089263916,0.4713900089263916,1.0,1.0,-2.725372552871704,0.9407575726509094,1.78461492061615,0.3260684609413147,1.0,1.0,0.0,120.83931732177734,122.0,49909.2890625,0.0,1712.96142578125,1.0,280.3468322753906,283.6352844238281,296.3963317871094,299.5078125,293.1499938964844,293.1499938964844,280.04998779296875,29715.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371702432632446,1.0,0.0,0.0,3.628960609436035,3.62898325920105,8.787347951511038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8136.49658203125,0.0,1463.139404296875,1895.4371337890625,0.0,2815.28857421875,0.8981595635414124,1.0,0.0,3.0,1.0,0.0
18090540,297.5032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.9990000128746032,0.6069113612174988,0.4930139780044555,297.4440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.8448681831359863,0.330726146697998,0.3143678903579712,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.8471889495849609,0.3333042562007904,0.2341953366994857,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.819812536239624,0.2998970448970794,0.2855230569839477,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.7298495173454285,0.209476888179779,0.9511333703994752,285.0502624511719,284.95001220703125,297.6893920898437,293.4828491210937,297.5253295898437,297.4341125488281,285.03277587890625,1.0,0.5154839158058167,0.4893808960914612,0.4893808960914612,1.0,1.0,-2.7351856231689453,0.9791511297225952,1.7560346126556396,0.3625212013721466,1.0,1.0,0.0,120.91033935546876,122.0,51390.99609375,0.0,1727.6533203125,1.0,280.1635437011719,283.50732421875,296.5316162109375,299.92266845703125,293.1499938964844,293.1499938964844,280.04998779296875,31104.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487309217453003,1.0,0.0,0.0,3.7147703170776367,3.714794158935547,9.20782838420564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8114.2275390625,0.0,1569.14697265625,1895.4371337890625,0.0,2923.385498046875,0.9166605472564696,1.0,0.0,3.0,1.0,0.0
18090600,297.4935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.9990000128746032,0.6081947684288025,0.4896614253520965,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.8479673266410828,0.3320930004119873,0.3158295452594757,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.8497952818870544,0.3340076506137848,0.2348394095897674,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.8225764632225037,0.3009226620197296,0.2866504490375519,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.7322145104408264,0.21013905107975,0.9546358585357666,284.9377136230469,284.95001220703125,297.7020874023437,293.4887084960937,297.5274963378906,297.4253234863281,284.93511962890625,1.0,0.515305757522583,0.507371723651886,0.507371723651886,1.0,1.0,-2.7392616271972656,1.0128706693649292,1.726391077041626,0.3953549265861511,0.9480776190757751,0.9480776190757751,0.0,120.0877914428711,125.0,52022.58984375,0.0,1729.7197265625,1.0,280.0809936523437,283.40283203125,296.5627136230469,299.9638671875,293.1499938964844,293.1499938964844,279.75,33699.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582014441490173,1.0,0.0,0.0,3.748067617416382,3.748092174530029,9.373637226417486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8488.9892578125,0.0,1627.36328125,1895.4371337890625,0.0,3012.137939453125,0.9248747229576112,1.0,0.0,3.0,1.0,0.0
18090660,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475341796875,0.9990000128746032,0.6096818447113037,0.4892118871212005,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509521484375,0.8492721319198608,0.3333317637443542,0.317054271697998,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.8505589962005615,0.3345700800418854,0.235278770327568,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.8236188888549805,0.3018195629119873,0.2875537574291229,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.7330585718154907,0.2106875032186508,0.95732980966568,284.8493347167969,284.95001220703125,297.7142639160156,293.4945068359375,297.5273742675781,297.4179382324219,284.8345642089844,1.0,0.5163179636001587,0.5052213072776794,0.5052213072776794,1.0,1.0,-2.7450342178344727,1.0138543844223022,1.7311797142028809,0.3947539925575256,0.8764897584915161,0.8764897584915161,0.0,120.1508331298828,125.0,52935.26953125,0.0,1738.6318359375,1.0,279.8656311035156,283.2870483398437,296.5985717773437,300.1833801269531,293.1499938964844,293.1499938964844,279.75,36693.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701615333557129,1.0,0.0,0.0,3.7304322719573975,3.730457067489624,9.285634519073938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8302.28515625,0.0,1629.81201171875,1895.4371337890625,0.0,3124.32568359375,0.9216679930686952,1.0,0.0,3.0,1.0,0.0
18090720,297.4750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192443847656,0.9990000128746032,0.6106849312782288,0.4902296364307403,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182678222656,0.8496249318122864,0.3343948721885681,0.3181243538856506,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182678222656,0.8503509163856506,0.3349387645721435,0.2355894297361374,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179931640625,0.8237568140029907,0.3025446534156799,0.2883069813251495,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168640136719,0.733086109161377,0.2110875248908996,0.9594380855560304,284.8187255859375,284.95001220703125,297.7260131835937,293.5002136230469,297.52459716796875,297.4072265625,284.82391357421875,1.0,0.5175028443336487,0.5030708312988281,0.5030708312988281,1.0,1.0,-2.751354932785034,1.0128082036972046,1.7385468482971191,0.3920323550701141,0.8106908798217773,0.8106908798217773,0.0,120.6610107421875,128.0,52239.4765625,0.0,1750.501220703125,1.0,279.7828063964844,283.273193359375,296.5633239746094,300.0606384277344,293.1499938964844,293.1499938964844,280.04998779296875,43951.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749229907989502,1.0,0.0,0.0,3.564527750015259,3.5645523071289062,8.478075983475719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7583.30712890625,0.0,1498.2410888671875,1895.4371337890625,0.0,3168.984375,0.8862648010253906,1.0,0.0,3.0,1.0,0.0
18090780,297.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.9990000128746032,0.6123396158218384,0.4915627241134643,297.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.8498771786689758,0.3358175158500671,0.3192837238311767,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.8500673174858093,0.3357403576374054,0.235985666513443,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.8237929940223694,0.3035897016525268,0.289131760597229,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.7329996824264526,0.2116963267326355,0.9616796374320984,284.9682006835937,284.95001220703125,297.7372741699219,293.5058288574219,297.52545166015625,297.4024963378906,284.98260498046875,1.0,0.5188788175582886,0.5009203553199768,0.5009203553199768,1.0,1.0,-2.75850772857666,1.012065887451172,1.7464417219161987,0.3893596529960632,0.8893352746963501,0.8893352746963501,0.0,121.2909698486328,128.0,51772.73046875,0.0,1764.2391357421875,1.0,279.9633178710937,283.4376220703125,296.466552734375,299.7200927734375,293.1499938964844,293.1499938964844,280.04998779296875,37247.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865705668926239,1.0,0.0,0.0,3.530738592147827,3.53076171875,8.318105528815067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7740.814453125,0.0,1413.5159912109375,1895.4371337890625,0.0,3082.525390625,0.8828893303871155,1.0,0.0,3.0,1.0,0.0
18090840,297.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.9990000128746032,0.6146202683448792,0.492419421672821,297.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8507207632064819,0.3375873267650604,0.3208260834217071,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.850440263748169,0.3369505405426025,0.2367188930511474,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8243836760520935,0.3049547374248504,0.2903035879135132,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.7334021925926208,0.2125436663627624,0.9650715589523317,285.0250549316406,284.95001220703125,297.7481384277344,293.5113830566406,297.5299377441406,297.4039306640625,285.0232238769531,1.0,0.5204893946647644,0.4987698793411255,0.4987698793411255,1.0,1.0,-2.7677524089813232,1.0121393203735352,1.755613088607788,0.3870578110218048,0.9479129910469056,0.9479129910469056,0.0,121.86031341552734,131.0,52003.765625,0.0,1780.9293212890625,1.0,280.04901123046875,283.4794921875,296.4667358398437,299.7724304199219,293.1499938964844,293.1499938964844,279.75,32547.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602549433708191,1.0,0.0,0.0,3.627448081970215,3.627471446990967,8.780024245425011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8397.724609375,0.0,1482.5537109375,1895.4371337890625,0.0,3031.39599609375,0.8999329805374146,1.0,0.0,3.0,1.0,0.0
18090900,297.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.9990000128746032,0.6164034008979797,0.4935286939144134,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.8514869213104248,0.3391796350479126,0.322446346282959,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.8507478833198547,0.3379497826099396,0.2375183403491974,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.8249067068099976,0.3061626553535461,0.2915515303611755,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.7337637543678284,0.2132932543754577,0.9687914848327636,284.9244689941406,284.95001220703125,297.75860595703125,293.516845703125,297.531982421875,297.4018249511719,284.9091796875,1.0,0.522290050983429,0.4966194033622741,0.4966194033622741,1.0,1.0,-2.777963399887085,1.012545466423035,1.7654180526733398,0.3849798738956451,0.8948506712913513,0.8948506712913513,0.0,122.5452117919922,131.0,53002.0625,0.0,1799.7410888671875,1.0,279.86505126953125,283.3512878417969,296.5548400878906,300.09136962890625,293.1499938964844,293.1499938964844,279.75,34496.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681748509407043,1.0,0.0,0.0,3.667776346206665,3.667800188064575,8.976332992460812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8299.181640625,0.0,1541.729736328125,1895.4371337890625,0.0,3105.689453125,0.9066964387893676,1.0,0.0,3.0,1.0,0.0
18090960,297.4591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9990000128746032,0.6173015832901001,0.4957196712493896,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8514036536216736,0.3404259979724884,0.3237798810005188,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8501664996147156,0.3385453224182129,0.2380675226449966,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8246381282806396,0.3070505261421203,0.2925392985343933,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.7334299683570862,0.2138043195009231,0.9716587066650392,284.877685546875,284.95001220703125,297.7686767578125,293.522216796875,297.5297546386719,297.3927001953125,284.881591796875,1.0,0.524181067943573,0.4961719512939453,0.4961719512939453,1.0,1.0,-2.787493705749512,1.0155045986175537,1.7719889879226685,0.3856700658798218,0.8412230014801025,0.8412230014801025,0.0,123.52843475341795,134.0,52803.9765625,0.0,1819.031494140625,1.0,279.78253173828125,283.3181457519531,296.5614318847656,300.046142578125,293.1499938964844,293.1499938964844,280.04998779296875,39941.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727858066558838,1.0,0.0,0.0,3.56244158744812,3.5624654293060303,8.468155101581942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7644.5888671875,0.0,1466.700439453125,1895.4371337890625,0.0,3148.941162109375,0.8862137794494629,1.0,0.0,3.0,1.0,0.0
