time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18091020,297.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.9990000128746032,0.6184553503990173,0.4983178973197937,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8510388135910034,0.3418603241443634,0.3250453472137451,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.849300742149353,0.3393638432025909,0.2385590821504593,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.8241018056869507,0.3081013262271881,0.2934582829475403,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.7328439354896545,0.2144135385751724,0.974223792552948,284.99041748046875,284.95001220703125,297.77838134765625,293.52752685546875,297.5292663574219,297.3863220214844,285.0046691894531,1.0,0.5261442065238953,0.495724469423294,0.495724469423294,1.0,1.0,-2.7969136238098145,1.0185840129852295,1.778329610824585,0.3867466747760772,0.9069726467132568,0.9069726467132568,0.0,124.64337158203124,134.0,52268.74609375,0.0,1838.8992919921875,1.0,279.9619445800781,283.4461669921875,296.4886474609375,299.7593078613281,293.1499938964844,293.1499938964844,280.04998779296875,35977.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649636507034302,1.0,0.0,0.0,3.5537421703338623,3.553765296936035,8.426847557529982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7789.0703125,0.0,1428.528076171875,1895.4371337890625,0.0,3075.564697265625,0.886359691619873,1.0,0.0,3.0,1.0,0.0
18091080,297.44854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.9990000128746032,0.6201180219650269,0.5004405975341797,297.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.8511708378791809,0.3435905575752258,0.3265867829322815,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.848976194858551,0.3405276536941528,0.2392905801534652,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.8240286707878113,0.3094217777252197,0.2946242988109588,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.7326615452766418,0.2152182310819625,0.9775843024253844,285.0380249023437,284.95001220703125,297.7877502441406,293.5327453613281,297.5318603515625,297.38507080078125,285.0357971191406,1.0,0.5282291769981384,0.4952769875526428,0.4952769875526428,1.0,1.0,-2.807634115219116,1.0221712589263916,1.7854629755020142,0.3882744908332824,0.9662570357322692,0.9662570357322692,0.0,125.68128967285156,137.0,52579.61328125,0.0,1860.5523681640625,1.0,280.0486145019531,283.47772216796875,296.4975891113281,299.83575439453125,293.1499938964844,293.1499938964844,279.75,32108.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609826564788818,1.0,0.0,0.0,3.6658272743225098,3.6658506393432617,8.966795803644345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8464.4560546875,0.0,1521.6070556640625,1895.4371337890625,0.0,3038.2216796875,0.9066178202629088,1.0,0.0,3.0,1.0,0.0
18091140,297.4408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.9990000128746032,0.6212614178657532,0.5026777386665344,297.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8512763977050781,0.3451314568519592,0.3281726241111755,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.8486347794532776,0.3414692282676697,0.2400594800710678,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.82393479347229,0.3105723261833191,0.295833021402359,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.7324708700180054,0.215909406542778,0.9811258912086488,284.94097900390625,284.95001220703125,297.7968139648437,293.5378723144531,297.53204345703125,297.3803405761719,284.9250183105469,1.0,0.5304083824157715,0.4948295354843139,0.4948295354843139,1.0,1.0,-2.8188631534576416,1.02595317363739,1.792909860610962,0.3899643719196319,0.9211207032203674,0.9211207032203674,0.0,126.78028106689452,137.0,53708.3203125,0.0,1883.44677734375,1.0,279.8630065917969,283.3525695800781,296.5859375,300.16259765625,293.1499938964844,293.1499938964844,279.75,33654.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699735403060913,1.0,0.0,0.0,3.7143783569335938,3.714402675628662,9.205885476148978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8381.7001953125,0.0,1588.1209716796875,1895.4371337890625,0.0,3122.562255859375,0.9168387055397034,1.0,0.0,3.0,1.0,0.0
18091200,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9990000128746032,0.6214549541473389,0.505828320980072,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8506331443786621,0.3462961316108703,0.3294571936130523,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8475109934806824,0.3419747352600097,0.2405679374933242,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8231408596038818,0.3113742768764496,0.2967670559883117,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.7316616773605347,0.2163379341363906,0.983741044998169,284.8799133300781,284.95001220703125,297.8055419921875,293.5429382324219,297.5276794433594,297.3685302734375,284.8826904296875,1.0,0.532597541809082,0.4943820536136627,0.4943820536136627,1.0,1.0,-2.829073190689087,1.0292991399765017,1.799774169921875,0.3915192484855652,0.8607882261276245,0.8607882261276245,0.0,128.12351989746094,125.0,53629.96875,0.0,1906.0650634765625,1.0,279.7820129394531,283.30419921875,296.5915222167969,300.1258544921875,293.1499938964844,293.1499938964844,280.04998779296875,38963.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755335807800293,1.0,0.0,0.0,3.634096384048462,3.6341207027435294,8.812237410893431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7724.79931640625,0.0,1537.622314453125,1895.4371337890625,0.0,3174.7099609375,0.901238977909088,1.0,0.0,3.0,1.0,0.0
18091260,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.9990000128746032,0.6222047805786133,0.5045973658561707,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.8522459268569946,0.3476226925849914,0.3305872678756714,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8486080765724182,0.3426745235919952,0.2409526258707046,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.8244380950927734,0.312311589717865,0.2975461781024933,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.7326509952545166,0.2168367058038711,0.9856582283973694,284.98809814453125,284.95001220703125,297.81402587890625,293.54791259765625,297.5257873535156,297.3608093261719,285.0017395019531,1.0,0.5326047539710999,0.4937326610088348,0.4937326610088348,1.0,1.0,-2.832671880722046,1.0295422077178955,1.8031295537948608,0.3915997147560119,0.9230509400367736,0.9230509400367736,0.0,127.9188461303711,125.0,52977.76171875,0.0,1910.791015625,1.0,279.9651794433594,283.4308776855469,296.516845703125,299.8353881835937,293.1499938964844,293.1499938964844,280.04998779296875,35846.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684349060058594,1.0,0.0,0.0,3.6222760677337646,3.622299909591675,8.755005183047615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7867.150390625,0.0,1501.404296875,1895.4371337890625,0.0,3108.12890625,0.9012675285339355,1.0,0.0,3.0,1.0,0.0
18091320,297.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.9990000128746032,0.6244120597839355,0.499681293964386,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.856109619140625,0.3492625951766968,0.3319512605667114,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.8519655466079712,0.3437399864196777,0.2415461391210556,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.827796459197998,0.3135321736335754,0.2985274791717529,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.7354410290718079,0.2175401300191879,0.9881441593170166,285.0390014648437,284.95001220703125,297.8222351074219,293.55279541015625,297.52996826171875,297.3629455566406,285.0373229980469,1.0,0.531661331653595,0.4930832386016845,0.4930832386016845,1.0,1.0,-2.833287715911865,1.0285507440567017,1.804736971855164,0.3908611834049225,0.9834842681884766,0.9834842681884766,0.0,126.49650573730467,128.0,53118.8046875,0.0,1904.902587890625,1.0,280.0498046875,283.470458984375,296.521240234375,299.8979187011719,293.1499938964844,293.1499938964844,279.75,32153.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646174073219299,1.0,0.0,0.0,3.714189529418945,3.714213371276856,9.20494926504034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8537.3955078125,0.0,1576.478759765625,1895.4371337890625,0.0,3072.316650390625,0.9192756414413452,1.0,0.0,3.0,1.0,0.0
18091380,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.9990000128746032,0.6267611384391785,0.4971634745597839,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.8587598204612732,0.3507263958454132,0.3334092199802398,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291687011719,0.8541302680969238,0.3445980250835418,0.2422163933515548,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.8300195932388306,0.3145968019962311,0.2995990216732025,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.7372597455978394,0.218152180314064,0.9910359382629396,284.9274597167969,284.95001220703125,297.8302307128906,293.5576171875,297.53424072265625,297.3653869628906,284.9114685058594,1.0,0.532082200050354,0.4924338459968567,0.4924338459968567,1.0,1.0,-2.8375720977783203,1.02910578250885,1.8084661960601809,0.3904707729816437,0.9264517426490784,0.9264517426490784,0.0,125.91202545166016,128.0,54110.375,0.0,1908.904296875,1.0,279.8606262207031,283.3310546875,296.6049194335937,300.2153625488281,293.1499938964844,293.1499938964844,279.75,34043.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733115792274475,1.0,0.0,0.0,3.761962890625,3.761987447738648,9.443267003916844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8425.849609375,0.0,1646.2498779296875,1895.4371337890625,0.0,3153.872314453125,0.927704095840454,1.0,0.0,3.0,1.0,0.0
18091440,297.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.9990000128746032,0.6282450556755066,0.4967072010040283,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.8600054383277893,0.3518106937408447,0.3345739245414734,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.8548617959022522,0.3450161516666412,0.2426314353942871,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.8309507966041565,0.3153104484081268,0.3004057705402374,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.7379473447799683,0.2185090482234954,0.9931041598320008,284.8652038574219,284.95001220703125,297.8380126953125,293.5623474121094,297.5340576171875,297.3609313964844,284.86785888671875,1.0,0.5327692627906799,0.4917844533920288,0.4917844533920288,1.0,1.0,-2.8423781394958496,1.0298793315887451,1.8124988079071045,0.3900817334651947,0.860695481300354,0.860695481300354,0.0,125.95207214355467,131.0,53889.78515625,0.0,1916.7674560546875,1.0,279.7811279296875,283.28302001953125,296.606201171875,300.1640625,293.1499938964844,293.1499938964844,280.04998779296875,39620.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781785368919373,1.0,0.0,0.0,3.672209024429321,3.672233819961548,8.99804319942632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7746.50927734375,0.0,1585.2750244140625,1895.4371337890625,0.0,3199.50830078125,0.909682273864746,1.0,0.0,3.0,1.0,0.0
18091500,297.42364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.9990000128746032,0.6299976110458374,0.4971799850463867,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.8606603145599365,0.3531024158000946,0.3356664776802063,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.8550007939338684,0.3456743061542511,0.2429836094379425,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.8313342928886414,0.3162006735801697,0.3011382222175598,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.7381368279457092,0.2189745008945465,0.994871199131012,284.9829406738281,284.95001220703125,297.8455810546875,293.5669860839844,297.5355224609375,297.3591003417969,284.9971008300781,1.0,0.5337022542953491,0.4911350607872009,0.4911350607872009,1.0,1.0,-2.8476836681365967,1.030874729156494,1.816808819770813,0.3895692825317383,0.9257377982139589,0.9257377982139589,0.0,126.2735366821289,131.0,53200.5703125,0.0,1926.822998046875,1.0,279.9664001464844,283.4200744628906,296.5293884277344,299.8622131347656,293.1499938964844,293.1499938964844,280.04998779296875,36262.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703104853630066,1.0,0.0,0.0,3.649771451950073,3.6497955322265625,8.888420666153252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7891.6806640625,0.0,1534.8756103515625,1895.4371337890625,0.0,3125.723388671875,0.9078473448753356,1.0,0.0,3.0,1.0,0.0
18091560,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.9990000128746032,0.6322781443595886,0.4975104928016662,297.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.861660361289978,0.3547328114509582,0.3370728492736816,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.8555254936218262,0.3467213809490204,0.2436030954122543,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.8320292234420776,0.3173964917659759,0.3021488189697265,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.7386013865470886,0.2196630984544754,0.9975493550300598,285.0370178222656,284.95001220703125,297.8529663085937,293.571533203125,297.540283203125,297.3625183105469,285.0353698730469,1.0,0.534912109375,0.4906325340270996,0.4906325340270996,1.0,1.0,-2.8549447059631348,1.032930612564087,1.822014093399048,0.3896378874778747,0.9864426255226136,0.9864426255226136,0.0,126.62464141845705,134.0,53385.0234375,0.0,1940.203125,1.0,280.0506286621094,283.46002197265625,296.5350646972656,299.92889404296875,293.1499938964844,293.1499938964844,279.75,32609.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661292791366577,1.0,0.0,0.0,3.745718002319336,3.745742321014404,9.361887691738956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8575.33203125,0.0,1616.2589111328125,1895.4371337890625,0.0,3086.49951171875,0.9254695773124696,1.0,0.0,3.0,1.0,0.0
18091620,297.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327697753906,0.9990000128746032,0.6340395212173462,0.4981864988803863,297.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.862531304359436,0.3561950623989105,0.3385630548000335,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.8559348583221436,0.3475716412067413,0.2442918568849563,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.8326091170310974,0.3184424042701721,0.3032373487949371,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.7389791011810303,0.2202575802803039,1.0005472898483276,284.9345092773437,284.95001220703125,297.8602294921875,293.5760192871094,297.54266357421875,297.3623352050781,284.9188842773437,1.0,0.5363492369651794,0.4901300072669983,0.4901300072669983,1.0,1.0,-2.8632869720458984,1.0354219675064087,1.8278651237487795,0.3900999724864959,0.936572253704071,0.936572253704071,0.0,127.12872314453124,134.0,54505.7734375,0.0,1956.138427734375,1.0,279.8593444824219,283.3287048339844,296.6210021972656,300.25213623046875,293.1499938964844,293.1499938964844,279.75,34050.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747259974479675,1.0,0.0,0.0,3.790208578109741,3.790233612060547,9.585604630046871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8470.3408203125,0.0,1679.6766357421875,1895.4371337890625,0.0,3167.13720703125,0.9342166185379028,1.0,0.0,3.0,1.0,0.0
18091680,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.9990000128746032,0.6348025798797607,0.5000683665275574,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8624541163444519,0.3572697341442108,0.3397500514984131,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.8553706407546997,0.3479744791984558,0.2447196692228317,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.832326352596283,0.3191303014755249,0.304050862789154,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7385937571525574,0.2205866277217865,1.0026447772979736,284.87353515625,284.95001220703125,297.8673400878906,293.5804138183594,297.5399475097656,297.3542175292969,284.8760986328125,1.0,0.5379052758216858,0.489627480506897,0.489627480506897,1.0,1.0,-2.87099027633667,1.03762686252594,1.8333635330200195,0.3905899226665497,0.8742974996566772,0.8742974996566772,0.0,127.97534942626952,137.0,54408.6484375,0.0,1972.791748046875,1.0,279.7806091308594,283.2806701660156,296.6243591308594,300.2077331542969,293.1499938964844,293.1499938964844,280.04998779296875,39048.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797170519828796,1.0,0.0,0.0,3.7101898193359375,3.710214853286743,9.18513478609384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7796.81982421875,0.0,1624.352783203125,1895.4371337890625,0.0,3213.9287109375,0.9184467792510986,1.0,0.0,3.0,1.0,0.0
18091740,297.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.9990000128746032,0.6357681751251221,0.5025219917297363,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.8619788289070129,0.3585357964038849,0.3408489227294922,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.8544070720672607,0.3485962748527527,0.2450710088014602,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8316746354103088,0.3199786841869354,0.3047746121883392,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.7378630638122559,0.2210076600313186,1.0043607950210571,284.9882507324219,284.95001220703125,297.87432861328125,293.5847473144531,297.53875732421875,297.3484802246094,285.0025634765625,1.0,0.5395547747612,0.4891249537467956,0.4891249537467956,1.0,1.0,-2.878612756729126,1.039810061454773,1.838802695274353,0.3908899426460266,0.9392147660255432,0.9392147660255432,0.0,128.98300170898438,137.0,53731.34375,0.0,1990.186767578125,1.0,279.96832275390625,283.4149475097656,296.54962158203125,299.91265869140625,293.1499938964844,293.1499938964844,280.04998779296875,36052.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722223043441772,1.0,0.0,0.0,3.693671703338623,3.6936960220336914,9.103530942411452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7949.0234375,0.0,1582.694091796875,1895.4371337890625,0.0,3143.65576171875,0.9173710942268372,1.0,0.0,3.0,1.0,0.0
18091800,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.9990000128746032,0.6373156905174255,0.5044744610786438,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.8620491027832031,0.3601581752300262,0.3422575294971466,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.8540242314338684,0.3496241569519043,0.2456844598054886,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.8315154910087585,0.3211468160152435,0.3057705760002136,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.7375621199607849,0.2216579020023346,1.0069392919540403,285.048583984375,284.95001220703125,297.8812561035156,293.5889587402344,297.5411682128906,297.3484802246094,285.0480041503906,1.0,0.5413500070571899,0.4886224269866943,0.4886224269866943,1.0,1.0,-2.887683391571045,1.0425454378128052,1.8451378345489504,0.3917684257030487,1.0,1.0,0.0,129.9168701171875,140.0,53959.68359375,0.0,2009.689208984375,1.0,280.0505676269531,283.4621276855469,296.5559997558594,299.98175048828125,293.1499938964844,293.1499938964844,279.75,32418.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683919310569763,1.0,0.0,0.0,3.781726837158203,3.7817513942718506,9.542751513436087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8643.2490234375,0.0,1656.9571533203125,1895.4371337890625,0.0,3107.725830078125,0.9344854950904846,1.0,0.0,3.0,1.0,0.0
18091860,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.9990000128746032,0.6383782029151917,0.506498396396637,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8621513843536377,0.3616054952144623,0.3437539339065552,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8536864519119263,0.3504481911659241,0.2463700771331787,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8313888907432556,0.3221587538719177,0.3068470656871795,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.7373024821281433,0.2222082018852234,1.0098328590393066,284.9456787109375,284.95001220703125,297.8880920410156,293.5931091308594,297.5414123535156,297.3452453613281,284.9299621582031,1.0,0.5432685017585754,0.487985759973526,0.487985759973526,1.0,1.0,-2.897510766983032,1.0453376770019531,1.8521732091903689,0.3925597071647644,0.9579378962516784,0.9579378962516784,0.0,130.90553283691406,140.0,55109.0,0.0,2030.8284912109373,1.0,279.8575439453125,283.32818603515625,296.6409912109375,300.3084411621094,293.1499938964844,293.1499938964844,279.75,33774.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772574663162231,1.0,0.0,0.0,3.831243276596069,3.831268787384033,9.794285915631915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8539.5830078125,0.0,1726.838134765625,1895.4371337890625,0.0,3190.873779296875,0.9435842633247375,1.0,0.0,3.0,1.0,0.0
18091920,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.9990000128746032,0.6384364366531372,0.5095379948616028,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8614205121994019,0.3626451194286346,0.3449310660362243,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8524934649467468,0.3508032858371734,0.2467825412750244,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8305046558380127,0.3227943480014801,0.3076338469982147,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.736373245716095,0.2224794924259185,1.0117686986923218,284.87957763671875,284.95001220703125,297.8948974609375,293.59716796875,297.5368347167969,297.33453369140625,284.88140869140625,1.0,0.5452136397361755,0.4873490929603576,0.4873490929603576,1.0,1.0,-2.9063501358032227,1.04769766330719,1.8586525917053225,0.393149197101593,0.895443856716156,0.895443856716156,0.0,132.16734313964844,143.0,55137.72265625,0.0,2051.798828125,1.0,279.7798156738281,283.2738952636719,296.6437683105469,300.2674865722656,293.1499938964844,293.1499938964844,279.45001220703125,38132.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824903964996338,1.0,0.0,0.0,3.768320083618164,3.768345594406128,9.475209594711488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8862.9658203125,0.0,1685.3033447265625,1895.4371337890625,0.0,3239.914794921875,0.9315274953842164,1.0,0.0,3.0,1.0,0.0
18091980,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329467773437,0.9990000128746032,0.6383562684059143,0.5130271911621094,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.8603394627571106,0.3637126982212066,0.3459742665290832,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355407714844,0.850944995880127,0.3511891067028045,0.2470795810222625,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8361511230469,0.829292893409729,0.3234415054321289,0.3082883954048157,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394775390625,0.7351358532905579,0.2227365523576736,1.0131757259368896,284.8342590332031,284.95001220703125,297.9016418457031,293.60113525390625,297.5325012207031,297.32421875,284.8232421875,1.0,0.547165036201477,0.4867124259471893,0.4867124259471893,1.0,1.0,-2.914633512496948,1.0498104095458984,1.86482322216034,0.39372119307518,0.8413258790969849,0.8413258790969849,0.0,133.55641174316406,143.0,55907.3203125,0.0,2072.584716796875,1.0,279.5661926269531,283.20098876953125,296.6679992675781,300.4478759765625,293.1499938964844,293.1499938964844,279.45001220703125,39838.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900995254516602,1.0,0.0,0.0,3.701504468917847,3.701529741287232,9.14218162506586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8654.173828125,0.0,1620.3514404296875,1895.4371337890625,0.0,3311.13818359375,0.9170295000076294,1.0,0.0,3.0,1.0,0.0
18092040,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371887207031,0.9990000128746032,0.6378132104873657,0.5167871713638306,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83575439453125,0.8590635657310486,0.3646642565727234,0.3469423949718475,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356018066406,0.8492043018341064,0.351443737745285,0.2473134696483612,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83526611328125,0.8278946280479431,0.3239732086658478,0.3088650703430176,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333740234375,0.7337180972099304,0.2228938788175583,1.0142431259155271,284.8363647460937,284.95001220703125,297.9084167480469,293.60504150390625,297.5269470214844,297.3119506835937,284.8441467285156,1.0,0.5491149425506592,0.486075758934021,0.486075758934021,1.0,1.0,-2.9225752353668213,1.0517666339874268,1.870808720588684,0.3942940235137939,0.7977178692817688,0.7977178692817688,0.0,135.02755737304688,131.0,55076.5859375,0.0,2093.3095703125,1.0,279.4835205078125,283.2162475585937,296.6372985839844,300.3157958984375,293.1499938964844,293.1499938964844,279.75,45829.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920128345489502,1.0,0.0,0.0,3.5084831714630127,3.508507490158081,8.213572186832607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7889.91259765625,0.0,1452.0450439453125,1895.4371337890625,0.0,3329.0263671875,0.8754793405532837,1.0,0.0,3.0,1.0,0.0
18092100,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.9990000128746032,0.6383166313171387,0.5155656933784485,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.8605890870094299,0.366009920835495,0.3479920923709869,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.8501924872398376,0.3521464467048645,0.2476219832897186,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.8290301561355591,0.3248491287231445,0.3094979226589203,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.7344977855682373,0.2232803851366043,1.0153321027755735,284.9820861816406,284.95001220703125,297.9151916503906,293.6088256835937,297.5261535644531,297.3071594238281,284.99298095703125,1.0,0.548920750617981,0.485439121723175,0.485439121723175,1.0,1.0,-2.924824476242065,1.0513877868652344,1.8734368085861208,0.3938744664192199,0.8819939494132996,0.8819939494132996,0.0,134.76255798339844,131.0,54793.4765625,0.0,2095.79248046875,1.0,279.6600341796875,283.37042236328125,296.5533447265625,299.9887390136719,293.1499938964844,293.1499938964844,279.75,37067.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818475008010864,1.0,0.0,0.0,3.503181219100952,3.503203868865967,8.188766287275939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8077.7841796875,0.0,1383.54296875,1895.4371337890625,0.0,3233.892333984375,0.8765116333961487,1.0,0.0,3.0,1.0,0.0
18092160,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.9990000128746032,0.6402128338813782,0.5105351209640503,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8644979000091553,0.3676095306873321,0.3493445515632629,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8535242676734924,0.3531344532966614,0.2481883615255355,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.832310140132904,0.3259558975696563,0.3103953599929809,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.7371623516082764,0.2238471210002899,1.0172570943832395,285.021728515625,284.95001220703125,297.9219970703125,293.612548828125,297.5301818847656,297.3100280761719,285.0196838378906,1.0,0.5478121042251587,0.4847962260246277,0.4847962260246277,1.0,1.0,-2.9244813919067383,1.0499672889709473,1.874514102935791,0.3926833868026733,0.929298996925354,0.929298996925354,0.0,133.2262420654297,134.0,54849.7734375,0.0,2087.55224609375,1.0,279.7494812011719,283.404052734375,296.5602722167969,300.0457763671875,293.1499938964844,293.1499938964844,279.45001220703125,33049.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876218855381012,1.0,0.0,0.0,3.591013193130493,3.591036081314087,8.604533263678604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8748.4814453125,0.0,1446.8099365234375,1895.4371337890625,0.0,3181.1357421875,0.8917080163955688,1.0,0.0,3.0,1.0,0.0
18092220,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.9990000128746032,0.6423019170761108,0.5080285668373108,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.8670796155929565,0.3690149784088135,0.3507540822029114,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.8555733561515808,0.3538942039012909,0.2487958520650863,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.8343867659568787,0.3268921971321106,0.3113510906696319,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.7388001084327698,0.2243184745311737,1.0195200443267822,284.92010498046875,284.95001220703125,297.9288635253906,293.6161804199219,297.5341796875,297.31280517578125,284.9061279296875,1.0,0.5480769276618958,0.4841533601284027,0.4841533601284027,1.0,1.0,-2.9277503490448,1.0500463247299194,1.8777040243148804,0.3918248414993286,0.8739857077598572,0.8739857077598572,0.0,132.58421325683594,134.0,55719.05859375,0.0,2089.893798828125,1.0,279.567626953125,283.2799072265625,296.6452331542969,300.35821533203125,293.1499938964844,293.1499938964844,279.45001220703125,35172.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832180500030518,1.0,0.0,0.0,3.618408679962158,3.618432283401489,8.736320182833879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8637.291015625,0.0,1492.1650390625,1895.4371337890625,0.0,3246.731201171875,0.8958961963653564,1.0,0.0,3.0,1.0,0.0
18092280,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.9990000128746032,0.643610954284668,0.5075716972351074,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.8682634234428406,0.3700601756572723,0.3518713712692261,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.8562230467796326,0.3542379140853882,0.2491506338119506,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8352015018463135,0.3274962902069092,0.3120450973510742,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.7393414378166199,0.2245552390813827,1.021002173423767,284.8734436035156,284.95001220703125,297.935791015625,293.6197204589844,297.53448486328125,297.3097839355469,284.8771667480469,1.0,0.5486143827438354,0.4835104942321777,0.4835104942321777,1.0,1.0,-2.931586503982544,1.0503463745117188,1.8812401294708248,0.3910992443561554,0.8189337849617004,0.8189337849617004,0.0,132.58546447753906,137.0,55212.15625,0.0,2096.4091796875,1.0,279.4843444824219,283.24462890625,296.650146484375,300.3060913085937,293.1499938964844,293.1499938964844,279.75,41414.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869752287864685,1.0,0.0,0.0,3.4999940395355225,3.500017642974853,8.173873879968596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7922.1552734375,0.0,1411.4422607421875,1895.4371337890625,0.0,3281.9091796875,0.8713207244873047,1.0,0.0,3.0,1.0,0.0
18092340,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.9990000128746032,0.6452780961990356,0.5079585909843445,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8689321875572205,0.3713567852973938,0.3529500663280487,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8563641905784607,0.3548577725887298,0.2494663447141647,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8355441093444824,0.3283116817474365,0.3126930296421051,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.7394595146179199,0.2249298840761184,1.0223041772842407,284.994873046875,284.95001220703125,297.9428405761719,293.6231689453125,297.5368957519531,297.3099060058594,285.0064697265625,1.0,0.5494088530540466,0.4828676283359527,0.4828676283359527,1.0,1.0,-2.936067819595337,1.050908446311951,1.8851593732833865,0.390422910451889,0.8926172256469727,0.8926172256469727,0.0,132.8623504638672,137.0,54774.91015625,0.0,2105.419677734375,1.0,279.65985107421875,283.3788146972656,296.5784606933594,300.0076904296875,293.1499938964844,293.1499938964844,279.75,35924.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786982297897339,1.0,0.0,0.0,3.493059158325196,3.493081569671631,8.141514058479515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8079.7724609375,0.0,1364.933837890625,1895.4371337890625,0.0,3204.379638671875,0.873067319393158,1.0,0.0,3.0,1.0,0.0
18092400,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.9990000128746032,0.6473944783210754,0.5082253217697144,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.8699262142181396,0.3729523420333862,0.3543412685394287,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.8568583726882935,0.3558086454868316,0.2500380277633667,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.8361748456954956,0.3293921649456024,0.3136131465435028,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.7398362159729004,0.225501537322998,1.0245134830474854,285.0421142578125,284.95001220703125,297.95001220703125,293.62652587890625,297.5421447753906,297.3143615722656,285.0406188964844,1.0,0.5504858493804932,0.4822247624397278,0.4822247624397278,1.0,1.0,-2.942505359649658,1.0522544384002686,1.8902509212493896,0.3901193737983703,0.9517753720283508,0.9517753720283508,0.0,133.18014526367188,140.0,55048.73828125,0.0,2118.001953125,1.0,279.74835205078125,283.41778564453125,296.5859069824219,300.072021484375,293.1499938964844,293.1499938964844,279.45001220703125,31674.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742115497589111,1.0,0.0,0.0,3.588908195495605,3.58893084526062,8.594448672738508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8773.1103515625,0.0,1434.4368896484375,1895.4371337890625,0.0,3162.312744140625,0.8918889760971069,1.0,0.0,3.0,1.0,0.0
18092460,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.9990000128746032,0.6488782167434692,0.5089710354804993,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.8706758618354797,0.3743197321891784,0.3557724952697754,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.8571196794509888,0.3564960658550262,0.2506383061408996,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.8365880250930786,0.3302681148052215,0.3145694434642792,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.7400385737419128,0.2259430289268493,1.026916742324829,284.9279479980469,284.95001220703125,297.9573059082031,293.6297912597656,297.5447082519531,297.3146667480469,284.91357421875,1.0,0.5517882108688354,0.4816728830337524,0.4816728830337524,1.0,1.0,-2.949881792068481,1.0541337728500366,1.8957479000091555,0.3902420103549957,0.892763078212738,0.892763078212738,0.0,133.68441772460938,140.0,56026.421875,0.0,2133.179443359375,1.0,279.5669250488281,283.2781982421875,296.6707458496094,300.3985595703125,293.1499938964844,293.1499938964844,279.45001220703125,34071.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824096322059631,1.0,0.0,0.0,3.640114545822144,3.6401381492614746,8.841447538543434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8678.3798828125,0.0,1507.8057861328125,1895.4371337890625,0.0,3239.15869140625,0.9000651240348816,1.0,0.0,3.0,1.0,0.0
18092520,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9990000128746032,0.6493639945983887,0.5109971761703491,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.870414137840271,0.3753064274787903,0.3568692505359649,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8563593626022339,0.3567478954792022,0.2509543001651764,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8360909819602966,0.3307912945747375,0.3152224719524383,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7394407987594604,0.2261248230934143,1.0283361673355105,284.8788757324219,284.95001220703125,297.9647521972656,293.63299560546875,297.5426940917969,297.30767822265625,284.882080078125,1.0,0.5532012581825256,0.4811210036277771,0.4811210036277771,1.0,1.0,-2.956508159637451,1.0557081699371338,1.900800108909607,0.3902872502803802,0.8381723165512085,0.8381723165512085,0.0,134.55117797851562,143.0,55760.6640625,0.0,2148.957275390625,1.0,279.48388671875,283.2397155761719,296.67401123046875,300.3522644042969,293.1499938964844,293.1499938964844,279.75,39811.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871752023696899,1.0,0.0,0.0,3.5420377254486084,3.5420613288879395,8.371429771614203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7981.951171875,0.0,1444.0137939453125,1895.4371337890625,0.0,3283.7802734375,0.880852460861206,1.0,0.0,3.0,1.0,0.0
18092580,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.9990000128746032,0.6501004695892334,0.5134711861610413,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8698545694351196,0.3765291273593902,0.3579109609127044,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.8553041815757751,0.3572576344013214,0.2512187659740448,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.835317075252533,0.331508994102478,0.3158117532730102,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.73858243227005,0.2264240235090255,1.0294668674468994,284.9907531738281,284.95001220703125,297.9723815917969,293.6360778808594,297.54254150390625,297.30340576171875,285.0030212402344,1.0,0.5547069907188416,0.4805691242218017,0.4805691242218017,1.0,1.0,-2.963118076324463,1.0572491884231567,1.9058687686920168,0.390511006116867,0.9042201042175292,0.9042201042175292,0.0,135.56704711914062,143.0,55245.5,0.0,2165.527099609375,1.0,279.6612548828125,283.365966796875,296.60137939453125,300.0599975585937,293.1499938964844,293.1499938964844,279.75,35746.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798831105232239,1.0,0.0,0.0,3.5357940196990967,3.5358169078826904,8.341942816514347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8131.3369140625,0.0,1407.9425048828125,1895.4371337890625,0.0,3215.4853515625,0.8821466565132141,1.0,0.0,3.0,1.0,0.0
18092640,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.9990000128746032,0.6513353586196899,0.5154809951782227,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.8698164820671082,0.3780756592750549,0.359264999628067,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.8547914624214172,0.3581254780292511,0.2517384886741638,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.8350057601928711,0.3325116634368896,0.3166698217391968,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.7381279468536377,0.2269274592399597,1.031451940536499,285.0388488769531,284.95001220703125,297.980224609375,293.6390686035156,297.5455017089844,297.3039245605469,285.0375061035156,1.0,0.5563592910766602,0.4800172448158264,0.4800172448158264,1.0,1.0,-2.971200942993164,1.0593785047531128,1.9118223190307613,0.3909905254840851,0.9628261923789978,0.9628261923789978,0.0,136.50241088867188,146.0,55529.53125,0.0,2184.32568359375,1.0,279.7489929199219,283.4046325683594,296.6068115234375,300.1272888183594,293.1499938964844,293.1499938964844,279.45001220703125,31835.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761577010154724,1.0,0.0,0.0,3.633853673934937,3.633876800537109,8.811060752123012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8838.248046875,0.0,1484.2545166015625,1895.4371337890625,0.0,3180.562744140625,0.9012897610664368,1.0,0.0,3.0,1.0,0.0
18092700,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.9990000128746032,0.652016818523407,0.5176368951797485,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.8697422742843628,0.379414826631546,0.3606758415699005,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.8542523384094238,0.3587560355663299,0.2523018419742584,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93182373046875,0.8346643447875977,0.3333290517330169,0.3175780177116394,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361572265625,0.7376595735549927,0.2273116558790207,1.03365159034729,284.9295349121094,284.95001220703125,297.98828125,293.6419677734375,297.5462646484375,297.30096435546875,284.91510009765625,1.0,0.558127224445343,0.4794653654098511,0.4794653654098511,1.0,1.0,-2.9799022674560547,1.061743140220642,1.918159246444702,0.3916313946247101,0.9071946144104004,0.9071946144104004,0.0,137.51336669921875,146.0,56613.078125,0.0,2204.68359375,1.0,279.564697265625,283.26904296875,296.6885986328125,300.453125,293.1499938964844,293.1499938964844,279.45001220703125,33917.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847945928573608,1.0,0.0,0.0,3.6851565837860094,3.6851806640625,9.061606647264852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8746.6611328125,0.0,1556.902099609375,1895.4371337890625,0.0,3261.495361328125,0.910218060016632,1.0,0.0,3.0,1.0,0.0
18092760,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.9990000128746032,0.6517218947410583,0.5207870602607727,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8688521981239319,0.3803804218769073,0.3617644608020782,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8528907299041748,0.3589617013931274,0.2525936067104339,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8335903882980347,0.3338012397289276,0.3181945979595184,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.7365487217903137,0.2274457067251205,1.034901142120361,284.8817138671875,284.95001220703125,297.99658203125,293.644775390625,297.5429992675781,297.2916564941406,284.8848876953125,1.0,0.5599154829978943,0.4787931740283966,0.4787931740283966,1.0,1.0,-2.9875941276550293,1.0634580850601196,1.9241360425949097,0.3918765783309936,0.8544427156448364,0.8544427156448364,0.0,138.7967071533203,149.0,56457.2109375,0.0,2224.755859375,1.0,279.4823608398437,283.2318420410156,296.6898193359375,300.4057922363281,293.1499938964844,293.1499938964844,279.75,39079.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898179531097412,1.0,0.0,0.0,3.595080614089966,3.595104694366455,8.624036240689748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8052.33984375,0.0,1495.618408203125,1895.4371337890625,0.0,3308.505126953125,0.8932456374168396,1.0,0.0,3.0,1.0,0.0
18092820,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.9990000128746032,0.6515887975692749,0.5242007374763489,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.8677762746810913,0.3815677165985107,0.3627904057502746,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8513440489768982,0.3594065904617309,0.2528276443481445,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.832339882850647,0.334453821182251,0.3187404572963714,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.7352766394615173,0.2277010232210159,1.035883903503418,284.9892578125,284.95001220703125,298.0051574707031,293.6474914550781,297.541748046875,297.2852783203125,285.0021057128906,1.0,0.5617222785949707,0.4781209528446197,0.4781209528446197,1.0,1.0,-2.9950485229492188,1.0650582313537598,1.9299904108047483,0.3919892907142639,0.9168273210525512,0.9168273210525512,0.0,140.15576171875,149.0,55890.26171875,0.0,2244.89111328125,1.0,279.6637878417969,283.35504150390625,296.6165466308594,300.1148681640625,293.1499938964844,293.1499938964844,279.75,35746.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828793168067932,1.0,0.0,0.0,3.589507341384888,3.58953070640564,8.597318128522602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8201.2138671875,0.0,1465.037841796875,1895.4371337890625,0.0,3243.55810546875,0.8939557075500488,1.0,0.0,3.0,1.0,0.0
