time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18092880,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.9990000128746032,0.6520165205001831,0.526971697807312,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.8673169612884521,0.3831011354923248,0.3641310036182403,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8504267930984497,0.3602313697338104,0.2533166706562042,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.8316358327865601,0.3354096412658691,0.3195551931858063,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7344895601272583,0.2281776219606399,1.0377570390701294,285.0409240722656,284.95001220703125,298.0140075683594,293.6501159667969,297.5439758300781,297.28424072265625,285.0398254394531,1.0,0.563615620136261,0.4774487614631653,0.4774487614631653,1.0,1.0,-3.003807306289673,1.0671786069869995,1.936628699302673,0.3922637701034546,0.978117823600769,0.978117823600769,0.0,141.3695068359375,152.0,56184.8515625,0.0,2266.7041015625,1.0,279.7496337890625,283.3965759277344,296.6211853027344,300.1835632324219,293.1499938964844,293.1499938964844,279.45001220703125,31943.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794689178466797,1.0,0.0,0.0,3.68485164642334,3.684875249862671,9.060106549441116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8921.599609375,0.0,1541.6488037109375,1895.4371337890625,0.0,3211.603271484375,0.9127232432365416,1.0,0.0,3.0,1.0,0.0
18092940,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.9990000128746032,0.6519187092781067,0.5297260880470276,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.8669261336326599,0.3844320178031921,0.3655407130718231,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.8495851755142212,0.360825777053833,0.2538591623306274,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.8309953212738037,0.336185485124588,0.3204306066036224,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.7337736487388611,0.2285421341657638,1.0398919582366943,284.9319152832031,284.95001220703125,298.0231628417969,293.6526184082031,297.5447082519531,297.28076171875,284.91754150390625,1.0,0.5655773878097534,0.4767765402793884,0.4767765402793884,1.0,1.0,-3.013084888458252,1.0694975852966309,1.943587303161621,0.3926021754741668,0.9236823320388794,0.9236823320388794,0.0,142.6032257080078,152.0,57325.2578125,0.0,2289.66552734375,1.0,279.56219482421875,283.2604064941406,296.7014465332031,300.5106201171875,293.1499938964844,293.1499938964844,279.45001220703125,33831.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882766962051392,1.0,0.0,0.0,3.737415313720703,3.737439870834351,9.32043178636377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8827.7158203125,0.0,1615.99755859375,1895.4371337890625,0.0,3294.08740234375,0.9220353364944458,1.0,0.0,3.0,1.0,0.0
18093000,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.9990000128746032,0.650794506072998,0.5333757996559143,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8657925128936768,0.3853696882724762,0.3666183650493622,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.84799724817276,0.3609759509563446,0.2541237771511078,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8296869993209839,0.3365996479988098,0.3210068643093109,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.7324767708778381,0.2286470085382461,1.0410696268081665,284.8788146972656,284.95001220703125,298.0326538085937,293.6550598144531,297.5423583984375,297.27227783203125,284.8817138671875,1.0,0.5675176382064819,0.4761043488979339,0.4761043488979339,1.0,1.0,-3.0211970806121826,1.071341037750244,1.9498560428619385,0.3926861584186554,0.8670750856399536,0.8670750856399536,0.0,144.07736206054688,140.0,57245.8203125,0.0,2311.88525390625,1.0,279.4818420410156,283.2174377441406,296.701416015625,300.4647827148437,293.1499938964844,293.1499938964844,279.75,38867.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934195041656494,1.0,0.0,0.0,3.6574902534484863,3.657514810562134,8.926057262215181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8125.869140625,0.0,1563.0164794921875,1895.4371337890625,0.0,3342.171630859375,0.9067049026489258,1.0,0.0,3.0,1.0,0.0
18093060,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.9990000128746032,0.6502451300621033,0.532572329044342,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.8669710159301758,0.3865179419517517,0.3675617277622223,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.8485720753669739,0.3613535761833191,0.2542774379253387,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.830424427986145,0.3371811211109161,0.3214408755302429,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.7329363822937012,0.2288457006216049,1.0416178703308103,284.9862060546875,284.95001220703125,298.04248046875,293.6573791503906,297.54254150390625,297.26763916015625,284.9984741210937,1.0,0.5672825574874878,0.4754035472869873,0.4754035472869873,1.0,1.0,-3.022747755050659,1.070480227470398,1.9522675275802608,0.3916472494602203,0.9284703135490416,0.9284703135490416,0.0,143.8932342529297,140.0,56543.6796875,0.0,2313.737548828125,1.0,279.6665344238281,283.34210205078125,296.6277160644531,300.1698913574219,293.1499938964844,293.1499938964844,279.75,35840.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866130709648132,1.0,0.0,0.0,3.64795446395874,3.6479783058166495,8.879573556441755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8274.650390625,0.0,1529.698486328125,1895.4371337890625,0.0,3278.519287109375,0.9068936109542848,1.0,0.0,3.0,1.0,0.0
18093120,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.9990000128746032,0.6512439250946045,0.5280644297599792,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8704041242599487,0.3880070745944977,0.3687759935855865,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.8513033986091614,0.3621055483818054,0.2546534538269043,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8331531882286072,0.3380600214004516,0.3220982849597931,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.7351177334785461,0.229254350066185,1.0427895784378052,285.0302734375,284.95001220703125,298.0526733398437,293.6595764160156,297.5468139648437,297.26922607421875,285.0283508300781,1.0,0.5661182999610901,0.4747027456760406,0.4747027456760406,1.0,1.0,-3.0214433670043945,1.0684853792190552,1.9529578685760496,0.3899226486682892,0.9824374318122864,0.9824374318122864,0.0,142.42237854003906,128.0,56635.453125,0.0,2303.802001953125,1.0,279.7503356933594,283.378173828125,296.6307067871094,300.2314453125,293.1499938964844,293.1499938964844,279.45001220703125,32482.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831674456596375,1.0,0.0,0.0,3.7344181537628174,3.734442234039306,9.305488219979452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8983.380859375,0.0,1602.20166015625,1895.4371337890625,0.0,3246.257080078125,0.9236541986465454,1.0,0.0,3.0,1.0,0.0
18093180,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.9990000128746032,0.6527990698814392,0.5212582945823669,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.8752152323722839,0.3892842829227447,0.3700234591960907,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.855334997177124,0.3626197278499603,0.2550568282604217,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.8370904326438904,0.3387520313262939,0.3227816820144653,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.7383574843406677,0.2295462042093277,1.0440559387207031,284.91436767578125,284.95001220703125,298.0632629394531,293.6617126464844,297.5509033203125,297.2704772949219,284.8992614746094,1.0,0.5641505122184753,0.4740019738674164,0.4740019738674164,1.0,1.0,-3.01759672164917,1.065469741821289,1.9521268606185915,0.3877657353878021,0.9189744591712952,0.9189744591712952,0.0,140.1519317626953,128.0,57530.47265625,0.0,2285.178955078125,1.0,279.5601806640625,283.23828125,296.7065124511719,300.5410461425781,293.1499938964844,293.1499938964844,279.45001220703125,34552.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913902640342712,1.0,0.0,0.0,3.771460771560669,3.771485567092896,9.491010928286414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8850.6669921875,0.0,1661.357666015625,1895.4371337890625,0.0,3323.206787109375,0.9300318956375122,1.0,0.0,3.0,1.0,0.0
18093240,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.9990000128746032,0.6544744968414307,0.5134297013282776,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.8804345726966858,0.3901580274105072,0.3709072470664978,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.8597011566162109,0.3626804053783417,0.2551603615283966,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.8413757681846619,0.3390747904777527,0.3231368958950043,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.7418930530548096,0.2295732200145721,1.04423725605011,284.85211181640625,284.95001220703125,298.0742492675781,293.6636962890625,297.5532531738281,297.2688293457031,284.8541259765625,1.0,0.5614352226257324,0.4733011722564697,0.4733011722564697,1.0,1.0,-3.0100255012512207,1.0609630346298218,1.949062466621399,0.3849764764308929,0.8489758372306824,0.8489758372306824,0.0,137.45167541503906,131.0,56980.59375,0.0,2257.733642578125,1.0,279.48126220703125,283.1904602050781,296.70147705078125,300.47039794921875,293.1499938964844,293.1499938964844,279.75,40667.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954344391822815,1.0,0.0,0.0,3.665529489517212,3.6655545234680176,8.965339475253131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8095.1357421875,0.0,1585.5877685546875,1895.4371337890625,0.0,3360.99072265625,0.9080461263656616,1.0,0.0,3.0,1.0,0.0
18093300,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.9990000128746032,0.6572965979576111,0.5088967084884644,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.8838039040565491,0.3913156390190124,0.3717738091945648,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97125244140625,0.862308919429779,0.3630375266075134,0.2552385330200195,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707336425781,0.8440144658088684,0.3396290242671966,0.3234654366970062,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.7439831495285034,0.2297472953796386,1.0443267822265625,284.9726257324219,284.95001220703125,298.0856628417969,293.6656188964844,297.5594787597656,297.2728271484375,284.9846496582031,1.0,0.5602644085884094,0.472600370645523,0.472600370645523,1.0,1.0,-3.0061984062194824,1.057974934577942,1.9482234716415403,0.3826093971729278,0.9126232862472534,0.9126232862472534,0.0,135.91424560546875,131.0,56086.6484375,0.0,2243.043701171875,1.0,279.6657409667969,283.3307189941406,296.6222229003906,300.1446838378906,293.1499938964844,293.1499938964844,279.75,36873.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869791626930237,1.0,0.0,0.0,3.62935733795166,3.6293811798095694,8.789268690634344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8226.42578125,0.0,1516.82275390625,1895.4371337890625,0.0,3281.946044921875,0.903822124004364,1.0,0.0,3.0,1.0,0.0
18093360,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9990000128746032,0.6609222292900085,0.5053151845932007,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8869622349739075,0.39284148812294,0.3730287551879883,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8647581934928894,0.3637789189815521,0.2556179165840149,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8464626669883728,0.340495228767395,0.3241223990917206,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.7459060549736023,0.2301373332738876,1.0454864501953125,285.01287841796875,284.95001220703125,298.0975646972656,293.6674194335937,297.5704040527344,297.2835998535156,285.0115966796875,1.0,0.55965656042099,0.4721629917621612,0.4721629917621612,1.0,1.0,-3.006035327911377,1.0569565296173096,1.9490786790847776,0.3815331757068634,0.9579150676727296,0.9579150676727296,0.0,134.8257293701172,134.0,56082.765625,0.0,2237.181884765625,1.0,279.7506408691406,283.3629150390625,296.6244812011719,300.19586181640625,293.1499938964844,293.1499938964844,279.45001220703125,33367.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821349740028381,1.0,0.0,0.0,3.711984395980835,3.7120087146759033,9.194022823066916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8913.931640625,0.0,1583.1962890625,1895.4371337890625,0.0,3236.585693359375,0.9185185432434082,1.0,0.0,3.0,1.0,0.0
18093420,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9990000128746032,0.6640028953552246,0.5027981400489807,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8895803093910217,0.3941900730133056,0.3743777275085449,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8666979670524597,0.3643102645874023,0.2560607194900512,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8484314680099487,0.3411992788314819,0.3248564004898071,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.7474233508110046,0.2304350435733795,1.0469616651535034,284.9115905761719,284.95001220703125,298.1098937988281,293.6690979003906,297.5802001953125,297.2924194335937,284.8975830078125,1.0,0.559532642364502,0.4717256128787994,0.4717256128787994,1.0,1.0,-3.007817029953003,1.05674147605896,1.951075553894043,0.3808970749378204,0.9008499383926392,0.9008499383926392,0.0,134.14227294921875,134.0,56962.08203125,0.0,2236.849853515625,1.0,279.5617370605469,283.23638916015625,296.7020568847656,300.4994201660156,293.1499938964844,293.1499938964844,279.45001220703125,35220.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892554640769958,1.0,0.0,0.0,3.7364890575408936,3.73651385307312,9.315812121712952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8784.1953125,0.0,1625.5670166015625,1895.4371337890625,0.0,3303.243896484375,0.9225448369979858,1.0,0.0,3.0,1.0,0.0
18093480,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.9990000128746032,0.6659711003303528,0.5020525455474854,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.8908889293670654,0.3951653242111206,0.3754281997680664,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.8673411011695862,0.3644161224365234,0.2562494277954101,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.8492249846458435,0.3415580689907074,0.3253200054168701,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.7479320764541626,0.2304985225200653,1.0476468801498413,284.86309814453125,284.95001220703125,298.12274169921875,293.6706848144531,297.5853881835937,297.2938842773437,284.86627197265625,1.0,0.5597436428070068,0.4712882339954376,0.4712882339954376,1.0,1.0,-3.009791374206543,1.0565966367721558,1.9531947374343872,0.3803325593471527,0.8413423895835876,0.8413423895835876,0.0,133.99896240234375,137.0,56488.06640625,0.0,2239.631103515625,1.0,279.48199462890625,283.1991271972656,296.7008972167969,300.43524169921875,293.1499938964844,293.1499938964844,279.75,41096.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927574157714844,1.0,0.0,0.0,3.624614715576172,3.6246392726898193,8.766313612795784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8047.72998046875,0.0,1542.9783935546875,1895.4371337890625,0.0,3335.98486328125,0.8991265296936035,1.0,0.0,3.0,1.0,0.0
18093540,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9990000128746032,0.668082058429718,0.5022134780883789,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8916208148002625,0.3964221179485321,0.3764484226703644,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.8674193024635315,0.3648131489753723,0.2564007937908172,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.8494885563850403,0.3421430587768554,0.3257384300231933,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.7479767799377441,0.2307119816541671,1.0481793880462646,284.9875793457031,284.95001220703125,298.1361083984375,293.672119140625,297.5924072265625,297.2977600097656,284.9994201660156,1.0,0.5602383017539978,0.4708508551120758,0.4708508551120758,1.0,1.0,-3.0125327110290527,1.0567582845687866,1.955774545669556,0.3798614740371704,0.9128670692443848,0.9128670692443848,0.0,134.1539764404297,137.0,55849.92578125,0.0,2245.31787109375,1.0,279.6642150878906,283.33892822265625,296.6263427734375,300.1258850097656,293.1499938964844,293.1499938964844,279.75,36395.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843114376068115,1.0,0.0,0.0,3.604526042938232,3.604549646377564,8.669411499795387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8201.5869140625,0.0,1486.0872802734375,1895.4371337890625,0.0,3256.97119140625,0.8980700969696045,1.0,0.0,3.0,1.0,0.0
18093600,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.9990000128746032,0.6705498695373535,0.5022211074829102,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.8927366137504578,0.3980308771133423,0.3778282701969147,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8679039478302002,0.365584522485733,0.2568333446979522,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8500900268554688,0.3430320918560028,0.3264603018760681,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.7483251690864563,0.2311520427465438,1.049728274345398,285.03662109375,284.95001220703125,298.1499938964844,293.6734619140625,297.6024780273437,297.3060302734375,285.03582763671875,1.0,0.561045229434967,0.470413476228714,0.470413476228714,1.0,1.0,-3.0174460411071777,1.0577815771102903,1.9596644639968872,0.3797558844089508,0.9710372686386108,0.9710372686386108,0.0,134.3488006591797,140.0,56045.19140625,0.0,2255.099853515625,1.0,279.7497863769531,283.3797302246094,296.63214111328125,300.18756103515625,293.1499938964844,293.1499938964844,279.45001220703125,32413.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797819018363953,1.0,0.0,0.0,3.691439151763916,3.691462993621826,9.09253003555932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8907.1865234375,0.0,1552.619140625,1895.4371337890625,0.0,3214.536376953125,0.91478431224823,1.0,0.0,3.0,1.0,0.0
18093660,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.9990000128746032,0.6723514199256897,0.5027146339416504,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.8936061859130859,0.3994202017784118,0.3792734146118164,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.8681600689888,0.3661088347434997,0.257312536239624,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294738769531,0.8504741191864014,0.3437284529209137,0.3272393941879272,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.7485077381134033,0.2314775288105011,1.0515639781951904,284.9273681640625,284.95001220703125,298.1644287109375,293.6744384765625,297.60943603515625,297.3094482421875,284.9132995605469,1.0,0.5621054768562317,0.4698559045791626,0.4698559045791626,1.0,1.0,-3.023495674133301,1.0590065717697144,1.9644889831542969,0.379643440246582,0.9149948954582214,0.9149948954582214,0.0,134.73609924316406,140.0,57062.671875,0.0,2267.9404296875,1.0,279.5620422363281,283.2435913085937,296.71343994140625,300.5093994140625,293.1499938964844,293.1499938964844,279.45001220703125,34333.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877304196357727,1.0,0.0,0.0,3.7367680072784415,3.73679256439209,9.317202511738288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8799.7880859375,0.0,1619.099609375,1895.4371337890625,0.0,3288.97607421875,0.922146201133728,1.0,0.0,3.0,1.0,0.0
18093720,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.9990000128746032,0.6731196641921997,0.5045701265335083,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8933650851249695,0.4004033207893371,0.3803743422031402,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8673101663589478,0.3661790788173675,0.2575069963932037,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8498601913452148,0.3440540432929992,0.3277120292186737,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.7478277683258057,0.2315366417169571,1.0524394512176514,284.8760070800781,284.95001220703125,298.1793212890625,293.6748046875,297.611083984375,297.30438232421875,284.8791198730469,1.0,0.563297688961029,0.4692983329296112,0.4692983329296112,1.0,1.0,-3.0289056301116943,1.0599522590637207,1.9689534902572632,0.3794178962707519,0.8583469390869141,0.8583469390869141,0.0,135.5067901611328,143.0,56848.7734375,0.0,2281.654296875,1.0,279.4818725585937,283.2025146484375,296.7135314941406,300.45770263671875,293.1499938964844,293.1499938964844,279.75,39585.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892227053642273,1.0,0.0,0.0,3.645704507827759,3.6457290649414062,8.868623240232409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8086.9658203125,0.0,1555.1878662109375,1895.4371337890625,0.0,3331.0283203125,0.904140293598175,1.0,0.0,3.0,1.0,0.0
18093780,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.9990000128746032,0.6740953922271729,0.5069723725318909,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.8927451372146606,0.4016346633434295,0.3814133703708648,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8660873770713806,0.3665052354335785,0.2576417028903961,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.8488961458206177,0.344575822353363,0.32811239361763,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.7468270063400269,0.231711745262146,1.0530050992965698,284.9900207519531,284.95001220703125,298.1947021484375,293.6745300292969,297.6145935058594,297.3018493652344,285.0024719238281,1.0,0.5645996332168579,0.4687407612800598,0.4687407612800598,1.0,1.0,-3.0343637466430664,1.0609151124954224,1.9734485149383545,0.3791460990905761,0.9244985580444336,0.9244985580444336,0.0,136.44338989257812,143.0,56193.47265625,0.0,2296.361572265625,1.0,279.6658020019531,283.3324279785156,296.6387634277344,300.1584167480469,293.1499938964844,293.1499938964844,279.75,35980.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848786950111389,1.0,0.0,0.0,3.633817434310913,3.6338415145874015,8.810885105958732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8239.5078125,0.0,1515.0921630859375,1895.4371337890625,0.0,3262.283203125,0.9040484428405762,1.0,0.0,3.0,1.0,0.0
18093840,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.9990000128746032,0.6755639910697937,0.5088943839073181,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.8926936388015747,0.4032281339168548,0.382794976234436,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.8654459714889526,0.3672169744968414,0.2580441236495971,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.8484349250793457,0.3454093635082245,0.3287993669509887,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.7462605834007263,0.2321083545684814,1.0544722080230713,285.04034423828125,284.95001220703125,298.2105407714844,293.6737060546875,297.62158203125,297.3044738769531,285.0393371582031,1.0,0.5660666823387146,0.4681831896305084,0.4681831896305084,1.0,1.0,-3.0414047241210938,1.062500238418579,1.978904604911804,0.3791212439537048,0.9847712516784668,0.9847712516784668,0.0,137.3008575439453,146.0,56419.15234375,0.0,2313.585205078125,1.0,279.75018310546875,283.3731384277344,296.64178466796875,300.2233581542969,293.1499938964844,293.1499938964844,279.45001220703125,32294.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881268322467804,1.0,0.0,0.0,3.724111557006836,3.724135637283325,9.254194424102024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8958.056640625,0.0,1588.907470703125,1895.4371337890625,0.0,3228.4658203125,0.9215559363365172,1.0,0.0,3.0,1.0,0.0
18093900,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.9990000128746032,0.6764852404594421,0.5109708905220032,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.8926061987876892,0.404608279466629,0.3842473030090332,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.8647814393043518,0.3676934540271759,0.2584997415542602,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.847946286201477,0.346058040857315,0.3295485973358154,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.7456856369972229,0.2323901355266571,1.056201457977295,284.9320373535156,284.95001220703125,298.226806640625,293.6723022460937,297.6259765625,297.3030090332031,284.9178161621094,1.0,0.5676665902137756,0.4676256477832794,0.4676256477832794,1.0,1.0,-3.0491747856140137,1.0643619298934937,1.98481285572052,0.3792526125907898,0.9309768676757812,0.9309768676757812,0.0,138.23931884765625,146.0,57535.375,0.0,2332.6318359375,1.0,279.5604248046875,283.23736572265625,296.7187805175781,300.5448303222656,293.1499938964844,293.1499938964844,279.45001220703125,34029.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889881432056427,1.0,0.0,0.0,3.772650241851807,3.772675037384033,9.496998245595024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8853.9140625,0.0,1658.715576171875,1895.4371337890625,0.0,3309.0986328125,0.9301548600196838,1.0,0.0,3.0,1.0,0.0
18093960,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.9990000128746032,0.6764563322067261,0.5141232013702393,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8916056752204895,0.405582070350647,0.385356605052948,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8632121086120605,0.3677213191986084,0.2586759328842163,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8466452956199646,0.34633868932724,0.3299948275089264,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7444066405296326,0.2324048280715942,1.056958794593811,284.8792419433594,284.95001220703125,298.2434997558594,293.6703186035156,297.6255798339844,297.2939453125,284.8818359375,1.0,0.5692973732948303,0.4669754803180694,0.4669754803180694,1.0,1.0,-3.0559589862823486,1.0656341314315796,1.9903249740600584,0.3790377676486969,0.8751909732818604,0.8751909732818604,0.0,139.47042846679688,149.0,57446.9296875,0.0,2351.4814453125,1.0,279.4805908203125,283.1941833496094,296.7149658203125,300.49151611328125,293.1499938964844,293.1499938964844,279.75,38728.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948304653167725,1.0,0.0,0.0,3.692689657211304,3.692714691162109,9.098691293729644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8144.37451171875,0.0,1601.83837890625,1895.4371337890625,0.0,3355.35107421875,0.9149693846702576,1.0,0.0,3.0,1.0,0.0
18094020,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.9990000128746032,0.6766594648361206,0.5176253318786621,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.890347421169281,0.4067813754081726,0.3863878846168518,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.8613905310630798,0.367979884147644,0.2587812542915344,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8451080322265625,0.3467951416969299,0.3303555846214294,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.7429044842720032,0.2325195968151092,1.0573519468307495,284.9878234863281,284.95001220703125,298.2605895996094,293.6678161621094,297.6271667480469,297.2877197265625,285.0006408691406,1.0,0.5709508061408997,0.4663253128528595,0.4663253128528595,1.0,1.0,-3.062440633773804,1.066769242286682,1.9956713914871216,0.3786996603012085,0.9369770288467408,0.9369770288467408,0.0,140.8004608154297,149.0,56715.2265625,0.0,2370.369384765625,1.0,279.6679382324219,283.3201599121094,296.6371765136719,300.1906433105469,293.1499938964844,293.1499938964844,279.75,35916.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879554271697998,1.0,0.0,0.0,3.681676626205444,3.6817009449005127,9.04450075722707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8294.2119140625,0.0,1568.0703125,1895.4371337890625,0.0,3291.081787109375,0.9144994020462036,1.0,0.0,3.0,1.0,0.0
18094080,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.9990000128746032,0.6774564385414124,0.5204631686210632,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.8897607326507568,0.4083634316921234,0.3877601623535156,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.8602439761161804,0.368644654750824,0.2591519057750702,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.8441625833511353,0.3475803732872009,0.3310000896453857,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.7419108152389526,0.2328657507896423,1.058623433113098,285.04083251953125,284.95001220703125,298.2780456542969,293.664794921875,297.6326904296875,297.287353515625,285.0399169921875,1.0,0.5726974010467529,0.4656751453876495,0.4656751453876495,1.0,1.0,-3.0702476501464844,1.0684196949005127,2.001827955245972,0.3785546422004699,0.9988850355148317,0.9988850355148317,0.0,141.98516845703125,152.0,56929.3203125,0.0,2391.031494140625,1.0,279.7507019042969,283.3629455566406,296.6368713378906,300.2530517578125,293.1499938964844,293.1499938964844,279.45001220703125,32416.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846929669380188,1.0,0.0,0.0,3.768688440322876,3.768712997436523,9.477063258600538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9021.2001953125,0.0,1641.5821533203125,1895.4371337890625,0.0,3260.543701171875,0.9314985275268556,1.0,0.0,3.0,1.0,0.0
18094140,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93145751953125,0.9990000128746032,0.6777579188346863,0.5232630372047424,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337158203125,0.8892665505409241,0.4097383916378021,0.3892148733139038,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.859199047088623,0.3690845668315887,0.2595860064029693,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.8433055281639099,0.34818896651268,0.3317177891731262,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.7410083413124084,0.2331038266420364,1.0601882934570312,284.9328918457031,284.95001220703125,298.2958679199219,293.6612854003906,297.6361389160156,297.28369140625,284.9187316894531,1.0,0.5745198130607605,0.4650249779224396,0.4650249779224396,1.0,1.0,-3.0786292552948,1.0702812671661377,2.008347988128662,0.3785436451435089,0.9455376863479614,0.9455376863479614,0.0,143.18954467773438,152.0,58071.84375,0.0,2412.963134765625,1.0,279.5583190917969,283.2269592285156,296.7100830078125,300.5715026855469,293.1499938964844,293.1499938964844,279.45001220703125,34013.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934602737426758,1.0,0.0,0.0,3.816338539123535,3.81636381149292,9.71822828432778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8911.36328125,0.0,1710.677734375,1895.4371337890625,0.0,3342.552001953125,0.9400981068611144,1.0,0.0,3.0,1.0,0.0
18094200,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.9990000128746032,0.6770867109298706,0.5270024538040161,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8879601359367371,0.4106903672218323,0.3903181850910187,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8573572039604187,0.3690623044967651,0.2597374022006988,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8417355418205261,0.3484179675579071,0.3321282267570495,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7394907474517822,0.2330696135759353,1.0607751607894895,284.8764343261719,284.95001220703125,298.3140563964844,293.6572570800781,297.6351623535156,297.2731018066406,284.87896728515625,1.0,0.5763232707977295,0.4643748104572296,0.4643748104572296,1.0,1.0,-3.0858354568481445,1.0716660022735596,2.014169454574585,0.3783648312091827,0.8865827322006226,0.8865827322006226,0.0,144.64772033691406,155.0,58006.49609375,0.0,2434.131103515625,1.0,279.4803771972656,283.1800231933594,296.7029724121094,300.5155944824219,293.1499938964844,293.1499938964844,279.75,38578.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984877467155457,1.0,0.0,0.0,3.742933988571167,3.742959499359131,9.34797697027534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8194.3779296875,0.0,1658.8214111328125,1895.4371337890625,0.0,3389.48388671875,0.92607319355011,1.0,0.0,3.0,1.0,0.0
18094260,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.9990000128746032,0.6766773462295532,0.5309725403785706,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.886474609375,0.4118787348270416,0.391340047121048,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8553410768508911,0.3692802190780639,0.2598157823085785,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.8400013446807861,0.3488310277462005,0.3324504494667053,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.7378138899803162,0.2331425845623016,1.0609954595565796,284.9874572753906,284.95001220703125,298.3325500488281,293.6527709960937,297.636474609375,297.2658386230469,285.0002746582031,1.0,0.5781070590019226,0.4636961817741394,0.4636961817741394,1.0,1.0,-3.092581987380981,1.072803020477295,2.0197789669036865,0.378017395734787,0.9493151903152466,0.9493151903152466,0.0,146.16758728027344,155.0,57257.6015625,0.0,2454.85205078125,1.0,279.6701354980469,283.3089904785156,296.623291015625,300.2111511230469,293.1499938964844,293.1499938964844,279.75,35933.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917321562767029,1.0,0.0,0.0,3.730779409408569,3.730804204940796,9.287363127441496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8349.9345703125,0.0,1624.4041748046875,1895.4371337890625,0.0,3326.402587890625,0.9254360795021056,1.0,0.0,3.0,1.0,0.0
18094320,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9990000128746032,0.6769095659255981,0.5341613292694092,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.8857226967811584,0.4134638607501983,0.3927150070667267,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.8540508151054382,0.3699167668819427,0.2601671814918518,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.8389080166816711,0.3495843708515167,0.3330656290054321,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.7366885542869568,0.2334572523832321,1.062128663063049,285.0414428710937,284.95001220703125,298.351318359375,293.6478271484375,297.64178466796875,297.2645568847656,285.0406188964844,1.0,0.5799527764320374,0.4630175530910492,0.4630175530910492,1.0,1.0,-3.1005899906158447,1.0744198560714722,2.026170253753662,0.3778725266456604,1.0,1.0,0.0,147.50131225585938,158.0,57424.515625,0.0,2477.068115234375,1.0,279.751220703125,283.35272216796875,296.62127685546875,300.2723388671875,293.1499938964844,293.1499938964844,279.45001220703125,32831.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886250257492065,1.0,0.0,0.0,3.812387466430664,3.8124125003814697,9.69811480899807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9080.0751953125,0.0,1696.689697265625,1895.4371337890625,0.0,3297.346435546875,0.9409996271133424,1.0,0.0,3.0,1.0,0.0
18094380,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.9990000128746032,0.6766167879104614,0.5372019410133362,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.8851330280303955,0.4148566126823425,0.394182026386261,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8529275059700012,0.3703467845916748,0.2605897784233093,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.8379641771316528,0.3501763939857483,0.3337632119655609,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7357134222984314,0.2336866557598114,1.0636155605316162,284.94049072265625,284.95001220703125,298.37042236328125,293.6424255371094,297.64556884765625,297.2608947753906,284.9263000488281,1.0,0.5818505883216858,0.462338924407959,0.462338924407959,1.0,1.0,-3.109144449234009,1.0762341022491455,2.032910346984864,0.3778623342514038,0.9597551226615906,0.9597551226615906,0.0,148.82012939453125,158.0,58592.57421875,0.0,2500.350341796875,1.0,279.5566711425781,283.2232360839844,296.6911926269531,300.5856628417969,293.1499938964844,293.1499938964844,279.45001220703125,34100.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973274827003479,1.0,0.0,0.0,3.8530218601226807,3.853047609329224,9.90595253824722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8966.0517578125,0.0,1755.98486328125,1895.4371337890625,0.0,3378.65966796875,0.948743224143982,1.0,0.0,3.0,1.0,0.0
18094440,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.9990000128746032,0.675226628780365,0.5410721302032471,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8838224411010742,0.4158199727535248,0.3953039050102234,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8511040806770325,0.3703114688396454,0.260737270116806,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8363940119743347,0.3503863215446472,0.3341618180274963,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.734210729598999,0.2336578667163849,1.0642157793045044,284.8808898925781,284.95001220703125,298.3897705078125,293.6366271972656,297.6458435058594,297.2517395019531,284.8826904296875,1.0,0.5837122797966003,0.4616602659225464,0.4616602659225464,1.0,1.0,-3.116527795791626,1.077577829360962,2.038949966430664,0.3776577711105346,0.9010531902313232,0.9010531902313232,0.0,150.36428833007812,161.0,58598.98046875,0.0,2522.697265625,1.0,279.4797058105469,283.172119140625,296.6822204589844,300.5297241210937,293.1499938964844,293.1499938964844,279.1499938964844,38162.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023195505142212,1.0,0.0,0.0,3.7904675006866455,3.790493249893189,9.586914302417426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9309.591796875,0.0,1711.936279296875,1895.4371337890625,0.0,3425.1962890625,0.936660647392273,1.0,0.0,3.0,1.0,0.0
18094500,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324279785156,0.9990000128746032,0.6736489534378052,0.5452139377593994,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341369628906,0.8822833895683289,0.4168351888656616,0.3963008224964142,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348083496094,0.8490588068962097,0.3703207075595855,0.2607783377170563,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351745605469,0.8346167206764221,0.3506213426589966,0.3344357907772064,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385009765625,0.7325210571289062,0.2336334586143493,1.0643842220306396,284.83355712890625,284.95001220703125,298.40936279296875,293.6304016113281,297.6473083496094,297.24432373046875,284.82373046875,1.0,0.5855331420898438,0.4609816372394562,0.4609816372394562,1.0,1.0,-3.1232872009277344,1.0786749124526978,2.044612407684326,0.3772573173046112,0.8457105159759521,0.8457105159759521,0.0,151.97560119628906,161.0,59360.65625,0.0,2544.2978515625,1.0,279.2651672363281,283.0977783203125,296.695068359375,300.6998596191406,293.1499938964844,293.1499938964844,279.1499938964844,39857.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096531271934508,1.0,0.0,0.0,3.725184917449951,3.725210189819336,9.2595297473963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9084.369140625,0.0,1647.8902587890625,1895.4371337890625,0.0,3493.384521484375,0.9222500324249268,1.0,0.0,3.0,1.0,0.0
18094560,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.9990000128746032,0.671646773815155,0.5494831204414368,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.8806493878364563,0.4177676737308502,0.3972372114658355,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.8469274044036865,0.3702382445335388,0.2607679367065429,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.8327510952949524,0.3507713973522186,0.3346438109874725,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.7307404279708862,0.233533576130867,1.0642807483673096,284.8529052734375,284.95001220703125,298.42919921875,293.6238098144531,297.64898681640625,297.2370910644531,284.8598022460937,1.0,0.5873160362243652,0.4602846503257751,0.4602846503257751,1.0,1.0,-3.129659652709961,1.0795775651931765,2.050082206726074,0.3766820132732391,0.817187488079071,0.817187488079071,0.0,153.61978149414062,149.0,58675.57421875,0.0,2565.4091796875,1.0,279.1827697753906,283.1258850097656,296.6545715332031,300.5486755371094,293.1499938964844,293.1499938964844,279.45001220703125,44007.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911381185054779,1.0,0.0,0.0,3.545433521270752,3.5454580783843994,8.387489742744947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8295.4609375,0.0,1478.1156005859375,1895.4371337890625,0.0,3509.41748046875,0.8855815529823303,1.0,0.0,3.0,1.0,0.0
18094620,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.9990000128746032,0.670642614364624,0.5487240552902222,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.8818498253822327,0.419093519449234,0.3982776403427124,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.8473750948905945,0.3705682754516601,0.260838121175766,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.8333229422569275,0.3512479066848755,0.3349187672138214,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711608886719,0.7310364246368408,0.2336392104625702,1.0642083883285522,284.976318359375,284.95001220703125,298.4492492675781,293.6168212890625,297.6543273925781,297.23553466796875,284.98699951171875,1.0,0.5869581699371338,0.4595876634120941,0.4595876634120941,1.0,1.0,-3.1303420066833496,1.078245997428894,2.052095890045166,0.3752388060092926,0.8862437009811401,0.8862437009811401,0.0,153.40243530273438,149.0,58105.47265625,0.0,2565.5693359375,1.0,279.361328125,283.2580871582031,296.5670471191406,300.2174987792969,293.1499938964844,293.1499938964844,279.45001220703125,37374.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021548628807068,1.0,0.0,0.0,3.537582397460937,3.5376055240631104,8.350383495780989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8452.2265625,0.0,1421.6282958984375,1895.4371337890625,0.0,3423.662841796875,0.8838047981262207,1.0,0.0,3.0,1.0,0.0
18094680,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.9990000128746032,0.6711377501487732,0.5442052483558655,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8853713870048523,0.4207158982753753,0.399635374546051,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8499628901481628,0.3712145388126373,0.2611582577228546,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8358964920043945,0.3519867658615112,0.3354581594467163,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.7330529093742371,0.2339404821395874,1.0649183988571167,285.0165405273437,284.95001220703125,298.4695129394531,293.6094970703125,297.66259765625,297.23846435546875,285.01434326171875,1.0,0.5856996774673462,0.4588906764984131,0.4588906764984131,1.0,1.0,-3.128432512283325,1.075920581817627,2.0525119304656982,0.373164027929306,0.9335320591926576,0.9335320591926576,0.0,151.84982299804688,137.0,58171.24609375,0.0,2553.58544921875,1.0,279.44921875,283.2933349609375,296.5641174316406,300.2632141113281,293.1499938964844,293.1499938964844,279.1499938964844,33157.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897221565246582,1.0,0.0,0.0,3.619817733764648,3.619840860366821,8.743125476939895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9162.904296875,0.0,1478.75830078125,1895.4371337890625,0.0,3377.671630859375,0.8984891772270203,1.0,0.0,3.0,1.0,0.0
