time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18094740,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9990000128746032,0.6721278429031372,0.5375081896781921,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8901587128639221,0.4220784604549408,0.4009816944599151,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8537070751190186,0.3715895414352417,0.2614732384681701,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8395700454711914,0.3525125980377197,0.3359940350055694,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.7360260486602783,0.2341218888759613,1.0656834840774536,284.9090576171875,284.95001220703125,298.48992919921875,293.6018371582031,297.6698913574219,297.2400207519531,284.8959655761719,1.0,0.5836542248725891,0.458193689584732,0.458193689584732,1.0,1.0,-3.1239490509033203,1.0725940465927124,2.051355123519897,0.3706513345241546,0.8715611100196838,0.8715611100196838,0.0,149.50738525390625,137.0,58893.74609375,0.0,2532.436767578125,1.0,279.2665710449219,283.1662902832031,296.6327514648437,300.5591125488281,293.1499938964844,293.1499938964844,279.1499938964844,35634.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041826725006104,1.0,0.0,0.0,3.638569831848145,3.638593673706055,8.833945912556374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9025.3740234375,0.0,1517.7593994140625,1895.4371337890625,0.0,3442.541259765625,0.9005562663078308,1.0,0.0,3.0,1.0,0.0
18094800,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.9990000128746032,0.6732549071311951,0.5298205614089966,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.8953084945678711,0.4230435490608215,0.4019444584846496,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.857746958732605,0.3715385496616363,0.261488676071167,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.8435644507408142,0.3526881039142608,0.3361999690532684,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.739270031452179,0.2340662330389022,1.065425992012024,284.8617248535156,284.95001220703125,298.510498046875,293.5938720703125,297.67510986328125,297.2384033203125,284.8647155761719,1.0,0.5808795690536499,0.4574967324733734,0.4574967324733734,1.0,1.0,-3.115828037261963,1.0678547620773315,2.047973155975342,0.3675421774387359,0.8124796748161316,0.8124796748161316,0.0,146.731689453125,140.0,58056.6171875,0.0,2502.072509765625,1.0,279.18414306640625,283.12994384765625,296.6225280761719,300.4788818359375,293.1499938964844,293.1499938964844,279.45001220703125,42307.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075542688369752,1.0,0.0,0.0,3.5070736408233643,3.5070974826812744,8.206973802771245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8232.470703125,0.0,1425.2396240234375,1895.4371337890625,0.0,3473.892578125,0.8727730512619019,1.0,0.0,3.0,1.0,0.0
18094860,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.9990000128746032,0.6755568981170654,0.5253469347953796,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.8986721634864807,0.4243431985378265,0.4029236733913421,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.8601601123809814,0.3718247413635254,0.2615062892436981,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.8460128307342529,0.3531345725059509,0.3364108204841614,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.7411878108978271,0.2341945469379425,1.065234899520874,284.98406982421875,284.95001220703125,298.5312194824219,293.5855712890625,297.6837158203125,297.2414245605469,284.9939880371094,1.0,0.5796613693237305,0.4569989740848541,0.4569989740848541,1.0,1.0,-3.111654281616211,1.065099835395813,2.0465543270111084,0.3652542531490326,0.8839384913444519,0.8839384913444519,0.0,145.1365966796875,140.0,57423.2890625,0.0,2485.648193359375,1.0,279.3612976074219,283.2659606933594,296.5389709472656,300.1474609375,293.1499938964844,293.1499938964844,279.45001220703125,36483.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990585803985596,1.0,0.0,0.0,3.4896397590637207,3.489662170410156,8.125581985041208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8376.6845703125,0.0,1365.427490234375,1895.4371337890625,0.0,3394.80712890625,0.8725714087486267,1.0,0.0,3.0,1.0,0.0
18094920,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9990000128746032,0.6784778833389282,0.5218310356140137,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9017906188964844,0.4259504973888397,0.4042818248271942,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8624058365821838,0.3724391758441925,0.2618146240711212,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8482643365859985,0.3538554906845093,0.3369465470314026,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.7429472804069519,0.2345190197229385,1.0661380290985107,285.01531982421875,284.95001220703125,298.5520324707031,293.5770263671875,297.695556640625,297.2492980957031,285.0120544433594,1.0,0.5790098905563354,0.4565012156963348,0.4565012156963348,1.0,1.0,-3.111154079437256,1.063780426979065,2.0473737716674805,0.3638051450252533,0.9259201884269714,0.9259201884269714,0.0,144.0114288330078,143.0,57443.91015625,0.0,2478.734619140625,1.0,279.4490966796875,283.2915954589844,296.53387451171875,300.19097900390625,293.1499938964844,293.1499938964844,279.1499938964844,32817.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943397402763367,1.0,0.0,0.0,3.578371047973633,3.5783936977386475,8.544055276615836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9070.025390625,0.0,1431.5814208984375,1895.4371337890625,0.0,3350.767822265625,0.8882707357406616,1.0,0.0,3.0,1.0,0.0
18094980,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.9990000128746032,0.680852472782135,0.5194767713546753,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.904274046421051,0.4273102283477783,0.4056733250617981,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8640705347061157,0.3728007972240448,0.2621534764766693,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.849967896938324,0.3543782532215118,0.3375265300273895,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.7442476153373718,0.2347119897603988,1.067241668701172,284.9120178222656,284.95001220703125,298.5729675292969,293.5682067871094,297.7058410644531,297.2547912597656,284.8992919921875,1.0,0.5788376927375793,0.4560034573078155,0.4560034573078155,1.0,1.0,-3.112426519393921,1.063122034072876,2.049304485321045,0.3629130125045776,0.8665961027145386,0.8665961027145386,0.0,143.33883666992188,143.0,58228.02734375,0.0,2477.594482421875,1.0,279.2687683105469,283.16876220703125,296.6010131835937,300.48345947265625,293.1499938964844,293.1499938964844,279.1499938964844,35363.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901470184326172,1.0,0.0,0.0,3.5974929332733154,3.5975162982940674,8.635613539809128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8942.89453125,0.0,1470.841796875,1895.4371337890625,0.0,3417.284912109375,0.8912325501441956,1.0,0.0,3.0,1.0,0.0
18095040,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.9990000128746032,0.6822419762611389,0.5189246535301208,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.9054473042488098,0.42830291390419,0.4067350029945373,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8644680976867676,0.3727741241455078,0.2622376084327698,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8505067825317383,0.3545805811882019,0.3378315269947052,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.7445452809333801,0.2346706092357635,1.0674599409103394,284.8749694824219,284.95001220703125,298.593994140625,293.5591125488281,297.7123107910156,297.25445556640625,284.8788452148437,1.0,0.5789878964424133,0.4555056989192962,0.4555056989192962,1.0,1.0,-3.113770008087158,1.0624812841415403,2.051288604736328,0.3621110916137695,0.8166982531547546,0.8166982531547546,0.0,143.23077392578125,146.0,57614.16796875,0.0,2479.585693359375,1.0,279.18505859375,283.139892578125,296.5902099609375,300.40679931640625,293.1499938964844,293.1499938964844,279.45001220703125,41360.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051150679588318,1.0,0.0,0.0,3.47334361076355,3.4733669757843018,8.049869393289555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8186.212890625,0.0,1383.5338134765625,1895.4371337890625,0.0,3451.2158203125,0.8661465644836426,1.0,0.0,3.0,1.0,0.0
18095100,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9990000128746032,0.6838330626487732,0.5192028284072876,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.9061120748519896,0.4296057522296905,0.407792329788208,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.86439448595047,0.3730587959289551,0.2623109817504883,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8505939245223999,0.3550296425819397,0.3381199538707733,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.7444396615028381,0.2347790896892547,1.067552089691162,284.98828125,284.95001220703125,298.6150817871094,293.5498352050781,297.7206115722656,297.2567749023437,284.9981994628906,1.0,0.5794161558151245,0.455007940530777,0.455007940530777,1.0,1.0,-3.115917682647705,1.0621474981307983,2.0537703037261963,0.3614548444747925,0.8844366073608398,0.8844366073608398,0.0,143.4122314453125,146.0,57095.57421875,0.0,2484.654541015625,1.0,279.3580322265625,283.2635498046875,296.5082092285156,300.0920104980469,293.1499938964844,293.1499938964844,279.45001220703125,36070.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972406983375549,1.0,0.0,0.0,3.4692420959472656,3.469264268875122,8.030868343666953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8331.8330078125,0.0,1341.7119140625,1895.4371337890625,0.0,3377.85009765625,0.8676326274871826,1.0,0.0,3.0,1.0,0.0
18095160,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.9990000128746032,0.6856808066368103,0.5194103717803955,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.9070932269096376,0.4312012493610382,0.40918630361557,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8646388053894043,0.373647004365921,0.2626390159130096,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.850944995880127,0.3557299673557281,0.338687926530838,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.7445583343505859,0.23506461083889,1.0685186386108398,285.0224609375,284.95001220703125,298.63623046875,293.54034423828125,297.73101806640625,297.2622985839844,285.0202331542969,1.0,0.5801448822021484,0.4544955193996429,0.4544955193996429,1.0,1.0,-3.120078563690185,1.062557816505432,2.057520866394043,0.3610715866088867,0.9294089674949646,0.9294089674949646,0.0,143.6532745361328,149.0,57230.82421875,0.0,2493.8955078125,1.0,279.4490661621094,283.2922058105469,296.5028686523437,300.1413879394531,293.1499938964844,293.1499938964844,279.1499938964844,32483.611328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931688070297241,1.0,0.0,0.0,3.5634853839874268,3.5635080337524414,8.473118100482679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9034.2216796875,0.0,1413.3433837890625,1895.4371337890625,0.0,3339.829345703125,0.8849741816520691,1.0,0.0,3.0,1.0,0.0
18095220,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.9990000128746032,0.6868244409561157,0.5201599597930908,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.9077633023262024,0.4325641393661499,0.4106135368347168,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.864612340927124,0.3739964663982391,0.2629938423633575,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.8510380983352661,0.3562405407428741,0.3392916917800903,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.7444725036621094,0.2352359145879745,1.069669485092163,284.9194641113281,284.95001220703125,298.6573791503906,293.5306396484375,297.7386169433594,297.2636108398437,284.9067077636719,1.0,0.5811102986335754,0.4539830982685089,0.4539830982685089,1.0,1.0,-3.1252317428588867,1.0633525848388672,2.0618791580200195,0.3607441484928131,0.8729953765869141,0.8729953765869141,0.0,144.0967254638672,149.0,58159.7890625,0.0,2506.137939453125,1.0,279.2691650390625,283.1675720214844,296.5700378417969,300.4429016113281,293.1499938964844,293.1499938964844,279.1499938964844,34811.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009894132614136,1.0,0.0,0.0,3.595141887664795,3.595165014266968,8.624329552731069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8929.3203125,0.0,1464.2275390625,1895.4371337890625,0.0,3412.805419921875,0.890415370464325,1.0,0.0,3.0,1.0,0.0
18095280,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.9990000128746032,0.6869387626647949,0.5222052335739136,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.9073429703712464,0.4335443675518036,0.4117016196250915,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8635882139205933,0.3739430010318756,0.2630875706672668,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8502184748649597,0.3564165234565735,0.339609831571579,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.7436109781265259,0.2351699471473693,1.0699363946914673,284.8791198730469,284.95001220703125,298.6785583496094,293.52081298828125,297.74169921875,297.2580261230469,284.8830261230469,1.0,0.5822000503540039,0.4534706473350525,0.4534706473350525,1.0,1.0,-3.129816055297852,1.0639417171478271,2.0658745765686035,0.3600980639457702,0.8229326605796814,0.8229326605796814,0.0,144.90560913085938,152.0,57710.09375,0.0,2519.2724609375,1.0,279.1850891113281,283.1347351074219,296.55926513671875,300.3754577636719,293.1499938964844,293.1499938964844,279.45001220703125,40673.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054132103919984,1.0,0.0,0.0,3.4836812019348145,3.4837045669555664,8.097857744360226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8188.94140625,0.0,1389.2611083984375,1895.4371337890625,0.0,3453.989013671875,0.8681498169898987,1.0,0.0,3.0,1.0,0.0
18095340,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9990000128746032,0.6872544884681702,0.5246906280517578,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.9066369533538818,0.4348273575305938,0.4127689003944397,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8623058795928955,0.3741897940635681,0.2631572186946869,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.8491489291191101,0.356829285621643,0.3398943841457367,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.7425234913825989,0.2352519333362579,1.0700345039367676,284.9914855957031,284.95001220703125,298.69970703125,293.51080322265625,297.7467346191406,297.2553405761719,285.001708984375,1.0,0.5834020972251892,0.4529582262039184,0.4529582262039184,1.0,1.0,-3.13462781906128,1.0646371841430664,2.069990634918213,0.3592018187046051,0.8909792304039001,0.8909792304039001,0.0,145.84719848632812,152.0,57235.96875,0.0,2533.5947265625,1.0,279.3587951660156,283.2574768066406,296.47637939453125,300.0663146972656,293.1499938964844,293.1499938964844,279.45001220703125,35761.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982617259025574,1.0,0.0,0.0,3.4834372997283936,3.483459711074829,8.096723149719764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8339.806640625,0.0,1353.9283447265625,1895.4371337890625,0.0,3387.37548828125,0.8705199360847473,1.0,0.0,3.0,1.0,0.0
18095400,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.9990000128746032,0.6879225373268127,0.5267028212547302,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.9065035581588744,0.436433881521225,0.4141822159290313,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8615710735321045,0.3747698664665222,0.2634864747524261,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.848560631275177,0.3575175404548645,0.3404626250267029,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.7418515682220459,0.2355327606201172,1.0710419416427612,285.0309143066406,284.95001220703125,298.7208251953125,293.5007019042969,297.7543640136719,297.2566223144531,285.0290832519531,1.0,0.5847698450088501,0.4524458050727844,0.4524458050727844,1.0,1.0,-3.141032218933105,1.0659430027008057,2.0750892162323,0.3585164546966553,0.9423378109931946,0.9423378109931946,0.0,146.7080841064453,155.0,57479.328125,0.0,2550.615478515625,1.0,279.4485168457031,283.2911376953125,296.4697265625,300.1180114746094,293.1499938964844,293.1499938964844,279.1499938964844,31956.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947386145591736,1.0,0.0,0.0,3.578896999359131,3.578919649124145,8.546567187295295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9055.2724609375,0.0,1425.8297119140625,1895.4371337890625,0.0,3354.492919921875,0.8889315128326416,1.0,0.0,3.0,1.0,0.0
18095460,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.9990000128746032,0.6879345178604126,0.5289109349250793,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.9062772989273072,0.4377879500389099,0.4156290292739868,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.8607665300369263,0.3750947415828705,0.2638436555862427,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.847905158996582,0.3580025434494018,0.3410672843456268,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92840576171875,0.7411401271820068,0.2356918752193451,1.072240948677063,284.9222412109375,284.95001220703125,298.7419128417969,293.490478515625,297.7594299316406,297.2543029785156,284.9095153808594,1.0,0.5862619876861572,0.4518206715583801,0.4518206715583801,1.0,1.0,-3.148024797439575,1.0671993494033811,2.0808255672454834,0.3578959107398987,0.8839901089668274,0.8839901089668274,0.0,147.67056274414062,155.0,58471.7890625,0.0,2569.39013671875,1.0,279.2680053710937,283.1599426269531,296.5359191894531,300.4259033203125,293.1499938964844,293.1499938964844,279.1499938964844,34394.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90314382314682,1.0,0.0,0.0,3.620471954345703,3.620495557785034,8.746286539462744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8957.2607421875,0.0,1488.647705078125,1895.4371337890625,0.0,3432.871826171875,0.895838737487793,1.0,0.0,3.0,1.0,0.0
18095520,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.9990000128746032,0.6869051456451416,0.5321484208106995,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.9051520824432372,0.4387477040290832,0.4167161881923675,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8591277003288269,0.3750085830688476,0.2639273107051849,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8464921712875366,0.358145147562027,0.3413712680339813,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7397899031639099,0.2356157153844833,1.0725239515304563,284.8804931640625,284.95001220703125,298.762939453125,293.48016357421875,297.7607421875,297.2463684082031,284.884033203125,1.0,0.5877795219421387,0.4511955678462982,0.4511955678462982,1.0,1.0,-3.1540327072143555,1.0680469274520874,2.0859856605529785,0.3571441769599914,0.8337650895118713,0.8337650895118713,0.0,148.9234161376953,158.0,58152.05078125,0.0,2587.87353515625,1.0,279.1845092773437,283.1251525878906,296.52392578125,300.3618469238281,293.1499938964844,293.1499938964844,279.45001220703125,39998.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080576300621032,1.0,0.0,0.0,3.5197737216949463,3.5197970867156982,8.266520694633073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8225.9423828125,0.0,1421.90087890625,1895.4371337890625,0.0,3478.56884765625,0.8760626912117004,1.0,0.0,3.0,1.0,0.0
18095580,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.9990000128746032,0.6861099600791931,0.5355908274650574,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.903907835483551,0.4400050342082977,0.4177726805210113,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8573676347732544,0.3752155005931854,0.2639800310134887,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.844959557056427,0.3585184216499328,0.3416328430175781,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.7383280396461487,0.2356827408075332,1.072625756263733,284.99102783203125,284.95001220703125,298.78387451171875,293.4698181152344,297.7645263671875,297.2421569824219,285.0016784667969,1.0,0.5893265604972839,0.4505704641342163,0.4505704641342163,1.0,1.0,-3.159939765930176,1.0688506364822388,2.0910890102386475,0.3563315570354461,0.8999955654144287,0.8999955654144287,0.0,150.24169921875,158.0,57640.546875,0.0,2606.580322265625,1.0,279.360595703125,283.2472229003906,296.4403076171875,300.05450439453125,293.1499938964844,293.1499938964844,279.45001220703125,35672.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013851881027222,1.0,0.0,0.0,3.5184929370880127,3.5185158252716064,8.260506660917599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8375.5859375,0.0,1389.362060546875,1895.4371337890625,0.0,3416.492919921875,0.8781773447990417,1.0,0.0,3.0,1.0,0.0
18095640,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.9990000128746032,0.6858120560646057,0.5383267998695374,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.9033664464950562,0.4416094124317169,0.4191834628582001,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.8562758564949036,0.3757788240909576,0.264297217130661,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.8440232276916504,0.3591860830783844,0.3421830832958221,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.7373741269111633,0.2359545528888702,1.07362699508667,285.033203125,284.95001220703125,298.8047180175781,293.4594116210937,297.7712707519531,297.2425537109375,285.0314636230469,1.0,0.590969443321228,0.4499453604221344,0.4499453604221344,1.0,1.0,-3.1671693325042725,1.0701230764389038,2.097046136856079,0.3560617566108703,0.9536535143852234,0.9536535143852234,0.0,151.4164581298828,161.0,57903.609375,0.0,2627.191162109375,1.0,279.448974609375,283.282958984375,296.4324035644531,300.10699462890625,293.1499938964844,293.1499938964844,279.1499938964844,31913.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982135057449341,1.0,0.0,0.0,3.613312005996704,3.613335132598877,8.71172687766375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9100.7626953125,0.0,1462.4632568359375,1895.4371337890625,0.0,3386.92578125,0.8966533541679382,1.0,0.0,3.0,1.0,0.0
18095700,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.9990000128746032,0.6849352717399597,0.5411252975463867,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.9028284549713136,0.442958265542984,0.4206357002258301,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.8552001714706421,0.3760887384414673,0.2646499574184418,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.8430995345115662,0.3596508502960205,0.3427772521972656,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.7364416122436523,0.2360978871583938,1.074812412261963,284.92315673828125,284.95001220703125,298.825439453125,293.4490051269531,297.7763366699219,297.24053955078125,284.9103698730469,1.0,0.5926827192306519,0.4493202567100525,0.4493202567100525,1.0,1.0,-3.174844980239868,1.071559190750122,2.103285789489746,0.3558200895786285,0.8950501084327698,0.8950501084327698,0.0,152.63302612304688,161.0,58943.3046875,0.0,2648.998291015625,1.0,279.26617431640625,283.1496276855469,296.497314453125,300.416259765625,293.1499938964844,293.1499938964844,279.1499938964844,34251.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068543910980223,1.0,0.0,0.0,3.657546758651733,3.657570600509644,8.926332952796656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9002.025390625,0.0,1528.471435546875,1895.4371337890625,0.0,3467.388427734375,0.9041323065757751,1.0,0.0,3.0,1.0,0.0
18095760,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.9990000128746032,0.683102011680603,0.5448119044303894,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.901525378227234,0.4439150094985962,0.421724796295166,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8533974885940552,0.3759949207305908,0.2647303640842438,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8415173888206482,0.3597779870033264,0.3430706262588501,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.7349432706832886,0.2359966188669204,1.075035810470581,284.88427734375,284.95001220703125,298.84600830078125,293.4385681152344,297.77862548828125,297.2345275878906,284.8876953125,1.0,0.5943713188171387,0.4486585259437561,0.4486585259437561,1.0,1.0,-3.1813085079193115,1.072417378425598,2.108891010284424,0.355571299791336,0.8479163646697998,0.8479163646697998,0.0,154.1073760986328,164.0,58735.96484375,0.0,2669.87890625,1.0,279.18316650390625,283.1174011230469,296.484130859375,300.34979248046875,293.1499938964844,293.1499938964844,279.45001220703125,39255.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118449091911316,1.0,0.0,0.0,3.56229019165039,3.5623137950897217,8.467434895464976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8275.3466796875,0.0,1461.52978515625,1895.4371337890625,0.0,3513.71728515625,0.8862719535827637,1.0,0.0,3.0,1.0,0.0
18095820,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.9990000128746032,0.6815445423126221,0.5486252307891846,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.9001339077949524,0.4451426565647125,0.4227719306945801,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8515156507492065,0.3761665523052215,0.264772891998291,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.8398551940917969,0.3601129949092865,0.3433133661746979,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.7333527207374573,0.2360098958015442,1.0749917030334473,284.9877014160156,284.95001220703125,298.8664245605469,293.4281921386719,297.7830505371094,297.2317810058594,284.9989929199219,1.0,0.5960447788238525,0.4479967653751373,0.4479967653751373,1.0,1.0,-3.18744158744812,1.073129653930664,2.114311933517456,0.3553199172019958,0.9083373546600342,0.9083373546600342,0.0,155.62158203125,164.0,58090.203125,0.0,2690.395751953125,1.0,279.3627319335937,283.2336120605469,296.40045166015625,300.0433349609375,293.1499938964844,293.1499938964844,279.45001220703125,35780.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053500294685364,1.0,0.0,0.0,3.559616804122925,3.5596399307250977,8.454730959783774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8415.263671875,0.0,1433.313232421875,1895.4371337890625,0.0,3453.401123046875,0.8872418999671936,1.0,0.0,3.0,1.0,0.0
18095880,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.9990000128746032,0.6805611848831177,0.5517447590827942,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.8993980288505554,0.4467294216156006,0.4241652488708496,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8502692580223083,0.3767057061195373,0.265072762966156,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.83875972032547,0.3607504069805145,0.3438360393047333,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.7322345972061157,0.2362257689237594,1.0757685899734497,285.0310363769531,284.95001220703125,298.8866577148437,293.4178771972656,297.7901306152344,297.233154296875,285.02960205078125,1.0,0.5977798104286194,0.4473350346088409,0.4473350346088409,1.0,1.0,-3.1947884559631348,1.074313044548035,2.1204752922058105,0.3550312519073486,0.961981236934662,0.961981236934662,0.0,156.9558563232422,152.0,58334.12109375,0.0,2712.45361328125,1.0,279.44952392578125,283.2698059082031,296.39208984375,300.0956115722656,293.1499938964844,293.1499938964844,279.1499938964844,32128.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022777080535888,1.0,0.0,0.0,3.6522486209869385,3.6522717475891113,8.900490229279967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9145.63671875,0.0,1506.6868896484375,1895.4371337890625,0.0,3424.806884765625,0.9053055047988892,1.0,0.0,3.0,1.0,0.0
18095940,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9990000128746032,0.6793426871299744,0.5502253174781799,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.9012542366981506,0.4480467736721039,0.4255425333976745,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.8513309359550476,0.3769820928573608,0.2653669118881225,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.8398775458335876,0.361173003911972,0.3443438112735748,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.7329939603805542,0.2362977415323257,1.0764180421829224,284.9184265136719,284.95001220703125,298.9067077636719,293.4076232910156,297.7957458496094,297.23272705078125,284.90509033203125,1.0,0.5974233746528625,0.4466733038425445,0.4466733038425445,1.0,1.0,-3.196382761001587,1.0733081102371216,2.123074769973755,0.3537468016147613,0.9011099934577942,0.9011099934577942,0.0,156.52996826171875,152.0,59307.67578125,0.0,2713.341552734375,1.0,279.2643127441406,283.1338806152344,296.4557800292969,300.4014892578125,293.1499938964844,293.1499938964844,279.1499938964844,34388.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108394980430604,1.0,0.0,0.0,3.693833351135254,3.693857431411743,9.104327887143882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9034.6396484375,0.0,1570.284423828125,1895.4371337890625,0.0,3504.393310546875,0.912358283996582,1.0,0.0,3.0,1.0,0.0
18096000,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.9990000128746032,0.6780186295509338,0.5466774106025696,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.9039590358734132,0.4489283263683319,0.4264897108078003,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.8530909419059753,0.3768156766891479,0.2653429210186004,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.8417061567306519,0.361223429441452,0.3444897532463074,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.7343356609344482,0.2361021339893341,1.0758328437805176,284.86590576171875,284.95001220703125,298.9265441894531,293.3974609375,297.798828125,297.22869873046875,284.86785888671875,1.0,0.5960588455200195,0.4460115432739258,0.4460115432739258,1.0,1.0,-3.1927084922790527,1.0703322887420654,2.122376203536988,0.3512282371520996,0.840761661529541,0.840761661529541,0.0,155.20193481445312,155.0,58805.90234375,0.0,2698.701171875,1.0,279.1830444335937,283.090087890625,296.4407958984375,300.3274230957031,293.1499938964844,293.1499938964844,279.45001220703125,40321.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155491590499878,1.0,0.0,0.0,3.5922112464904785,3.592235326766968,8.610275017417734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8271.7421875,0.0,1501.6466064453125,1895.4371337890625,0.0,3548.028076171875,0.8916552066802979,1.0,0.0,3.0,1.0,0.0
18096060,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.9990000128746032,0.677726686000824,0.5457521677017212,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.9051931500434875,0.4501320123672485,0.4274238049983978,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.8535179495811462,0.3769621849060058,0.2653025090694427,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.8422537446022034,0.3615237772464752,0.3446145057678222,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.7345778942108154,0.2360670417547226,1.0751595497131348,284.9804992675781,284.95001220703125,298.9461364746094,293.3874206542969,297.8038635253906,297.2275085449219,284.990966796875,1.0,0.5959828495979309,0.4454121887683868,0.4454121887683868,1.0,1.0,-3.191994428634644,1.0686564445495603,2.123337984085083,0.3488774001598358,0.9048360586166382,0.9048360586166382,0.0,154.82688903808594,155.0,58058.015625,0.0,2695.244384765625,1.0,279.3631286621094,283.22076416015625,296.353759765625,299.9999694824219,293.1499938964844,293.1499938964844,279.45001220703125,36301.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082822799682616,1.0,0.0,0.0,3.57112979888916,3.571153163909912,8.509510394105746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8404.2724609375,0.0,1449.387451171875,1895.4371337890625,0.0,3480.65576171875,0.8903800845146179,1.0,0.0,3.0,1.0,0.0
18096120,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.9990000128746032,0.6781513094902039,0.5451686978340149,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.9065513610839844,0.4517213702201843,0.4287661015987396,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8540859222412109,0.3774978816509247,0.2655619978904724,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8428937196731567,0.3621483445167541,0.3450726568698883,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.7349128723144531,0.2362723499536514,1.0755959749221802,285.0209655761719,284.95001220703125,298.96551513671875,293.3775329589844,297.8113098144531,297.22998046875,285.019775390625,1.0,0.5962585210800171,0.4448128640651703,0.4448128640651703,1.0,1.0,-3.1942880153656006,1.068118453025818,2.126169443130493,0.3471079468727112,0.9534097909927368,0.9534097909927368,0.0,154.69496154785156,158.0,58182.484375,0.0,2699.15283203125,1.0,279.4496459960937,283.2566833496094,296.3443603515625,300.04156494140625,293.1499938964844,293.1499938964844,279.1499938964844,32605.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904383659362793,1.0,0.0,0.0,3.6543667316436768,3.654390335083008,8.910817541618599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9115.3193359375,0.0,1512.6005859375,1895.4371337890625,0.0,3444.4111328125,0.906295359134674,1.0,0.0,3.0,1.0,0.0
18096180,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.9990000128746032,0.678056001663208,0.5451793670654297,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.9076189994812012,0.4530666768550873,0.4301752746105194,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.854407787322998,0.3777942657470703,0.2658749222755432,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.8432950973510742,0.3625832796096802,0.3455979824066162,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.7350729703903198,0.2363736033439636,1.0763752460479736,284.9124755859375,284.95001220703125,298.9845886230469,293.3678283691406,297.8172607421875,297.2304077148437,284.89996337890625,1.0,0.5968438386917114,0.4442135095596313,0.4442135095596313,1.0,1.0,-3.197938203811645,1.068077564239502,2.1298608779907227,0.3456848561763763,0.8922853469848633,0.8922853469848633,0.0,154.82034301757812,158.0,59079.1953125,0.0,2707.201416015625,1.0,279.2644958496094,283.1253356933594,296.4082946777344,300.3403015136719,293.1499938964844,293.1499938964844,279.1499938964844,34936.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121498465538024,1.0,0.0,0.0,3.6868410110473633,3.686865091323853,9.069892143998004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8995.0380859375,0.0,1566.5067138671875,1895.4371337890625,0.0,3516.544189453125,0.9110981225967408,1.0,0.0,3.0,1.0,0.0
18096240,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.9990000128746032,0.6769846081733704,0.5465937852859497,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.9075691103935242,0.4540131986141205,0.43122598528862,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8537369966506958,0.377682477235794,0.2659216225147247,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8427834510803223,0.3626785576343536,0.3458318710327148,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7344653010368347,0.2362358719110489,1.07628333568573,284.8756408691406,284.95001220703125,299.0033874511719,293.3583068847656,297.8205261230469,297.2269592285156,284.8797302246094,1.0,0.5976035594940186,0.4436141550540924,0.4436141550540924,1.0,1.0,-3.201129674911499,1.0678505897521973,2.1332790851593018,0.3442662954330444,0.8424960970878601,0.8424960970878601,0.0,155.38584899902344,161.0,58673.78515625,0.0,2716.740966796875,1.0,279.1832275390625,283.0965881347656,296.39508056640625,300.2637023925781,293.1499938964844,293.1499938964844,279.45001220703125,40296.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916256546974182,1.0,0.0,0.0,3.576624155044556,3.576648235321045,8.535715210200578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8247.3505859375,0.0,1484.5552978515625,1895.4371337890625,0.0,3554.572265625,0.8896446824073792,1.0,0.0,3.0,1.0,0.0
18096300,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.9990000128746032,0.6762074828147888,0.5484639406204224,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.907235860824585,0.4552776515483856,0.4322625994682312,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.852818489074707,0.3778738379478454,0.2659480273723602,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.8420311808586121,0.3630163073539734,0.346037745475769,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.7336369156837463,0.2362418621778488,1.0760260820388794,284.98486328125,284.95001220703125,299.0218811035156,293.3489990234375,297.8254699707031,297.2261962890625,284.9956970214844,1.0,0.5985127091407776,0.4430148005485534,0.4430148005485534,1.0,1.0,-3.204591989517212,1.0676764249801636,2.136915683746338,0.3434300124645233,0.9055124521255492,0.9055124521255492,0.0,156.14419555664062,161.0,57996.46484375,0.0,2727.905029296875,1.0,279.36309814453125,283.2182312011719,296.3123779296875,299.9501647949219,293.1499938964844,293.1499938964844,279.45001220703125,36184.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088572263717652,1.0,0.0,0.0,3.5687601566314697,3.5687835216522217,8.49822129111999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8387.3408203125,0.0,1445.99951171875,1895.4371337890625,0.0,3485.995361328125,0.8896236419677734,1.0,0.0,3.0,1.0,0.0
18096360,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9990000128746032,0.6758809089660645,0.5499423146247864,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.9074130654335022,0.4568834602832794,0.4336618483066559,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8523754477500916,0.3784072995185852,0.2662376463413238,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8416963219642639,0.3636389076709747,0.3465343713760376,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.733162522315979,0.2364477217197418,1.0766668319702148,285.0228271484375,284.95001220703125,299.0400390625,293.3399353027344,297.83251953125,297.2286376953125,285.0215759277344,1.0,0.5996214747428894,0.4424539804458618,0.4424539804458618,1.0,1.0,-3.2097647190093994,1.068224310874939,2.141540288925171,0.3430205881595611,0.952795386314392,0.952795386314392,0.0,156.85357666015625,149.0,58137.89453125,0.0,2742.298828125,1.0,279.4501953125,283.2507019042969,296.3066101074219,300.001708984375,293.1499938964844,293.1499938964844,279.1499938964844,32754.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051547050476074,1.0,0.0,0.0,3.658695697784424,3.658719301223755,8.931941692935652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9104.34375,0.0,1518.524658203125,1895.4371337890625,0.0,3451.58447265625,0.9063884615898132,1.0,0.0,3.0,1.0,0.0
18096420,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.9990000128746032,0.6752875447273254,0.5470033884048462,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.9102583527565002,0.4582377672195434,0.4350468218326568,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.854153573513031,0.3786973655223846,0.2665205597877502,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.8434979915618896,0.3640634417533874,0.347017228603363,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233093261719,0.7344937324523926,0.2365289628505706,1.0772249698638916,284.916748046875,284.95001220703125,299.057861328125,293.3311462402344,297.8380432128906,297.2292785644531,284.9035339355469,1.0,0.5987468361854553,0.4418931603431701,0.4418931603431701,1.0,1.0,-3.2095086574554443,1.0666992664337158,2.1428093910217285,0.3421266376972198,0.894942581653595,0.894942581653595,0.0,155.91763305664062,149.0,59085.21875,0.0,2736.644775390625,1.0,279.26434326171875,283.1216735839844,296.37261962890625,300.3039245605469,293.1499938964844,293.1499938964844,279.1499938964844,34794.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130863547325134,1.0,0.0,0.0,3.6915535926818848,3.691577672958374,9.093092785406044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8989.357421875,0.0,1570.7698974609375,1895.4371337890625,0.0,3525.223876953125,0.9120975732803344,1.0,0.0,3.0,1.0,0.0
18096480,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.9990000128746032,0.6745427846908569,0.5421870350837708,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9140390157699584,0.4591552019119262,0.4360125064849853,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.8565952181816101,0.378547340631485,0.2664962112903595,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.8459794521331787,0.3641191124916076,0.3471515476703644,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.7363803386688232,0.2363524734973907,1.0766316652297974,284.8659973144531,284.95001220703125,299.0753479003906,293.3226623535156,297.8407897949219,297.22613525390625,284.8683776855469,1.0,0.5969549417495728,0.4413323700428009,0.4413323700428009,1.0,1.0,-3.204308032989502,1.0633158683776855,2.1409921646118164,0.3404161632061004,0.8354856371879578,0.8354856371879578,0.0,154.17079162597656,152.0,58510.56640625,0.0,2716.543701171875,1.0,279.1831359863281,283.0804138183594,296.3604431152344,300.2291564941406,293.1499938964844,293.1499938964844,279.45001220703125,40821.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172998666763306,1.0,0.0,0.0,3.581922769546509,3.581947088241577,8.561024742448353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8223.169921875,0.0,1494.140625,1895.4371337890625,0.0,3564.218994140625,0.8895391821861267,1.0,0.0,3.0,1.0,0.0
18096540,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.9990000128746032,0.6747840642929077,0.5401624441146851,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.916107177734375,0.4604086875915527,0.4369728565216064,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.8576057553291321,0.3787152469158172,0.2664590179920196,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.8470843434333801,0.3644314408302307,0.3472709059715271,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.7371001839637756,0.2363447248935699,1.075998067855835,284.982177734375,284.95001220703125,299.0924072265625,293.31451416015625,297.84527587890625,297.2255859375,284.9923400878906,1.0,0.5965269207954407,0.4407715499401092,0.4407715499401092,1.0,1.0,-3.202349901199341,1.0611770153045654,2.1411728858947754,0.338904470205307,0.9013383984565736,0.9013383984565736,0.0,153.44873046875,152.0,57772.41015625,0.0,2708.660888671875,1.0,279.36260986328125,283.2121887207031,296.2758178710937,299.90252685546875,293.1499938964844,293.1499938964844,279.45001220703125,36404.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095546007156372,1.0,0.0,0.0,3.5611138343811035,3.5611371994018555,8.461844345220015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8357.12109375,0.0,1439.46337890625,1895.4371337890625,0.0,3492.4697265625,0.888268768787384,1.0,0.0,3.0,1.0,0.0
