time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18096600,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.9990000128746032,0.6756609678268433,0.538648247718811,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.918199062347412,0.4620399177074432,0.438347190618515,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8586717247962952,0.3792575597763061,0.2667198181152344,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8482006788253784,0.3650574684143066,0.347724050283432,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.7378473281860352,0.2365716993808746,1.0764901638031006,285.0203552246094,284.95001220703125,299.1091003417969,293.30670166015625,297.85205078125,297.2286376953125,285.0185852050781,1.0,0.5965133309364319,0.4402107298374176,0.4402107298374176,1.0,1.0,-3.2036263942718506,1.0602506399154663,2.143375873565674,0.3379136323928833,0.9485790133476256,0.9485790133476256,0.0,153.02955627441406,155.0,57866.03125,0.0,2708.9619140625,1.0,279.4495849609375,283.2461242675781,296.2694091796875,299.94659423828125,293.1499938964844,293.1499938964844,279.1499938964844,32707.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052871465682985,1.0,0.0,0.0,3.645551681518554,3.645575046539306,8.86787972831371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9061.724609375,0.0,1503.62158203125,1895.4371337890625,0.0,3452.81640625,0.9040486812591552,1.0,0.0,3.0,1.0,0.0
18096660,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.9990000128746032,0.6759719848632812,0.537909746170044,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9198419451713562,0.4634162187576294,0.4397799074649811,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8593841195106506,0.3795533180236816,0.2670268416404724,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.848976194858551,0.3654873669147491,0.3482372164726257,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.7383365035057068,0.2366907149553299,1.077309489250183,284.9135131835937,284.95001220703125,299.1253662109375,293.2992553710937,297.8573913574219,297.2296142578125,284.90106201171875,1.0,0.5968603491783142,0.4397110641002655,0.4397110641002655,1.0,1.0,-3.20643162727356,1.0600428581237793,2.1463887691497803,0.3372223079204559,0.8885251879692078,0.8885251879692078,0.0,152.9191436767578,155.0,58766.26171875,0.0,2714.03759765625,1.0,279.2650146484375,283.11767578125,296.336669921875,300.2465209960937,293.1499938964844,293.1499938964844,279.1499938964844,35020.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128034114837646,1.0,0.0,0.0,3.675157070159912,3.675181150436402,9.012496207105868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8942.798828125,0.0,1553.96142578125,1895.4371337890625,0.0,3522.602294921875,0.9085248708724976,1.0,0.0,3.0,1.0,0.0
18096720,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9990000128746032,0.675268828868866,0.5387246012687683,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.9201669692993164,0.4643840789794922,0.4408487975597381,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8589993715286255,0.3794361352920532,0.2670674920082092,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.8487364649772644,0.3655730485916137,0.3484582602977752,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.7379787564277649,0.2365677803754806,1.077260136604309,284.8724365234375,284.95001220703125,299.1412048339844,293.2922058105469,297.8599548339844,297.2265930175781,284.8760986328125,1.0,0.5974252223968506,0.4392113983631134,0.4392113983631134,1.0,1.0,-3.2089531421661377,1.0597434043884275,2.14920973777771,0.3363873362541199,0.8359666466712952,0.8359666466712952,0.0,153.28662109375,158.0,58320.66796875,0.0,2721.161376953125,1.0,279.18341064453125,283.0843200683594,296.3271179199219,300.17578125,293.1499938964844,293.1499938964844,279.45001220703125,40671.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167773723602296,1.0,0.0,0.0,3.565218448638916,3.5652425289154053,8.481362101520062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8195.6005859375,0.0,1475.0125732421875,1895.4371337890625,0.0,3559.388671875,0.8863612413406372,1.0,0.0,3.0,1.0,0.0
18096780,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.9990000128746032,0.6748129725456238,0.5401815176010132,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.9200547337532043,0.465681791305542,0.4419016540050506,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8582562804222107,0.3796265721321106,0.2670851647853851,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.848149836063385,0.3659054040908813,0.3486487567424774,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.737311840057373,0.236587792634964,1.0770325660705566,284.98736572265625,284.95001220703125,299.1565856933594,293.2855834960937,297.8641662597656,297.2262268066406,284.99774169921875,1.0,0.5981789827346802,0.4387117326259613,0.4387117326259613,1.0,1.0,-3.211944103240967,1.0596293210983276,2.1523146629333496,0.3354548215866089,0.9032711982727052,0.9032711982727052,0.0,153.87022399902344,158.0,57690.54296875,0.0,2730.436767578125,1.0,279.3623046875,283.21173095703125,296.2466735839844,299.8626708984375,293.1499938964844,293.1499938964844,279.45001220703125,36118.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091293811798096,1.0,0.0,0.0,3.555718421936035,3.555741548538208,8.436222742602695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8341.1328125,0.0,1431.650634765625,1895.4371337890625,0.0,3488.522216796875,0.886799693107605,1.0,0.0,3.0,1.0,0.0
18096840,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.9990000128746032,0.6747790575027466,0.5413104891777039,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.9204683303833008,0.4673404097557068,0.4433399438858032,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8579767346382141,0.3801736235618591,0.2673777639865875,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8479681015014648,0.3665355443954468,0.3491440117359161,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.7369834184646606,0.2368142157793045,1.0777344703674316,285.02716064453125,284.95001220703125,299.1715087890625,293.2794189453125,297.8704833984375,297.2292175292969,285.0255432128906,1.0,0.5991665124893188,0.4382120370864868,0.4382120370864868,1.0,1.0,-3.216817617416382,1.0602229833602903,2.156594753265381,0.3347139954566955,0.9536535143852234,0.9536535143852234,0.0,154.42404174804688,161.0,57859.88671875,0.0,2743.398681640625,1.0,279.4494934082031,283.2463684082031,296.2438049316406,299.9161071777344,293.1499938964844,293.1499938964844,279.1499938964844,32443.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051345586776732,1.0,0.0,0.0,3.6451451778411865,3.6451685428619385,8.865902145771543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9055.2978515625,0.0,1501.196533203125,1895.4371337890625,0.0,3451.39697265625,0.9037290215492249,1.0,0.0,3.0,1.0,0.0
18096900,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.9990000128746032,0.6740950345993042,0.5427889823913574,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.9206857085227966,0.4687349498271942,0.4448220729827881,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.8575561046600342,0.3804701864719391,0.2677073776721954,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.8476489186286926,0.3669643998146057,0.3496865630149841,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.7365545630455017,0.2369178831577301,1.0786504745483398,284.9208068847656,284.95001220703125,299.1859130859375,293.27374267578125,297.8751220703125,297.2299499511719,284.9082946777344,1.0,0.600335955619812,0.4377123713493347,0.4377123713493347,1.0,1.0,-3.2225277423858643,1.0611228942871094,2.161404848098755,0.3341072201728821,0.8963778614997864,0.8963778614997864,0.0,155.12750244140625,161.0,58867.8203125,0.0,2758.925048828125,1.0,279.26483154296875,283.1172790527344,296.314208984375,300.2251892089844,293.1499938964844,293.1499938964844,279.1499938964844,34608.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130246639251708,1.0,0.0,0.0,3.6821014881134033,3.6821255683898926,9.04658747913345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8950.12890625,0.0,1558.6759033203125,1895.4371337890625,0.0,3524.652587890625,0.909906268119812,1.0,0.0,3.0,1.0,0.0
18096960,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.9990000128746032,0.6723884344100952,0.5454341769218445,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.9198417067527772,0.4697204232215881,0.4459314346313476,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8562564253807068,0.3803586661815643,0.2677680253982544,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8465210795402527,0.3670510649681091,0.3499314188957214,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.7354423403739929,0.2367726117372512,1.0786290168762207,284.8815002441406,284.95001220703125,299.1998291015625,293.2685546875,297.876953125,297.2269592285156,284.88427734375,1.0,0.6015739440917969,0.4371313452720642,0.4371313452720642,1.0,1.0,-3.2273855209350586,1.061504364013672,2.1658811569213867,0.3332049548625946,0.8483805060386658,0.8483805060386658,0.0,156.1753692626953,149.0,58591.625,0.0,2774.649658203125,1.0,279.1826477050781,283.0838928222656,296.3071594238281,300.1618957519531,293.1499938964844,293.1499938964844,279.45001220703125,39585.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173545837402344,1.0,0.0,0.0,3.584782123565674,3.584806203842163,8.574697858421132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8222.421875,0.0,1488.1649169921875,1895.4371337890625,0.0,3564.72509765625,0.8910635709762573,1.0,0.0,3.0,1.0,0.0
18097020,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.9990000128746032,0.671189546585083,0.5437608957290649,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.9217374920845032,0.4709733724594116,0.4469331204891205,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.8570882081985474,0.3804935812950134,0.2677402198314667,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8474524021148682,0.367329865694046,0.3500591218471527,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.7360115051269531,0.2367221266031265,1.0780116319656372,284.9843139648437,284.95001220703125,299.21319580078125,293.263916015625,297.8800964355469,297.2264099121094,284.9947204589844,1.0,0.6007355451583862,0.4365503191947937,0.4365503191947937,1.0,1.0,-3.225973129272461,1.05951189994812,2.166461229324341,0.3315467536449432,0.9075251817703248,0.9075251817703248,0.0,155.5758819580078,149.0,57839.00390625,0.0,2768.44775390625,1.0,279.3634033203125,283.2018127441406,296.22906494140625,299.8553466796875,293.1499938964844,293.1499938964844,279.45001220703125,36076.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101523756980896,1.0,0.0,0.0,3.5748257637023926,3.5748491287231445,8.527133559255162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8353.4697265625,0.0,1451.6937255859375,1895.4371337890625,0.0,3498.017578125,0.8907976746559143,1.0,0.0,3.0,1.0,0.0
18097080,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.9990000128746032,0.6713441014289856,0.5385395288467407,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9262620210647584,0.4725844860076904,0.4482482075691223,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8600124716758728,0.3809817433357239,0.2679336667060852,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8503657579421997,0.3679007887840271,0.3504209220409393,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.7382168769836426,0.2368774265050888,1.078008770942688,285.0190734863281,284.95001220703125,299.2260437011719,293.25982666015625,297.8851013183594,297.2290954589844,285.0168762207031,1.0,0.599057137966156,0.4359692633152008,0.4359692633152008,1.0,1.0,-3.2219443321228027,1.0565506219863892,2.165393590927124,0.3293954133987427,0.9528981447219848,0.9528981447219848,0.0,153.72457885742188,152.0,57892.91796875,0.0,2750.02783203125,1.0,279.4497375488281,283.2333984375,296.2262268066406,299.90557861328125,293.1499938964844,293.1499938964844,279.1499938964844,32656.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906266152858734,1.0,0.0,0.0,3.6603150367736816,3.6603386402130127,8.939849749367568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9058.0986328125,0.0,1519.5887451171875,1895.4371337890625,0.0,3461.920166015625,0.9070031642913818,1.0,0.0,3.0,1.0,0.0
18097140,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9990000128746032,0.6715795397758484,0.5359178781509399,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9291471838951112,0.4739463925361633,0.4496399462223053,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8616702556610107,0.3812375068664551,0.2681896984577179,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8520541787147522,0.3682871758937835,0.350862979888916,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.7394291162490845,0.2369444221258163,1.0784319639205933,284.9103698730469,284.95001220703125,299.2383117675781,293.25634765625,297.8885803222656,297.22967529296875,284.8978576660156,1.0,0.5987924933433533,0.4353882372379303,0.4353882372379303,1.0,1.0,-3.2218005657196045,1.0550462007522583,2.1667542457580566,0.327697217464447,0.8908475637435913,0.8908475637435913,0.0,152.87049865722656,152.0,58774.953125,0.0,2745.058837890625,1.0,279.26434326171875,283.10467529296875,296.2955322265625,300.2054443359375,293.1499938964844,293.1499938964844,279.1499938964844,35040.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138712286949158,1.0,0.0,0.0,3.687558174133301,3.68758225440979,9.073420415006694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8934.025390625,0.0,1568.1055908203125,1895.4371337890625,0.0,3532.494873046875,0.9113098382949828,1.0,0.0,3.0,1.0,0.0
18097200,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.9990000128746032,0.6709752082824707,0.5354416966438293,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.9303057193756104,0.4749020934104919,0.4506800770759582,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.861928403377533,0.3810889720916748,0.2681942582130432,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.8524314165115356,0.3683360815048218,0.3510307669639587,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.7395657300949097,0.236785352230072,1.0781126022338867,284.86773681640625,284.95001220703125,299.25,293.2534484863281,297.889404296875,297.2265319824219,284.8713073730469,1.0,0.5988215208053589,0.4348072111606598,0.4348072111606598,1.0,1.0,-3.222302198410034,1.0537632703781128,2.168538808822632,0.326304167509079,0.8359511494636536,0.8359511494636536,0.0,152.7401885986328,155.0,58293.60546875,0.0,2745.375244140625,1.0,279.1831359863281,283.07061767578125,296.2882080078125,300.135009765625,293.1499938964844,293.1499938964844,279.45001220703125,40828.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177274703979492,1.0,0.0,0.0,3.575697660446167,3.575721740722656,8.531293360647396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8182.84375,0.0,1487.45361328125,1895.4371337890625,0.0,3568.17138671875,0.8886003494262695,1.0,0.0,3.0,1.0,0.0
18097260,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.9990000128746032,0.6707145571708679,0.5357958674430847,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.93089759349823,0.4762080311775207,0.4517156481742859,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.8617285490036011,0.3812605440616607,0.268183559179306,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.8523643016815186,0.3686435520648956,0.3511775732040405,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.7393222451210022,0.2367833256721496,1.077686429023743,284.9844970703125,284.95001220703125,299.2613525390625,293.2508850097656,297.8921813964844,297.2261657714844,284.9947814941406,1.0,0.5991301536560059,0.4343248605728149,0.4343248605728149,1.0,1.0,-3.223620176315308,1.0530142784118652,2.1706058979034424,0.3252755105495453,0.9032108187675476,0.9032108187675476,0.0,152.908935546875,155.0,57630.07421875,0.0,2749.00537109375,1.0,279.36260986328125,283.20074462890625,296.2102355957031,299.8214111328125,293.1499938964844,293.1499938964844,279.45001220703125,36254.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909824550151825,1.0,0.0,0.0,3.562469005584717,3.5624921321868896,8.468285273011134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8327.205078125,0.0,1439.8111572265625,1895.4371337890625,0.0,3494.975341796875,0.888414740562439,1.0,0.0,3.0,1.0,0.0
18097320,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.9990000128746032,0.6709179878234863,0.535962700843811,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.9319396018981934,0.4778888821601867,0.4531578123569488,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8619310855865479,0.381796658039093,0.2684577405452728,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8526434898376465,0.3692569732666015,0.3516421914100647,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.7393730878829956,0.2369989454746246,1.0782599449157717,285.0236511230469,284.95001220703125,299.2726745605469,293.248291015625,297.897216796875,297.22918701171875,285.02203369140625,1.0,0.5997495651245117,0.4338425397872925,0.4338425397872925,1.0,1.0,-3.227128267288208,1.053088903427124,2.174039602279663,0.3246280252933502,0.952060043811798,0.952060043811798,0.0,153.11334228515625,158.0,57773.41015625,0.0,2757.313720703125,1.0,279.4495849609375,283.2354736328125,296.2105712890625,299.8766784667969,293.1499938964844,293.1499938964844,279.1499938964844,32606.587890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055908918380736,1.0,0.0,0.0,3.650073528289795,3.650096893310547,8.889892342267558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9038.03125,0.0,1507.859619140625,1895.4371337890625,0.0,3455.6416015625,0.9048208594322203,1.0,0.0,3.0,1.0,0.0
18097380,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.9990000128746032,0.6704973578453064,0.5366187691688538,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.9326871633529664,0.4793049395084381,0.4546497762203216,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.8619169592857361,0.3820859491825104,0.2687730491161346,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.8527119159698486,0.3696723580360412,0.3521598577499389,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.7392696142196655,0.2370997667312622,1.0790950059890747,284.9184875488281,284.95001220703125,299.2839660644531,293.2456970214844,297.9008178710937,297.2301025390625,284.90606689453125,1.0,0.6006148457527161,0.4333601891994476,0.4333601891994476,1.0,1.0,-3.2317168712615967,1.053552746772766,2.17816424369812,0.3242325782775879,0.8946554064750671,0.8946554064750671,0.0,153.52500915527344,158.0,58761.7578125,0.0,2768.99365234375,1.0,279.2646789550781,283.1081848144531,296.2841796875,300.1871337890625,293.1499938964844,293.1499938964844,279.1499938964844,34762.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132835268974304,1.0,0.0,0.0,3.6839020252227774,3.683926105499268,9.055437431015888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8930.634765625,0.0,1561.8717041015625,1895.4371337890625,0.0,3527.050537109375,0.9103993773460388,1.0,0.0,3.0,1.0,0.0
18097440,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.9990000128746032,0.6690370440483093,0.5385913848876953,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.932241439819336,0.4802926182746887,0.4557599127292633,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8609193563461304,0.3819536566734314,0.2688172161579132,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8518698215484619,0.3697342574596405,0.3523775637149811,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7384083867073059,0.2369484305381775,1.0790125131607056,284.8755187988281,284.95001220703125,299.2951965332031,293.2431335449219,297.9018249511719,297.2271423339844,284.8783264160156,1.0,0.6016011238098145,0.4328778386116028,0.4328778386116028,1.0,1.0,-3.2356417179107666,1.0537612438201904,2.181880712509156,0.3237985968589782,0.8423083424568176,0.8423083424568176,0.0,154.3329315185547,161.0,58399.46484375,0.0,2781.5244140625,1.0,279.1832580566406,283.0715026855469,296.2799987792969,300.12750244140625,293.1499938964844,293.1499938964844,279.45001220703125,40223.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175098538398744,1.0,0.0,0.0,3.5836167335510254,3.5836410522460938,8.569123792767641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8195.2958984375,0.0,1491.5833740234375,1895.4371337890625,0.0,3566.160400390625,0.8901073932647705,1.0,0.0,3.0,1.0,0.0
18097500,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.9990000128746032,0.667806088924408,0.5410194396972656,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.9314682483673096,0.4816055297851562,0.4568385779857635,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8596547842025757,0.3821162283420563,0.2688277065753937,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.8507683873176575,0.3700326681137085,0.3525516092777252,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.7373068332672119,0.2369257062673568,1.0786796808242798,284.9893798828125,284.95001220703125,299.3063659667969,293.24053955078125,297.904541015625,297.22674560546875,284.9998474121094,1.0,0.6026926040649414,0.4323955178260803,0.4323955178260803,1.0,1.0,-3.239677906036377,1.0540090799331665,2.1856689453125,0.3233442008495331,0.9092427492141724,0.9092427492141724,0.0,155.2922821044922,161.0,57780.265625,0.0,2795.15380859375,1.0,279.3631286621094,283.1990966796875,296.2038269042969,299.821533203125,293.1499938964844,293.1499938964844,279.45001220703125,35981.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910109281539917,1.0,0.0,0.0,3.573679208755493,3.573702335357666,8.521664085492375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8341.8388671875,0.0,1449.7681884765625,1895.4371337890625,0.0,3497.617919921875,0.8906990885734558,1.0,0.0,3.0,1.0,0.0
18097560,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.9990000128746032,0.6670079827308655,0.5429537296295166,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.9313339591026306,0.4832820892333984,0.4583019316196441,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.8589389324188232,0.3826319575309753,0.2691064178943634,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8501561284065247,0.370626151561737,0.3530230224132538,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.7366058230400085,0.2371024787425995,1.0792202949523926,285.0279235839844,284.95001220703125,299.3175048828125,293.2379455566406,297.9093933105469,297.2296447753906,285.0262145996094,1.0,0.6039487719535828,0.4318415522575378,0.4318415522575378,1.0,1.0,-3.245312213897705,1.054673433303833,2.190638780593872,0.3229244351387024,0.9584481716156006,0.9584481716156006,0.0,156.16285705566406,149.0,57953.92578125,0.0,2811.635009765625,1.0,279.4504089355469,283.2323303222656,296.2042541503906,299.881591796875,293.1499938964844,293.1499938964844,279.1499938964844,32564.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063539505004884,1.0,0.0,0.0,3.665588855743408,3.6656124591827393,8.965629376689321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9061.3232421875,0.0,1524.76513671875,1895.4371337890625,0.0,3462.736328125,0.9077796936035156,1.0,0.0,3.0,1.0,0.0
18097620,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.9990000128746032,0.6659289002418518,0.5403793454170227,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.9341971278190612,0.4846823513507843,0.459748774766922,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.8605705499649048,0.3828946650028229,0.2693785727024078,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.8518174886703491,0.3710112571716308,0.353480190038681,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.7377856373786926,0.2371468991041183,1.0796589851379397,284.9197692871094,284.95001220703125,299.3285827636719,293.2353515625,297.9127197265625,297.23065185546875,284.9066772460937,1.0,0.6031932234764099,0.4312876164913177,0.4312876164913177,1.0,1.0,-3.2453818321228027,1.0532479286193848,2.192133903503418,0.3218903839588165,0.9004039168357849,0.9004039168357849,0.0,155.3607940673828,149.0,58944.45703125,0.0,2807.3291015625,1.0,279.26397705078125,283.1021728515625,296.2773742675781,300.19354248046875,293.1499938964844,293.1499938964844,279.1499938964844,34602.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91439288854599,1.0,0.0,0.0,3.701267719268799,3.701292037963867,9.141012355939892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8951.4013671875,0.0,1580.3515625,1895.4371337890625,0.0,3537.325439453125,0.914201021194458,1.0,0.0,3.0,1.0,0.0
18097680,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.9990000128746032,0.6646978855133057,0.535902202129364,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.9379887580871582,0.4856193363666534,0.4607474207878113,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.862895667552948,0.3827087879180908,0.2693357765674591,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.8541953563690186,0.3710174560546875,0.3535772264003753,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.7395382523536682,0.2369275689125061,1.0789114236831665,284.8675231933594,284.95001220703125,299.3396301269531,293.2327575683594,297.9131774902344,297.2276306152344,284.8694763183594,1.0,0.6014946103096008,0.4307336509227752,0.4307336509227752,1.0,1.0,-3.2403757572174072,1.049962282180786,2.190413475036621,0.3199153244495392,0.8408067226409912,0.8408067226409912,0.0,153.7292022705078,152.0,58444.4140625,0.0,2787.9560546875,1.0,279.18292236328125,283.0588073730469,296.2714538574219,300.12860107421875,293.1499938964844,293.1499938964844,279.45001220703125,40463.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187201857566832,1.0,0.0,0.0,3.598365306854248,3.5983896255493164,8.639801762910793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8197.00390625,0.0,1509.404296875,1895.4371337890625,0.0,3577.3427734375,0.8930752873420715,1.0,0.0,3.0,1.0,0.0
18097740,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.9990000128746032,0.6644176244735718,0.5342190265655518,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.9398910999298096,0.486901581287384,0.4617323279380798,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.8637310266494751,0.3828347623348236,0.2692742347717285,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.8551296591758728,0.3712768852710724,0.3536520302295685,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.7400888204574585,0.2368712574243545,1.0780924558639526,284.9822998046875,284.95001220703125,299.3506164550781,293.2301330566406,297.9152526855469,297.2268371582031,284.9925231933594,1.0,0.601138710975647,0.4301797151565552,0.4301797151565552,1.0,1.0,-3.238550901412964,1.0478819608688354,2.190669059753418,0.3179920613765716,0.9056342244148254,0.9056342244148254,0.0,153.10348510742188,152.0,57692.3984375,0.0,2780.759521484375,1.0,279.3634033203125,283.1903076171875,296.19207763671875,299.8095092773437,293.1499938964844,293.1499938964844,279.45001220703125,36348.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110282063484192,1.0,0.0,0.0,3.5769200325012207,3.5769433975219727,8.53712776915927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8330.7529296875,0.0,1455.92626953125,1895.4371337890625,0.0,3506.143310546875,0.8917141556739807,1.0,0.0,3.0,1.0,0.0
18097800,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.9990000128746032,0.6647723317146301,0.5329911112785339,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.9418193101882936,0.4885891377925873,0.4631518721580505,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8646470308303833,0.3833493590354919,0.2695137858390808,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8560985922813416,0.3718634247779846,0.354065865278244,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.7406871914863586,0.2370576411485672,1.0784019231796265,285.02264404296875,284.95001220703125,299.361572265625,293.2275390625,297.9197692871094,297.22955322265625,285.0215148925781,1.0,0.6011818647384644,0.4296257793903351,0.4296257793903351,1.0,1.0,-3.239933013916016,1.0469841957092283,2.192948818206787,0.3165065050125122,0.9546384811401368,0.9546384811401368,0.0,152.75794982910156,155.0,57823.65625,0.0,2781.710205078125,1.0,279.4497375488281,283.2275390625,296.1904296875,299.8591003417969,293.1499938964844,293.1499938964844,279.1499938964844,32642.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906753659248352,1.0,0.0,0.0,3.659687995910645,3.659711599349976,8.936787025959347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9038.05859375,0.0,1518.7821044921875,1895.4371337890625,0.0,3466.452392578125,0.9075093865394592,1.0,0.0,3.0,1.0,0.0
18097860,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9990000128746032,0.6645710468292236,0.5324872136116028,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.9433028697967528,0.4900089800357818,0.4646367132663727,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.8652310967445374,0.3836198449134826,0.2698059976100921,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.8567433953285217,0.3722542524337768,0.3545467257499695,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.7410497665405273,0.2371412515640258,1.0790703296661377,284.9145812988281,284.95001220703125,299.3724670410156,293.2249450683594,297.9230651855469,297.2303466796875,284.9022827148437,1.0,0.6015746593475342,0.4291597902774811,0.4291597902774811,1.0,1.0,-3.2428441047668457,1.0468637943267822,2.1959803104400635,0.3153810203075409,0.8944865465164185,0.8944865465164185,0.0,152.7026824951172,155.0,58749.99609375,0.0,2787.415283203125,1.0,279.26422119140625,283.09735107421875,296.2629089355469,300.1669921875,293.1499938964844,293.1499938964844,279.1499938964844,34905.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143329858779908,1.0,0.0,0.0,3.692920207977295,3.6929445266723633,9.099827025238484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8923.7490234375,0.0,1573.1578369140625,1895.4371337890625,0.0,3536.770751953125,0.9124709963798524,1.0,0.0,3.0,1.0,0.0
18097920,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.9990000128746032,0.6633762121200562,0.533531904220581,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.9434460997581482,0.4910052418708801,0.4657350778579712,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8646910190582275,0.3834784030914306,0.2698284983634949,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8563387989997864,0.3722996115684509,0.354729562997818,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.740553081035614,0.2369845062494278,1.0788707733154297,284.8807067871094,284.95001220703125,299.3833312988281,293.22235107421875,297.9239501953125,297.2274780273437,284.8843994140625,1.0,0.6021739840507507,0.4286938011646271,0.4286938011646271,1.0,1.0,-3.2454283237457275,1.0466383695602417,2.1987900733947754,0.3141654729843139,0.8476958274841309,0.8476958274841309,0.0,153.1199493408203,158.0,58432.3125,0.0,2795.069580078125,1.0,279.18316650390625,283.071044921875,296.25732421875,300.0989074707031,293.1499938964844,293.1499938964844,279.45001220703125,39958.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183075428009032,1.0,0.0,0.0,3.584689378738404,3.5847134590148926,8.574254479754018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8191.59716796875,0.0,1490.798583984375,1895.4371337890625,0.0,3573.53125,0.8917807936668396,1.0,0.0,3.0,1.0,0.0
18097980,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9990000128746032,0.6623904705047607,0.5351868271827698,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.9431713223457336,0.4923301637172699,0.4668203890323639,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.8638026714324951,0.3836290836334228,0.269829511642456,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.8555945754051208,0.3725811243057251,0.3548837602138519,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.73975670337677,0.2369596809148788,1.0784924030303955,284.9847106933594,284.95001220703125,299.3941345214844,293.2197570800781,297.9266052246094,297.22723388671875,284.99566650390625,1.0,0.6029530763626099,0.4282278418540954,0.4282278418540954,1.0,1.0,-3.248451232910156,1.0465757846832275,2.2018754482269287,0.3129412829875946,0.9074885845184326,0.9074885845184326,0.0,153.74610900878906,158.0,57696.85546875,0.0,2804.804443359375,1.0,279.3636779785156,283.1888122558594,296.1815795898437,299.7956848144531,293.1499938964844,293.1499938964844,279.45001220703125,36197.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107723236083984,1.0,0.0,0.0,3.577467203140259,3.5774905681610107,8.539739724255924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8326.9853515625,0.0,1455.4114990234375,1895.4371337890625,0.0,3503.76953125,0.8914965391159058,1.0,0.0,3.0,1.0,0.0
18098040,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.9990000128746032,0.6618362665176392,0.5364927649497986,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.9434280395507812,0.4940406680107116,0.4682959616184234,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8633890748023987,0.3841478526592254,0.2700978815555572,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8552701473236084,0.3731716275215149,0.3553363084793091,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.7393040060997009,0.2371449917554855,1.0790027379989624,285.0276184082031,284.95001220703125,299.4049072265625,293.2171630859375,297.9315490722656,297.2303771972656,285.0262145996094,1.0,0.6039554476737976,0.4277618527412414,0.4277618527412414,1.0,1.0,-3.2532713413238525,1.04716694355011,2.206104516983032,0.3120017945766449,0.9597433805465698,0.9597433805465698,0.0,154.34124755859375,146.0,57890.0234375,0.0,2818.117919921875,1.0,279.44976806640625,283.2264099121094,296.1820068359375,299.8530578613281,293.1499938964844,293.1499938964844,279.1499938964844,32475.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906805694103241,1.0,0.0,0.0,3.6657874584198,3.665811061859131,8.966600830717653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9046.01953125,0.0,1524.32080078125,1895.4371337890625,0.0,3466.935791015625,0.9084233045578004,1.0,0.0,3.0,1.0,0.0
18098100,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.9990000128746032,0.6609615087509155,0.5333700776100159,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.9466126561164856,0.4954549372196197,0.4697585105895996,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.8653474450111389,0.3844004571437835,0.27036252617836,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.8572519421577454,0.3735431134700775,0.3557790219783783,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.7407457232475281,0.2371944338083267,1.0794413089752195,284.917236328125,284.95001220703125,299.4156188964844,293.2145690917969,297.9349670410156,297.2315673828125,284.904296875,1.0,0.6029938459396362,0.4272958934307098,0.4272958934307098,1.0,1.0,-3.2526731491088867,1.0457412004470823,2.206931829452514,0.310627669095993,0.8996457457542419,0.8996457457542419,0.0,153.32022094726562,146.0,58842.07421875,0.0,2811.198486328125,1.0,279.2637939453125,283.0940856933594,296.25543212890625,300.1651306152344,293.1499938964844,293.1499938964844,279.1499938964844,34659.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147375226020812,1.0,0.0,0.0,3.7023651599884033,3.702389478683472,9.146433512796648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8934.109375,0.0,1582.0413818359375,1895.4371337890625,0.0,3540.516357421875,0.914452850818634,1.0,0.0,3.0,1.0,0.0
18098160,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.9990000128746032,0.65995854139328,0.5284072756767273,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.9506561756134032,0.4964161813259125,0.4707682728767395,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8679995536804199,0.3842202425003052,0.2703137993812561,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.8599550724029541,0.3735484182834625,0.3558632433414459,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.7427610158920288,0.2369909584522247,1.0787125825881958,284.8704528808594,284.95001220703125,299.4263000488281,293.21197509765625,297.9354553222656,297.2287902832031,284.8724670410156,1.0,0.601124107837677,0.4267765879631042,0.4267765879631042,1.0,1.0,-3.247095823287964,1.0423614978790283,2.2047343254089355,0.3083899915218353,0.8442842364311218,0.8442842364311218,0.0,151.5141143798828,164.0,58384.24609375,0.0,2789.633544921875,1.0,279.1822509765625,283.0561218261719,296.2496643066406,300.0976257324219,293.1499938964844,293.1499938964844,279.45001220703125,40100.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918919563293457,1.0,0.0,0.0,3.5975759029388428,3.597599983215332,8.636011443741154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8187.03564453125,0.0,1505.85888671875,1895.4371337890625,0.0,3579.183837890625,0.8936877250671387,1.0,0.0,3.0,1.0,0.0
18098220,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.9990000128746032,0.659538209438324,0.5310131907463074,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.9497230648994446,0.4977296590805053,0.4718300402164459,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.8665539622306824,0.3843535482883453,0.2702952027320862,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.8586667776107788,0.3738132417201996,0.3559921681880951,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.7415135502815247,0.2369596809148788,1.0782370567321775,284.9830017089844,284.95001220703125,299.4369201660156,293.2093811035156,297.9376525878906,297.2281494140625,284.9941101074219,1.0,0.6027696132659912,0.4262572526931762,0.4262572526931762,1.0,1.0,-3.2510311603546143,1.0424493551254272,2.208581686019897,0.3076066076755523,0.9073449969291688,0.9073449969291688,0.0,152.50047302246094,164.0,57642.96875,0.0,2803.283935546875,1.0,279.363525390625,283.1849670410156,296.1709289550781,299.78228759765625,293.1499938964844,293.1499938964844,279.45001220703125,36329.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112148284912108,1.0,0.0,0.0,3.577772617340088,3.57779598236084,8.541197757949703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8319.0947265625,0.0,1456.7020263671875,1895.4371337890625,0.0,3507.87451171875,0.8919393420219421,1.0,0.0,3.0,1.0,0.0
18098280,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.9990000128746032,0.6588572263717651,0.5371354222297668,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.9468411207199096,0.4994715750217438,0.473380297422409,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.8635908961296082,0.3848907947540283,0.270611971616745,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.8558555245399475,0.3744201958179474,0.3565087914466858,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.7390468120574951,0.237168401479721,1.0790892839431765,285.0281677246094,284.95001220703125,299.447509765625,293.2068176269531,297.942626953125,297.2313537597656,285.0272216796875,1.0,0.6058022975921631,0.4257379472255707,0.4257379472255707,1.0,1.0,-3.2622711658477783,1.045179843902588,2.2170913219451904,0.3081693053245544,0.9606110453605652,0.9606110453605652,0.0,154.93797302246094,167.0,57892.140625,0.0,2840.23681640625,1.0,279.4497985839844,283.223388671875,296.1708984375,299.8409423828125,293.1499938964844,293.1499938964844,279.1499938964844,32540.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071298241615297,1.0,0.0,0.0,3.66894793510437,3.668971538543701,8.982069630292244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9044.2119140625,0.0,1528.3359375,1895.4371337890625,0.0,3469.948486328125,0.9089943766593932,1.0,0.0,3.0,1.0,0.0
18098340,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.9990000128746032,0.6569512486457825,0.5414649844169617,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.9451820850372314,0.5009324550628662,0.4749687910079956,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287109375,0.8616656064987183,0.3851774334907532,0.2709612548351288,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.8540526628494263,0.3748221397399902,0.3570640087127685,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.7374128699302673,0.237239807844162,1.080068588256836,284.9271545410156,284.95001220703125,299.4580383300781,293.2042236328125,297.9464416503906,297.2330322265625,284.9148864746094,1.0,0.6078786849975586,0.4252186417579651,0.4252186417579651,1.0,1.0,-3.2716667652130127,1.047196865081787,2.2244699001312256,0.3088577091693878,0.9081384539604188,0.9081384539604188,0.0,156.7674102783203,167.0,59004.5546875,0.0,2870.12646484375,1.0,279.2643737792969,283.0978698730469,296.2451171875,300.1581726074219,293.1499938964844,293.1499938964844,279.1499938964844,34403.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151244163513184,1.0,0.0,0.0,3.7095227241516113,3.70954704284668,9.181832751892216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8951.91796875,0.0,1588.26220703125,1895.4371337890625,0.0,3544.097412109375,0.9161101579666138,1.0,0.0,3.0,1.0,0.0
18098400,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9990000128746032,0.653921365737915,0.5461845397949219,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.9429671168327332,0.5019346475601196,0.476141095161438,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8592709898948669,0.3850301206111908,0.2710261642932892,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8518334031105042,0.3748566210269928,0.3572983145713806,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.7354109287261963,0.2370316833257675,1.0799638032913208,284.8804931640625,284.95001220703125,299.468505859375,293.20166015625,297.94677734375,297.22967529296875,284.88299560546875,1.0,0.6098750233650208,0.4246993362903595,0.4246993362903595,1.0,1.0,-3.2789907455444336,1.0484548807144165,2.230535984039306,0.3091696500778198,0.8560467958450317,0.8560467958450317,0.0,158.64218139648438,170.0,58783.07421875,0.0,2896.053955078125,1.0,279.18267822265625,283.0555114746094,296.242431640625,300.1072692871094,293.1499938964844,293.1499938964844,279.45001220703125,39354.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919798731803894,1.0,0.0,0.0,3.623929262161255,3.6239538192749023,8.762998504607822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8226.599609375,0.0,1529.2799072265625,1895.4371337890625,0.0,3587.30078125,0.8991460204124451,1.0,0.0,3.0,1.0,0.0
