time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18098460,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.9990000128746032,0.651109516620636,0.550947368144989,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.9406872391700744,0.5032352209091187,0.4772469103336334,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.8568363785743713,0.3851446509361267,0.2710353136062622,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8495757579803467,0.3750995695590973,0.357461541891098,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.7333292961120605,0.2369139343500137,1.079430103302002,284.9910583496094,284.95001220703125,299.4789733886719,293.1990966796875,297.9485168457031,297.2284545898437,285.0017395019531,1.0,0.6117775440216064,0.4241421520709991,0.4241421520709991,1.0,1.0,-3.2856132984161377,1.049370527267456,2.2362427711486816,0.3090875148773193,0.921088933944702,0.921088933944702,0.0,160.50335693359375,170.0,58134.65625,0.0,2920.52734375,1.0,279.3651123046875,283.18017578125,296.1668395996094,299.80523681640625,293.1499938964844,293.1499938964844,279.45001220703125,35815.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91288560628891,1.0,0.0,0.0,3.614992141723633,3.615015745162964,8.719829907022358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8372.2841796875,0.0,1493.199462890625,1895.4371337890625,0.0,3523.36376953125,0.8996919393539429,1.0,0.0,3.0,1.0,0.0
18098520,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.9990000128746032,0.6488457918167114,0.5548335909843445,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.9392869472503662,0.5049380660057068,0.4787453711032867,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8551558256149292,0.3856420814990997,0.2713111639022827,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8480082154273987,0.3756614625453949,0.3579191267490387,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.731792688369751,0.2369983941316604,1.079674243927002,285.034423828125,284.95001220703125,299.4893493652344,293.196533203125,297.95281982421875,297.2310485839844,285.0332946777344,1.0,0.6136828660964966,0.4235849678516388,0.4235849678516388,1.0,1.0,-3.293261766433716,1.0506694316864014,2.242592096328736,0.3087993860244751,0.9757586121559144,0.9757586121559144,0.0,162.1142120361328,173.0,58356.5078125,0.0,2945.87939453125,1.0,279.4501953125,283.2179260253906,296.16680908203125,299.86590576171875,293.1499938964844,293.1499938964844,279.1499938964844,32326.802734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094457030296326,1.0,0.0,0.0,3.703742265701294,3.703766107559204,9.153238806902664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9101.4130859375,0.0,1565.8973388671875,1895.4371337890625,0.0,3491.458984375,0.9168567657470704,1.0,0.0,3.0,1.0,0.0
18098580,296.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.9990000128746032,0.6460319757461548,0.5585953593254089,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.9380126595497132,0.506351888179779,0.4802899956703186,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.8536044955253601,0.3858907222747803,0.2716307044029236,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.8465609550476074,0.376018762588501,0.3584279716014862,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.7303571105003357,0.2369533777236938,1.080089092254639,284.9260559082031,284.95001220703125,299.49969482421875,293.1939697265625,297.9554443359375,297.2312316894531,284.91363525390625,1.0,0.615583598613739,0.423027753829956,0.423027753829956,1.0,1.0,-3.3011391162872314,1.052068114280701,2.249070882797241,0.308182418346405,0.919593095779419,0.919593095779419,0.0,163.6824188232422,173.0,59454.40625,0.0,2971.58837890625,1.0,279.2618103027344,283.085205078125,296.2393798828125,300.1830139160156,293.1499938964844,293.1499938964844,279.1499938964844,34254.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177844524383544,1.0,0.0,0.0,3.747255086898804,3.747279644012451,9.36957235353475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8999.4375,0.0,1630.67529296875,1895.4371337890625,0.0,3568.6982421875,0.924483358860016,1.0,0.0,3.0,1.0,0.0
18098640,296.9430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9990000128746032,0.6422650218009949,0.5632027983665466,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9358845949172974,0.507289469242096,0.4814066588878631,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8513692617416382,0.3856940865516662,0.2716636061668396,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8444864153862,0.375998318195343,0.3586136698722839,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.7283802628517151,0.2366292625665664,1.079461693763733,284.8788757324219,284.95001220703125,299.510009765625,293.1914367675781,297.9550170898437,297.2269897460937,284.8815002441406,1.0,0.6173921823501587,0.4224705696105957,0.4224705696105957,1.0,1.0,-3.3075337409973145,1.05293869972229,2.2545948028564453,0.3070898950099945,0.8662629127502441,0.8662629127502441,0.0,165.462158203125,176.0,59268.3515625,0.0,2995.40234375,1.0,279.1819152832031,283.0434265136719,296.2339782714844,300.1261901855469,293.1499938964844,293.1499938964844,279.45001220703125,39124.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225033521652222,1.0,0.0,0.0,3.663609743118286,3.6636343002319336,8.955950079325703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8268.8095703125,0.0,1571.82861328125,1895.4371337890625,0.0,3612.242919921875,0.9082450270652772,1.0,0.0,3.0,1.0,0.0
18098700,296.9217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.9990000128746032,0.6388571262359619,0.5678597092628479,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.933695912361145,0.5085403323173523,0.482460469007492,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.8490926623344421,0.3857704699039459,0.2716436386108398,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.8423703908920288,0.3761959671974182,0.3587312698364258,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.7263191342353821,0.236407920718193,1.078440546989441,284.98748779296875,284.95001220703125,299.520263671875,293.1889038085937,297.9563293457031,297.22528076171875,284.99835205078125,1.0,0.6191241145133972,0.4219133853912353,0.4219133853912353,1.0,1.0,-3.313288450241089,1.05357027053833,2.259718179702759,0.3058975636959076,0.9287372827529908,0.9287372827529908,0.0,167.2436065673828,176.0,58523.87890625,0.0,3017.928466796875,1.0,279.366943359375,283.1669921875,296.1573791503906,299.8213806152344,293.1499938964844,293.1499938964844,279.45001220703125,35925.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155999422073364,1.0,0.0,0.0,3.653344869613648,3.6533689498901367,8.90583464752126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8412.5791015625,0.0,1536.3326416015625,1895.4371337890625,0.0,3548.498046875,0.9082034826278688,1.0,0.0,3.0,1.0,0.0
18098760,296.9081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.9990000128746032,0.6360681056976318,0.5713762044906616,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.9322980642318726,0.5101927518844604,0.4839135706424713,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8474739789962769,0.3862271308898926,0.2718932628631592,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8408521413803101,0.3767107129096985,0.3591471910476684,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.7247369885444641,0.2363968938589096,1.078248381614685,285.0272827148437,284.95001220703125,299.53045654296875,293.1863708496094,297.9601135253906,297.2273864746094,285.02655029296875,1.0,0.6208589673042297,0.4213080704212188,0.4213080704212188,1.0,1.0,-3.3198394775390625,1.054340362548828,2.2654991149902344,0.3049921095371246,0.9784590601921082,0.9784590601921082,0.0,168.83860778808594,179.0,58691.0546875,0.0,3041.2001953125,1.0,279.4512023925781,283.2017822265625,296.156982421875,299.882080078125,293.1499938964844,293.1499938964844,279.1499938964844,32826.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122353792190552,1.0,0.0,0.0,3.740774393081665,3.740798711776733,9.337193205283256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9142.3564453125,0.0,1612.18896484375,1895.4371337890625,0.0,3517.33740234375,0.9246562123298644,1.0,0.0,3.0,1.0,0.0
18098820,296.8930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.9971551299095154,0.6330645680427551,0.5710210800170898,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.9295841455459596,0.5115731954574585,0.4854561388492584,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.8449116349220276,0.3864510357379913,0.2722171545028686,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.8384029269218445,0.3770321309566498,0.3596533834934234,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.7223727107048035,0.2362702339887619,1.0784339904785156,284.9220886230469,284.95001220703125,299.5406188964844,293.183837890625,297.9622802734375,297.2273864746094,284.9092712402344,1.0,0.6223679780960083,0.4207027852535248,0.4207027852535248,1.0,1.0,-3.3224987983703613,1.053672194480896,2.268826723098755,0.3037668168544769,0.923259735107422,0.923259735107422,0.0,171.04847717285156,179.0,59750.69140625,0.0,3059.5322265625,1.0,279.26031494140625,283.072265625,296.2281188964844,300.1939697265625,293.1499938964844,293.1499938964844,279.1499938964844,34521.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203922152519226,1.0,0.0,0.0,3.777498960494995,3.777523994445801,9.521425567982078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9030.658203125,0.0,1668.2493896484375,1895.4371337890625,0.0,3592.777587890625,0.931479513645172,1.0,0.0,3.0,1.0,0.0
18098880,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.9924293160438538,0.6299123167991638,0.5683144927024841,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.9252859950065612,0.5124479532241821,0.4865802824497223,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.8411595821380615,0.3862031996250152,0.2722627520561218,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.8348228931427002,0.376953125,0.3598471581935882,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.7189943790435791,0.2358676493167877,1.0776883363723757,284.86883544921875,284.95001220703125,299.5507507324219,293.18133544921875,297.96124267578125,297.22296142578125,284.8710327148437,1.0,0.6234902143478394,0.4200974702835083,0.4200974702835083,1.0,1.0,-3.3199679851531982,1.051133155822754,2.2688348293304443,0.3017421364784241,0.8635671138763428,0.8635671138763428,0.0,173.789794921875,182.0,59401.20703125,0.0,3069.569091796875,1.0,279.1813659667969,283.0273132324219,296.2212219238281,300.1287841796875,293.1499938964844,293.1499938964844,279.45001220703125,39710.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247655272483826,1.0,0.0,0.0,3.686294555664064,3.686319589614868,9.0672028818517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8276.0029296875,0.0,1601.96533203125,1895.4371337890625,0.0,3633.0712890625,0.9131665825843812,1.0,0.0,3.0,1.0,0.0
18098940,296.8739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.9882165789604188,0.6278221607208252,0.5660383105278015,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.9217364192008972,0.5136491656303406,0.4876160025596618,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.8379586338996887,0.3862334489822387,0.2722347974777221,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.8317770957946777,0.3770995438098907,0.3599484860897064,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.7159948945045471,0.2356085479259491,1.0765724182128906,284.9794311523437,284.95001220703125,299.5608215332031,293.1788330078125,297.9621276855469,297.22137451171875,284.98992919921875,1.0,0.6244263648986816,0.4194921553134918,0.4194921553134918,1.0,1.0,-3.3172433376312256,1.0484986305236816,2.268744707107544,0.3000495731830597,0.9244709610939026,0.9244709610939026,0.0,176.16720581054688,182.0,58505.1484375,0.0,3077.068115234375,1.0,279.36749267578125,283.1559143066406,296.1425170898437,299.810546875,293.1499938964844,293.1499938964844,279.45001220703125,36433.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172778725624084,1.0,0.0,0.0,3.663724899291992,3.663749217987061,8.956513966040802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8408.435546875,0.0,1551.7471923828125,1895.4371337890625,0.0,3564.015869140625,0.9108957052230836,1.0,0.0,3.0,1.0,0.0
18099000,296.8793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.9855028986930848,0.6266037225723267,0.5647160410881042,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.920075535774231,0.5152884721755981,0.4890545308589935,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8361931443214417,0.3866704106330871,0.2724718749523163,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8300953507423401,0.3775891959667206,0.3603419065475464,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.7141832113265991,0.2356174737215042,1.0763968229293823,285.0194091796875,284.95001220703125,299.5708312988281,293.17633056640625,297.9659729003906,297.2239990234375,285.0179138183594,1.0,0.6254215836524963,0.4188868403434753,0.4188868403434753,1.0,1.0,-3.317923069000244,1.047101974487305,2.2708210945129395,0.2986450493335724,0.9724546670913696,0.9724546670913696,0.0,177.8036651611328,185.0,58565.28515625,0.0,3087.84130859375,1.0,279.4508056640625,283.19219970703125,296.1410522460937,299.8620910644531,293.1499938964844,293.1499938964844,279.1499938964844,33101.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131993651390076,1.0,0.0,0.0,3.74336314201355,3.743387460708618,9.350119967166392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9126.3779296875,0.0,1617.2972412109375,1895.4371337890625,0.0,3526.27099609375,0.925589382648468,1.0,0.0,3.0,1.0,0.0
18099060,296.8792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9830437302589417,0.6248875856399536,0.5635184645652771,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.9188019633293152,0.5166597962379456,0.4905561506748199,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.8347327709197998,0.3868773877620697,0.2727608680725097,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8287075757980347,0.3778938949108124,0.3607988059520721,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.7126619219779968,0.2355500608682632,1.076627254486084,284.91461181640625,284.95001220703125,299.580810546875,293.1738586425781,297.968505859375,297.2244873046875,284.90234375,1.0,0.62644362449646,0.4184132814407348,0.4184132814407348,1.0,1.0,-3.319467067718506,1.046319842338562,2.2731471061706543,0.2980736792087555,0.9144289493560792,0.9144289493560792,0.0,179.321533203125,185.0,59563.8671875,0.0,3099.832275390625,1.0,279.2603454589844,283.0652770996094,296.212158203125,300.1676940917969,293.1499938964844,293.1499938964844,279.1499938964844,34978.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207522869110109,1.0,0.0,0.0,3.771669149398804,3.77169418334961,9.492059120930208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9003.201171875,0.0,1664.89697265625,1895.4371337890625,0.0,3596.09912109375,0.9303916096687316,1.0,0.0,3.0,1.0,0.0
18099120,296.87176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.979464828968048,0.6224353313446045,0.5616578459739685,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.916380763053894,0.5175598859786987,0.491654485464096,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.8323853611946106,0.3866427838802337,0.2727808356285095,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.8264800310134888,0.3778278529644012,0.3609578609466553,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.7103472948074341,0.2352352738380432,1.0760602951049805,284.8674621582031,284.95001220703125,299.5907287597656,293.17138671875,297.9679870605469,297.2206115722656,284.8699645996094,1.0,0.6273037195205688,0.4179397225379944,0.4179397225379944,1.0,1.0,-3.318092107772827,1.0444973707199097,2.273594617843628,0.2972978055477142,0.8573903441429138,0.8573903441429138,0.0,181.27723693847656,188.0,59175.60546875,0.0,3107.892578125,1.0,279.1814880371094,283.0257263183594,296.2061767578125,300.1009216308594,293.1499938964844,293.1499938964844,279.45001220703125,40207.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246523976325988,1.0,0.0,0.0,3.673184394836426,3.673209428787232,9.002823730952514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8249.3828125,0.0,1590.795166015625,1895.4371337890625,0.0,3632.0302734375,0.9102820754051208,1.0,0.0,3.0,1.0,0.0
18099180,296.8720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.9759005904197692,0.6206915378570557,0.5598166584968567,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.9140899777412416,0.5188049674034119,0.4927005171775818,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.8301069140434265,0.3866981267929077,0.2727499306201935,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.8243167996406555,0.3779991567134857,0.3610548079013824,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.7080166935920715,0.235060453414917,1.07522451877594,284.9815979003906,284.95001220703125,299.6006164550781,293.1689453125,297.969482421875,297.2196350097656,284.9919738769531,1.0,0.6280708909034729,0.4174661636352539,0.4174661636352539,1.0,1.0,-3.316206216812134,1.0425161123275757,2.273690223693848,0.2960889637470245,0.92119562625885,0.92119562625885,0.0,183.13455200195312,188.0,58331.48046875,0.0,3114.276123046875,1.0,279.3668518066406,283.15692138671875,296.1288757324219,299.7843017578125,293.1499938964844,293.1499938964844,279.45001220703125,36478.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168527722358704,1.0,0.0,0.0,3.651355266571045,3.651379346847534,8.896137728697795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8386.62890625,0.0,1538.2596435546875,1895.4371337890625,0.0,3560.0859375,0.9082522392272948,1.0,0.0,3.0,1.0,0.0
18099240,296.8791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.9736045598983764,0.6196303367614746,0.5586996674537659,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.9131996631622314,0.5204781293869019,0.4941621720790863,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.828906238079071,0.3871491849422455,0.2729905545711517,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8231793642044067,0.3785055577754974,0.3614541888236999,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.7066622972488403,0.2351342141628265,1.0753182172775269,285.0216064453125,284.95001220703125,299.6104736328125,293.16650390625,297.97381591796875,297.22271728515625,285.02020263671875,1.0,0.628959596157074,0.416992574930191,0.416992574930191,1.0,1.0,-3.3174962997436523,1.0417022705078125,2.27579402923584,0.2949037551879883,0.9698504209518432,0.9698504209518432,0.0,184.426025390625,191.0,58411.328125,0.0,3124.441650390625,1.0,279.4506530761719,283.1933288574219,296.1290283203125,299.8383483886719,293.1499938964844,293.1499938964844,279.1499938964844,33059.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126355648040771,1.0,0.0,0.0,3.732111692428589,3.732136011123657,9.29399732285674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9103.6474609375,0.0,1603.955810546875,1895.4371337890625,0.0,3521.04638671875,0.923125982284546,1.0,0.0,3.0,1.0,0.0
18099300,296.87994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.9713125824928284,0.6180012226104736,0.5576013326644897,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.9123900532722472,0.5218686461448669,0.4956813752651214,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.8277830481529236,0.3873603045940399,0.2732803523540497,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.8221142292022705,0.3788179755210876,0.3619152009487152,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.7054166793823242,0.2351129204034805,1.075761079788208,284.9168395996094,284.95001220703125,299.6202697753906,293.1640625,297.9765319824219,297.2234802246094,284.90460205078125,1.0,0.6299128532409668,0.4165190160274505,0.4165190160274505,1.0,1.0,-3.3194408416748047,1.0411341190338137,2.278306722640991,0.2936121225357055,0.9125623106956482,0.9125623106956482,0.0,185.7223663330078,191.0,59416.18359375,0.0,3136.077392578125,1.0,279.2608337402344,283.0663452148437,296.2015686035156,300.146484375,293.1499938964844,293.1499938964844,279.1499938964844,34933.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201790690422058,1.0,0.0,0.0,3.7618470191955566,3.761871814727783,9.442686064176088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8984.1640625,0.0,1652.97412109375,1895.4371337890625,0.0,3590.810791015625,0.928147554397583,1.0,0.0,3.0,1.0,0.0
18099360,296.87335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.9677241444587708,0.6156405210494995,0.5558189749717712,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.9103870987892152,0.5227928757667542,0.4967963993549347,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.825715184211731,0.3871388435363769,0.273303747177124,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.8201422691345215,0.3787660598754883,0.3620808720588684,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.7033055424690247,0.2348396629095077,1.0753703117370603,284.8728942871094,284.95001220703125,299.6300048828125,293.1616516113281,297.9762268066406,297.21990966796875,284.8749389648437,1.0,0.6307321786880493,0.4160634279251098,0.4160634279251098,1.0,1.0,-3.318402051925659,1.0395468473434448,2.278855323791504,0.2918661236763,0.8596181869506836,0.8596181869506836,0.0,187.52169799804688,194.0,59070.2265625,0.0,3143.9794921875,1.0,279.1810607910156,283.02911376953125,296.196533203125,300.0809326171875,293.1499938964844,293.1499938964844,279.45001220703125,39802.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240866899490356,1.0,0.0,0.0,3.6648027896881104,3.664827585220337,8.961784487837576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8239.6396484375,0.0,1578.2650146484375,1895.4371337890625,0.0,3626.82421875,0.9088245034217834,1.0,0.0,3.0,1.0,0.0
18099420,296.87371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.9640845656394958,0.6139202117919922,0.5540246367454529,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.9084185361862184,0.5240344405174255,0.4978491365909576,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.8236330151557922,0.3871817588806152,0.2732713520526886,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.8181522488594055,0.3789299428462982,0.3621786832809448,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.7011569142341614,0.2346857041120529,1.0746655464172363,284.9819030761719,284.95001220703125,299.63970947265625,293.15924072265625,297.97772216796875,297.2189636230469,284.9924621582031,1.0,0.6314754486083984,0.4156078398227691,0.4156078398227691,1.0,1.0,-3.316736221313477,1.0377448797225952,2.278991460800171,0.2899295687675476,0.9204052686691284,0.9204052686691284,0.0,189.28543090820312,194.0,58213.6328125,0.0,3150.29931640625,1.0,279.3665466308594,283.1558837890625,296.1198425292969,299.7674865722656,293.1499938964844,293.1499938964844,279.45001220703125,36426.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163873195648192,1.0,0.0,0.0,3.644320726394653,3.644344806671143,8.861892411005101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8371.36328125,0.0,1530.0487060546875,1895.4371337890625,0.0,3555.781982421875,0.9066233038902284,1.0,0.0,3.0,1.0,0.0
18099480,296.8810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9617460370063782,0.612887442111969,0.5529269576072693,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.9076981544494628,0.5257105231285095,0.4993085563182831,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8225407600402832,0.3876242637634277,0.2735030651092529,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8171127438545227,0.3794318437576294,0.3625704348087311,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.6999285221099854,0.2347757369279861,1.074832797050476,285.0228271484375,284.95001220703125,299.6493530273437,293.1568603515625,297.9820556640625,297.2221069335937,285.0213623046875,1.0,0.6323459148406982,0.4151522517204284,0.4151522517204284,1.0,1.0,-3.318114757537842,1.0370261669158936,2.281088590621948,0.288473904132843,0.9699981212615968,0.9699981212615968,0.0,190.5271911621093,197.0,58306.203125,0.0,3160.39501953125,1.0,279.4505615234375,283.1929931640625,296.1199035644531,299.8217468261719,293.1499938964844,293.1499938964844,279.1499938964844,32946.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122122526168824,1.0,0.0,0.0,3.725901126861572,3.7259252071380615,9.26309098758793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9088.828125,0.0,1595.9388427734375,1895.4371337890625,0.0,3517.123046875,0.9218188524246216,1.0,0.0,3.0,1.0,0.0
18099540,296.882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.9594367146492004,0.6112932562828064,0.5518553853034973,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.9070624709129332,0.5270984172821045,0.500826895236969,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.8215300440788269,0.3878258466720581,0.2737857401371002,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.816149890422821,0.3797380328178406,0.3630252182483673,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.698810875415802,0.234766736626625,1.0753328800201416,284.9169616699219,284.95001220703125,299.6589660644531,293.15447998046875,297.9847412109375,297.222900390625,284.9046936035156,1.0,0.6332874894142151,0.4146966636180877,0.4146966636180877,1.0,1.0,-3.320143461227417,1.036524772644043,2.283618688583374,0.2872902750968933,0.9121374487876892,0.9121374487876892,0.0,191.7887420654297,197.0,59315.2578125,0.0,3172.042724609375,1.0,279.2610778808594,283.0649719238281,296.1926574707031,300.1307983398437,293.1499938964844,293.1499938964844,279.1499938964844,34871.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198293089866638,1.0,0.0,0.0,3.7571303844451904,3.757155418395996,9.41902271733852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8970.7919921875,0.0,1646.9649658203125,1895.4371337890625,0.0,3587.583251953125,0.9270384311676024,1.0,0.0,3.0,1.0,0.0
18099600,296.8755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.9558095932006836,0.6089507937431335,0.5500918030738831,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.9053437113761902,0.5280014872550964,0.5019262433052063,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.8196138739585876,0.3875826299190521,0.2737956345081329,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.8143090009689331,0.3796687126159668,0.3631764352321625,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.6968695521354675,0.2344973981380462,1.0749658346176147,284.8699645996094,284.95001220703125,299.66851806640625,293.1521301269531,297.9842529296875,297.21923828125,284.8724670410156,1.0,0.6340968012809753,0.414241075515747,0.414241075515747,1.0,1.0,-3.3191049098968506,1.034887194633484,2.284217834472656,0.2862673699855804,0.8560915589332581,0.8560915589332581,0.0,193.57534790039065,200.0,58950.28515625,0.0,3179.86328125,1.0,279.1817626953125,283.0253601074219,296.1876220703125,300.066650390625,293.1499938964844,293.1499938964844,279.45001220703125,40075.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238489866256714,1.0,0.0,0.0,3.659725666046143,3.659750461578369,8.936971198636456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8223.5498046875,0.0,1574.5928955078125,1895.4371337890625,0.0,3624.63623046875,0.9073126912117004,1.0,0.0,3.0,1.0,0.0
18099660,296.87628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.952172577381134,0.6072831749916077,0.5483294725418091,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.9036715030670166,0.5292481780052185,0.50296950340271,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.8176829814910889,0.3876248300075531,0.2737539708614349,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.8124486804008484,0.3798321187496185,0.3632636070251465,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.6948962807655334,0.2343553304672241,1.0742839574813845,284.9823913574219,284.95001220703125,299.67803955078125,293.1498107910156,297.9857482910156,297.2184753417969,284.99273681640625,1.0,0.634833037853241,0.4138049781322479,0.4138049781322479,1.0,1.0,-3.317471027374268,1.0330908298492432,2.2843801975250244,0.2851462960243225,0.9192882180213928,0.9192882180213928,0.0,195.3214263916016,200.0,58118.20703125,0.0,3186.13671875,1.0,279.3663635253906,283.1545715332031,296.1106262207031,299.7523193359375,293.1499938964844,293.1499938964844,279.45001220703125,36402.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161482453346252,1.0,0.0,0.0,3.639648914337158,3.639672756195069,8.839185738906963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8359.5439453125,0.0,1524.6861572265625,1895.4371337890625,0.0,3553.57080078125,0.9055721163749696,1.0,0.0,3.0,1.0,0.0
18099720,296.8837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.9498897194862366,0.6062864661216736,0.547267496585846,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.9031378030776978,0.5309271216392517,0.50443035364151,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8167077898979187,0.3880632817745209,0.2739822268486023,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8115153908729553,0.3803309202194214,0.3636512756347656,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.6938046813011169,0.2344540208578109,1.0744857788085938,285.02294921875,284.95001220703125,299.6875,293.1474914550781,297.9901123046875,297.22174072265625,285.021484375,1.0,0.635701060295105,0.4133688807487488,0.4133688807487488,1.0,1.0,-3.3189282417297363,1.0323976278305054,2.2865304946899414,0.2844683825969696,0.968673825263977,0.968673825263977,0.0,196.546630859375,203.0,58211.09765625,0.0,3196.329833984375,1.0,279.45050048828125,283.1916198730469,296.110595703125,299.80633544921875,293.1499938964844,293.1499938964844,279.1499938964844,32936.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119756817817688,1.0,0.0,0.0,3.721172332763672,3.72119665145874,9.239593623533436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9074.974609375,0.0,1590.4317626953125,1895.4371337890625,0.0,3514.9296875,0.9207602739334106,1.0,0.0,3.0,1.0,0.0
18099780,296.88507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.9476262331008912,0.6047332286834717,0.5462274551391602,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.9026615619659424,0.5323129296302795,0.5059469938278198,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.8157951235771179,0.3882596492767334,0.2742601335048675,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.8106408715248108,0.3806324899196625,0.3641003668308258,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.6928059458732605,0.2344521135091781,1.075010895729065,284.9172668457031,284.95001220703125,299.6969299316406,293.1451721191406,297.9927978515625,297.2226257324219,284.905029296875,1.0,0.6366411447525024,0.4129327535629272,0.4129327535629272,1.0,1.0,-3.321011543273926,1.0319167375564575,2.289094924926758,0.2840024530887604,0.9109830856323242,0.9109830856323242,0.0,197.79977416992188,203.0,59220.90234375,0.0,3208.075927734375,1.0,279.26129150390625,283.0638122558594,296.1834716796875,300.11541748046875,293.1499938964844,293.1499938964844,279.1499938964844,34867.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196041822433472,1.0,0.0,0.0,3.752570152282715,3.752594947814941,9.396171662956476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8957.9912109375,0.0,1641.5928955078125,1895.4371337890625,0.0,3585.5048828125,0.9260034561157228,1.0,0.0,3.0,1.0,0.0
18099840,296.8787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.9439890384674072,0.6024371385574341,0.5445026755332947,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.9011337161064148,0.5332069396972656,0.5070399641990662,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.8139538168907166,0.388008564710617,0.2742650210857391,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.8088538646697998,0.3805550634860992,0.3642449378967285,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.6909800171852112,0.2341870069503784,1.0746667385101318,284.8704528808594,284.95001220703125,299.706298828125,293.1429138183594,297.9923095703125,297.21905517578125,284.8729553222656,1.0,0.6374503970146179,0.4124966561794281,0.4124966561794281,1.0,1.0,-3.32002592086792,1.0303417444229126,2.2896840572357178,0.2831248342990875,0.8551856875419617,0.8551856875419617,0.0,199.5792999267578,206.0,58855.9296875,0.0,3215.96435546875,1.0,279.1818542480469,283.0242919921875,296.1785583496094,300.0516052246094,293.1499938964844,293.1499938964844,279.45001220703125,40084.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236449003219604,1.0,0.0,0.0,3.654929161071777,3.654953718185425,8.913560236578633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8212.3525390625,0.0,1569.261474609375,1895.4371337890625,0.0,3622.7568359375,0.9062374234199524,1.0,0.0,3.0,1.0,0.0
18099900,296.8797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.9403467178344728,0.6008093953132629,0.5427790284156799,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.8995985984802246,0.5344474911689758,0.5080758333206177,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.8120713829994202,0.3880432248115539,0.2742180526256561,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8070203065872192,0.3807105720043182,0.3643245995044708,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.6891059875488281,0.2340482473373413,1.0740019083023071,284.982666015625,284.95001220703125,299.71563720703125,293.140625,297.9937744140625,297.2183532714844,284.9930114746094,1.0,0.6381872892379761,0.4120605587959289,0.4120605587959289,1.0,1.0,-3.318434476852417,1.0285673141479492,2.289867162704468,0.2819215059280395,0.9184163808822632,0.9184163808822632,0.0,201.32110595703125,206.0,58030.62109375,0.0,3222.293212890625,1.0,279.3661499023437,283.1532287597656,296.1015319824219,299.7376708984375,293.1499938964844,293.1499938964844,279.45001220703125,36387.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159502983093262,1.0,0.0,0.0,3.63525128364563,3.63527512550354,8.817838761387975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8348.158203125,0.0,1519.7120361328125,1895.4371337890625,0.0,3551.739501953125,0.9045854806900024,1.0,0.0,3.0,1.0,0.0
18099960,296.88702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.938023567199707,0.599810779094696,0.5417313575744629,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8990800380706787,0.5361000299453735,0.509522020816803,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8110854625701904,0.3884538114070892,0.2744345068931579,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8060654401779175,0.3811846673488617,0.3646977841854095,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.6880412101745605,0.2341376543045044,1.0741965770721436,285.0190734863281,284.95001220703125,299.72491455078125,293.1383972167969,297.9980163574219,297.22149658203125,285.01824951171875,1.0,0.6390523314476013,0.4116443693637848,0.4116443693637848,1.0,1.0,-3.3198506832122803,1.0279237031936646,2.2919270992279053,0.2809970676898956,0.9635863304138184,0.9635863304138184,0.0,202.5594177246093,209.0,58125.16796875,0.0,3232.4873046875,1.0,279.45098876953125,283.18701171875,296.1017150878906,299.7929992675781,293.1499938964844,293.1499938964844,279.1499938964844,33182.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118635058403016,1.0,0.0,0.0,3.718754291534424,3.718778371810913,9.227588861904225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9059.861328125,0.0,1589.53369140625,1895.4371337890625,0.0,3513.8896484375,0.9198285341262816,1.0,0.0,3.0,1.0,0.0
18100020,296.8886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.9357386231422424,0.5983109474182129,0.540716826915741,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.8986160159111023,0.5374831557273865,0.511026918888092,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.8101617097854614,0.388645201921463,0.2747019827365875,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.8051699995994568,0.3814802467823028,0.3651337325572967,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.6870671510696411,0.2341373264789581,1.074708104133606,284.9179992675781,284.95001220703125,299.734130859375,293.1361694335937,298.0007019042969,297.22247314453125,284.9057312011719,1.0,0.6399872303009033,0.4112281501293182,0.4112281501293182,1.0,1.0,-3.32190465927124,1.027510166168213,2.294394493103028,0.2801276743412018,0.9088120460510254,0.9088120460510254,0.0,203.8163452148437,209.0,59131.3046875,0.0,3244.215087890625,1.0,279.2615966796875,283.06304931640625,296.17431640625,300.1005859375,293.1499938964844,293.1499938964844,279.1499938964844,34937.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194580912590028,1.0,0.0,0.0,3.7479898929595934,3.748014688491821,9.37324784899829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8945.9423828125,0.0,1636.784423828125,1895.4371337890625,0.0,3584.15673828125,0.925020396709442,1.0,0.0,3.0,1.0,0.0
18100080,296.8827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.9321466684341432,0.5960753560066223,0.5390449166297913,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.8971678614616394,0.5383728742599487,0.512117326259613,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.8083367347717285,0.388392299413681,0.2747053802013397,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.8033986687660217,0.3813989460468292,0.3652746975421905,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.6853245496749878,0.2338771224021911,1.0743829011917114,284.87164306640625,284.95001220703125,299.74334716796875,293.13397216796875,298.000244140625,297.2189636230469,284.8742370605469,1.0,0.640796959400177,0.4108119606971741,0.4108119606971741,1.0,1.0,-3.320995330810547,1.0260469913482666,2.2949483394622803,0.2788121998310089,0.8536285758018494,0.8536285758018494,0.0,205.58355712890625,212.0,58758.4765625,0.0,3252.196044921875,1.0,279.18194580078125,283.0240478515625,296.16949462890625,300.0367431640625,293.1499938964844,293.1499938964844,279.45001220703125,40165.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234876036643982,1.0,0.0,0.0,3.649050235748291,3.6490750312805176,8.884908311301842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8200.779296875,0.0,1563.267578125,1895.4371337890625,0.0,3621.30908203125,0.9049454927444458,1.0,0.0,3.0,1.0,0.0
18100140,296.88397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.928580641746521,0.594498336315155,0.5373717546463013,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.895713746547699,0.5396127104759216,0.5131512880325317,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.8064616918563843,0.3884262442588806,0.2746581137180328,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.801605224609375,0.38155198097229,0.3653520941734314,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.6835377216339111,0.2337444722652435,1.0737460851669312,284.9839172363281,284.95001220703125,299.7524719238281,293.1317749023437,298.0017395019531,297.21832275390625,284.99420166015625,1.0,0.6415367722511292,0.4103957414627075,0.4103957414627075,1.0,1.0,-3.3194918632507324,1.0243854522705078,2.2951064109802246,0.2772249579429626,0.9173871278762816,0.9173871278762816,0.0,207.3146209716797,212.0,57946.0546875,0.0,3258.64599609375,1.0,279.36590576171875,283.1528015136719,296.092529296875,299.72314453125,293.1499938964844,293.1499938964844,279.45001220703125,36375.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157731533050536,1.0,0.0,0.0,3.630137443542481,3.630161285400391,8.793047641120211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8337.123046875,0.0,1513.9776611328125,1895.4371337890625,0.0,3550.100341796875,0.9034502506256104,1.0,0.0,3.0,1.0,0.0
18100200,296.8916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.926357924938202,0.5935731530189514,0.5363802909851074,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8952620625495911,0.5412859916687012,0.514607846736908,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.8055030703544617,0.3888528347015381,0.2748801112174988,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.800707995891571,0.3820385932922363,0.3657301962375641,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.6825464963912964,0.2338494658470153,1.0739877223968506,285.0242004394531,284.95001220703125,299.7615661621094,293.1296081542969,298.00604248046875,297.2216491699219,285.022705078125,1.0,0.6424083709716797,0.4099795520305633,0.4099795520305633,1.0,1.0,-3.321056365966797,1.023813009262085,2.297243356704712,0.2760004699230194,0.9670389890670776,0.9670389890670776,0.0,208.53517150878903,215.0,58047.3671875,0.0,3269.092041015625,1.0,279.45037841796875,283.189697265625,296.0926208496094,299.7773742675781,293.1499938964844,293.1499938964844,279.1499938964844,32876.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911584734916687,1.0,0.0,0.0,3.712579965591431,3.71260404586792,9.19697356493998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9050.6787109375,0.0,1580.141845703125,1895.4371337890625,0.0,3511.304931640625,0.9188400506973268,1.0,0.0,3.0,1.0,0.0
18100260,296.893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.9241699576377868,0.5921013951301575,0.5354085564613342,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.8948529362678528,0.5426567792892456,0.5161164402961731,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.8046011924743652,0.3890347480773926,0.2751499116420746,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.799868106842041,0.3823255002498626,0.3661681115627289,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92486572265625,0.6816390156745911,0.2338525205850601,1.0745439529418943,284.91827392578125,284.95001220703125,299.7706298828125,293.1274719238281,298.0086364746094,297.2225646972656,284.9060363769531,1.0,0.6433510780334473,0.4095610380172729,0.4095610380172729,1.0,1.0,-3.323225498199463,1.0234366655349731,2.2997887134552,0.2749941349029541,0.9095243215560912,0.9095243215560912,0.0,209.78878784179688,215.0,59059.8515625,0.0,3281.086669921875,1.0,279.2616577148437,283.0617980957031,296.1659240722656,300.0870666503906,293.1499938964844,293.1499938964844,279.1499938964844,34828.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192413091659546,1.0,0.0,0.0,3.744843006134033,3.74486780166626,9.357514727525996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8935.8515625,0.0,1632.274169921875,1895.4371337890625,0.0,3582.155029296875,0.9242323637008668,1.0,0.0,3.0,1.0,0.0
