time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18100320,296.887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.9207160472869872,0.5899002552032471,0.5337644815444946,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.8934752345085144,0.5435277819633484,0.5171913504600525,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.8027907609939575,0.3887692987918854,0.2751453816890716,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.7981666326522827,0.3822322487831116,0.3662991523742676,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.6799790263175964,0.2335932254791259,1.074228286743164,284.87164306640625,284.95001220703125,299.7796325683594,293.1253662109375,298.00799560546875,297.21893310546875,284.87408447265625,1.0,0.6441635489463806,0.4091424942016601,0.4091424942016601,1.0,1.0,-3.3223206996917725,1.021964192390442,2.300356388092041,0.2736821472644806,0.8542057871818542,0.8542057871818542,0.0,211.5667724609375,218.0,58697.42578125,0.0,3289.1328125,1.0,279.1820068359375,283.02227783203125,296.161376953125,300.0242004394531,293.1499938964844,293.1499938964844,279.45001220703125,40050.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923328697681427,1.0,0.0,0.0,3.647429466247559,3.647454261779785,8.877017876329774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8193.689453125,0.0,1560.5958251953125,1895.4371337890625,0.0,3619.845458984375,0.904557466506958,1.0,0.0,3.0,1.0,0.0
18100380,296.888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.9173327684402466,0.5883513689041138,0.5321193337440491,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.8920978307723999,0.5447517037391663,0.5182088613510132,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.8009604215621948,0.3887902498245239,0.2750893235206604,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.7964486479759216,0.3823729753494262,0.3663651645183563,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.6782793402671814,0.2334600687026977,1.0735929012298584,284.9830627441406,284.95001220703125,299.78857421875,293.123291015625,298.0093078613281,297.2182006835937,284.9933776855469,1.0,0.6449041366577148,0.4087239801883697,0.4087239801883697,1.0,1.0,-3.320809125900269,1.0202826261520386,2.3005266189575195,0.2722045183181762,0.917163610458374,0.917163610458374,0.0,213.3069763183593,218.0,57883.34375,0.0,3295.602294921875,1.0,279.3658447265625,283.150390625,296.0844421386719,299.7111511230469,293.1499938964844,293.1499938964844,279.45001220703125,36357.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156590104103088,1.0,0.0,0.0,3.628394842147827,3.628418684005737,8.784607530287758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8328.6142578125,0.0,1511.9210205078125,1895.4371337890625,0.0,3549.04443359375,0.9030357599258424,1.0,0.0,3.0,1.0,0.0
18100440,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.9152547121047974,0.5874560475349426,0.531152606010437,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8916908502578735,0.5464156866073608,0.5196537375450134,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8000449538230896,0.3892070055007934,0.2753033339977264,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7955988645553589,0.3828502893447876,0.36673304438591,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.6773445010185242,0.2335651218891143,1.0738327503204346,285.0234680175781,284.95001220703125,299.7974853515625,293.1212158203125,298.01348876953125,297.2214660644531,285.02197265625,1.0,0.645774781703949,0.4083054661750793,0.4083054661750793,1.0,1.0,-3.322365522384644,1.0196833610534668,2.3026821613311768,0.2711325585842132,0.9666337966918944,0.9666337966918944,0.0,214.5350036621093,221.0,57985.35546875,0.0,3306.09375,1.0,279.45037841796875,283.1874084472656,296.0844421386719,299.7652282714844,293.1499938964844,293.1499938964844,279.1499938964844,32865.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114850163459778,1.0,0.0,0.0,3.710880756378174,3.710904836654663,9.188556191475072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9041.3818359375,0.0,1578.1153564453125,1895.4371337890625,0.0,3510.380126953125,0.9184557795524596,1.0,0.0,3.0,1.0,0.0
18100500,296.89813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.9132336974143982,0.5860236287117004,0.5302109122276306,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.8913304209709167,0.5477753281593323,0.5211526155471802,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.7991941571235657,0.3893803656101227,0.2755665481090545,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.7948104739189148,0.3831287622451782,0.3671624362468719,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.6764957308769226,0.233568787574768,1.0743892192840576,284.9176330566406,284.95001220703125,299.8063659667969,293.1191711425781,298.0159606933594,297.2223205566406,284.9054260253906,1.0,0.6467160582542419,0.4078869521617889,0.4078869521617889,1.0,1.0,-3.3245413303375244,1.0192914009094238,2.3052499294281006,0.2702822089195251,0.908937692642212,0.908937692642212,0.0,215.7924194335937,221.0,58996.64453125,0.0,3318.153564453125,1.0,279.26177978515625,283.05963134765625,296.1578063964844,300.0748596191406,293.1499938964844,293.1499938964844,279.1499938964844,34831.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191569089889526,1.0,0.0,0.0,3.743041753768921,3.743066310882568,9.348514709017764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8926.763671875,0.0,1630.2042236328125,1895.4371337890625,0.0,3581.37548828125,0.923823356628418,1.0,0.0,3.0,1.0,0.0
18100560,296.8927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.9100898504257202,0.5838942527770996,0.5286189317703247,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.890056312084198,0.5486480593681335,0.5222231149673462,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.7974848747253418,0.3891211152076721,0.2755612730979919,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.793209969997406,0.3830389082431793,0.3672909140586853,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.6749427318572998,0.2333187013864517,1.0740923881530762,284.8739929199219,284.95001220703125,299.815185546875,293.1171569824219,298.0152893066406,297.21881103515625,284.8760681152344,1.0,0.6475299596786499,0.4074792563915252,0.4074792563915252,1.0,1.0,-3.3237125873565674,1.01786208152771,2.3058505058288574,0.2691330015659332,0.8565168976783752,0.8565168976783752,0.0,217.5600128173828,224.0,58659.015625,0.0,3326.306396484375,1.0,279.1814270019531,283.0224914550781,296.1533508300781,300.01123046875,293.1499938964844,293.1499938964844,279.45001220703125,39762.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232136607170104,1.0,0.0,0.0,3.6458566188812256,3.645881414413452,8.869363909980166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8189.97705078125,0.0,1556.6846923828125,1895.4371337890625,0.0,3618.785888671875,0.9045808911323548,1.0,0.0,3.0,1.0,0.0
18100620,296.8938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.9070322513580322,0.5823714137077332,0.5270143151283264,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8887634873390198,0.5498536825180054,0.523231029510498,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.7957397699356079,0.3891290426254272,0.27550208568573,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.7915773987770081,0.3831673264503479,0.3673518300056457,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.6733382940292358,0.2331849336624145,1.073475003242493,284.98193359375,284.95001220703125,299.8239440917969,293.1151733398437,298.0165100097656,297.21795654296875,284.992431640625,1.0,0.6482729911804199,0.407071590423584,0.407071590423584,1.0,1.0,-3.3222506046295166,1.016218662261963,2.3060319423675537,0.2677872776985168,0.916855812072754,0.916855812072754,0.0,219.2997131347656,224.0,57823.68359375,0.0,3332.870849609375,1.0,279.3657531738281,283.1478881835937,296.0765991210937,299.699462890625,293.1499938964844,293.1499938964844,279.45001220703125,36369.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155762791633606,1.0,0.0,0.0,3.626623392105103,3.6266472339630127,8.776032132118416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8319.98828125,0.0,1510.065185546875,1895.4371337890625,0.0,3548.27880859375,0.9026416540145874,1.0,0.0,3.0,1.0,0.0
18100680,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.9051702618598938,0.5815085172653198,0.5260725021362305,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8883893489837646,0.5515078902244568,0.5246628522872925,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.7948625087738037,0.3895369172096252,0.2757083177566528,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.7907662987709045,0.3836363554000854,0.3677099049091339,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.6724516749382019,0.2332901209592819,1.0737130641937256,285.0228881835937,284.95001220703125,299.8326721191406,293.1131896972656,298.02056884765625,297.22119140625,285.0213928222656,1.0,0.6491425037384033,0.4066639244556427,0.4066639244556427,1.0,1.0,-3.3237979412078857,1.0156358480453491,2.308161973953247,0.2668044865131378,0.9664844870567322,0.9664844870567322,0.0,220.5352020263672,227.0,57930.234375,0.0,3343.40576171875,1.0,279.4503479003906,283.18524169921875,296.0765380859375,299.7535400390625,293.1499938964844,293.1499938964844,279.1499938964844,32844.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114000797271729,1.0,0.0,0.0,3.709460258483887,3.709484100341797,9.181522955259424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9032.955078125,0.0,1576.334228515625,1895.4371337890625,0.0,3509.592529296875,0.918151319026947,1.0,0.0,3.0,1.0,0.0
18100740,296.9033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.9033887982368468,0.5801166892051697,0.5251627564430237,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.8880663514137268,0.5528550744056702,0.5261514782905579,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.7940548062324524,0.3897022306919098,0.2759656608104706,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.7900208830833435,0.3839066922664642,0.3681316077709198,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.6716533899307251,0.2332941442728042,1.074270486831665,284.9169616699219,284.95001220703125,299.84136962890625,293.1112670898437,298.02294921875,297.2220153808594,284.90478515625,1.0,0.650082528591156,0.406256228685379,0.406256228685379,1.0,1.0,-3.3259849548339844,1.0152677297592163,2.3107171058654785,0.2660319805145263,0.9085019826889038,0.9085019826889038,0.0,221.7957763671875,227.0,58939.61328125,0.0,3355.53759765625,1.0,279.2618408203125,283.0574951171875,296.1500244140625,300.0633239746094,293.1499938964844,293.1499938964844,279.1499938964844,34832.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919086217880249,1.0,0.0,0.0,3.741610050201416,3.7416348457336426,9.341364943793452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8918.4609375,0.0,1628.543701171875,1895.4371337890625,0.0,3580.722900390625,0.9234960079193116,1.0,0.0,3.0,1.0,0.0
18100800,296.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.9006003141403198,0.5780118107795715,0.5235978364944458,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.8868463039398193,0.55369633436203,0.5271996855735779,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.7924044132232666,0.3894232809543609,0.275950163602829,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.7884798049926758,0.383797138929367,0.3682465255260467,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.6701705455780029,0.233037531375885,1.073960542678833,284.8705139160156,284.95001220703125,299.8500061035156,293.1093444824219,298.0220947265625,297.21832275390625,284.873046875,1.0,0.6508931517601013,0.4058485627174377,0.4058485627174377,1.0,1.0,-3.325117826461792,1.013819932937622,2.31129789352417,0.2649337351322174,0.852914571762085,0.852914571762085,0.0,223.57374572753903,230.0,58574.6640625,0.0,3363.65625,1.0,279.1820678710937,283.0181884765625,296.1456298828125,300.000732421875,293.1499938964844,293.1499938964844,279.45001220703125,40104.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232000708580016,1.0,0.0,0.0,3.6433303356170654,3.643354892730713,8.857076068125025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8177.3984375,0.0,1556.417236328125,1895.4371337890625,0.0,3618.6611328125,0.903628408908844,1.0,0.0,3.0,1.0,0.0
18100860,296.8873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.8963721394538879,0.5753785967826843,0.5215108394622803,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.8841543197631836,0.5536861419677734,0.5276268124580383,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.7892939448356628,0.3882160484790802,0.2754643261432647,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.7854791283607483,0.3826872706413269,0.3677210807800293,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97247314453125,0.6671510934829712,0.2316271662712097,1.0705162286758425,284.977783203125,284.95001220703125,299.8586120605469,293.10748291015625,298.0146484375,297.2055358886719,284.9873352050781,1.0,0.6513241529464722,0.405465692281723,0.405465692281723,1.0,1.0,-3.317782402038574,1.0101547241210938,2.3076276779174805,0.2632240653038025,0.9124431610107422,0.9124431610107422,0.0,226.2369842529297,230.0,57667.84765625,0.0,3362.04345703125,1.0,279.3656311035156,283.143310546875,296.06842041015625,299.68572998046875,293.1499938964844,293.1499938964844,279.45001220703125,36504.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154884219169616,1.0,0.0,0.0,3.622057199478149,3.62208104133606,8.753947327022615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8303.43359375,0.0,1506.052001953125,1895.4371337890625,0.0,3547.466064453125,0.9015967845916748,1.0,0.0,3.0,1.0,0.0
18100920,296.8876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8927462100982666,0.5737378001213074,0.5198289752006531,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8818770051002502,0.5544215440750122,0.5281615853309631,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7865327000617981,0.387720376253128,0.2750095129013061,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7827617526054382,0.3822000324726105,0.3671475052833557,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.6641970276832581,0.2306935936212539,1.0660313367843628,285.0087280273437,284.95001220703125,299.8671569824219,293.1056823730469,298.01226806640625,297.199951171875,285.0066223144531,1.0,0.6515567302703857,0.4050828218460083,0.4050828218460083,1.0,1.0,-3.3097643852233887,1.0062745809555054,2.3034896850585938,0.2611481249332428,0.9522275924682616,0.9522275924682616,0.0,228.5570526123047,233.0,57596.94921875,0.0,3356.962890625,1.0,279.4503173828125,283.1747436523437,296.06695556640625,299.73114013671875,293.1499938964844,293.1499938964844,279.1499938964844,33318.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110385179519652,1.0,0.0,0.0,3.698570728302002,3.698594808578491,9.127695648203372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8991.279296875,0.0,1567.552734375,1895.4371337890625,0.0,3506.239013671875,0.9154605269432068,1.0,0.0,3.0,1.0,0.0
18100980,296.8850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.889936089515686,0.5718291997909546,0.5183776617050171,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8803983330726624,0.5550857186317444,0.5289365649223328,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.7845650315284729,0.3872385621070862,0.274755597114563,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7808166742324829,0.3817531168460846,0.3668190240859985,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.6619981527328491,0.2298853099346161,1.0626170635223389,284.9034423828125,284.95001220703125,299.875732421875,293.1039733886719,298.01031494140625,297.1949768066406,284.8912048339844,1.0,0.6518019437789917,0.4046999514102936,0.4046999514102936,1.0,1.0,-3.3041441440582275,1.0032304525375366,2.3009135723114014,0.2595023214817047,0.8899458050727844,0.8899458050727844,0.0,230.341049194336,233.0,58414.171875,0.0,3354.2939453125,1.0,279.2628173828125,283.05145263671875,296.1379699707031,300.0256042480469,293.1499938964844,293.1499938964844,279.1499938964844,35577.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918110966682434,1.0,0.0,0.0,3.714790105819702,3.7148146629333496,9.20792672332027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8855.158203125,0.0,1603.2333984375,1895.4371337890625,0.0,3571.715087890625,0.9177489876747132,1.0,0.0,3.0,1.0,0.0
18101040,296.8772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.8867277503013611,0.5693879723548889,0.5164527297019958,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.878644585609436,0.5554163455963135,0.5294436812400818,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.7823604345321655,0.3864981830120086,0.2743687331676483,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.7786725759506226,0.3811051249504089,0.3663612604141235,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.659710168838501,0.2289981395006179,1.0591576099395752,284.8594970703125,284.95001220703125,299.8842468261719,293.102294921875,298.0066223144531,297.1875915527344,284.8629455566406,1.0,0.6519411206245422,0.4043170809745788,0.4043170809745788,1.0,1.0,-3.297267198562622,0.9997408986091614,2.297526359558105,0.2577883899211883,0.8317014575004578,0.8317014575004578,0.0,232.24072265625,236.0,57780.515625,0.0,3349.4306640625,1.0,279.1827087402344,283.0179748535156,296.1318664550781,299.94970703125,293.1499938964844,293.1499938964844,279.45001220703125,41620.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92145574092865,1.0,0.0,0.0,3.5911571979522705,3.591181755065918,8.605223342783574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8092.45361328125,0.0,1510.0618896484375,1895.4371337890625,0.0,3602.587158203125,0.8921439051628113,1.0,0.0,3.0,1.0,0.0
18101100,296.8780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.8839238882064819,0.5677324533462524,0.5146602392196655,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.8772526383399963,0.5562597513198853,0.5300346612930298,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.7804970741271973,0.386196106672287,0.274039477109909,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.7768672108650208,0.3808386623859405,0.3659798204898834,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.6577511429786682,0.2283844798803329,1.0560617446899414,284.9779357910156,284.95001220703125,299.8927307128906,293.1006774902344,298.0062561035156,297.1849060058594,284.987548828125,1.0,0.6520690321922302,0.4039342403411865,0.4039342403411865,1.0,1.0,-3.291237592697144,0.9965572953224182,2.29468035697937,0.2560764849185943,0.8979578614234924,0.8979578614234924,0.0,233.8629913330078,236.0,56978.69921875,0.0,3344.941650390625,1.0,279.3629455566406,283.15216064453125,296.0532531738281,299.6266784667969,293.1499938964844,293.1499938964844,279.45001220703125,36786.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127957224845886,1.0,0.0,0.0,3.5676538944244385,3.5676772594451904,8.492952474625781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8225.7578125,0.0,1449.2203369140625,1895.4371337890625,0.0,3522.531005859375,0.8899523019790649,1.0,0.0,3.0,1.0,0.0
18101160,296.8849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8822464346885681,0.5666824579238892,0.5135709643363953,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8768424391746521,0.5575627088546753,0.5311318635940552,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.7795788049697876,0.3863157331943512,0.274037629365921,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.7759602665901184,0.3809459805488586,0.3659818768501282,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.6566071510314941,0.2280725985765457,1.0542924404144287,285.011474609375,284.95001220703125,299.9012145996094,293.09912109375,298.009521484375,297.186767578125,285.01025390625,1.0,0.6523857116699219,0.4037216901779175,0.4037216901779175,1.0,1.0,-3.289112567901612,0.99518620967865,2.293926477432251,0.2552948594093323,0.938906729221344,0.938906729221344,0.0,234.9057159423828,239.0,57003.21875,0.0,3346.01171875,1.0,279.4501342773437,283.18505859375,296.0540466308594,299.67608642578125,293.1499938964844,293.1499938964844,279.1499938964844,33380.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078494310379028,1.0,0.0,0.0,3.649000406265259,3.64902400970459,8.884666726771684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8911.62109375,0.0,1512.4639892578125,1895.4371337890625,0.0,3476.634765625,0.904377281665802,1.0,0.0,3.0,1.0,0.0
18101220,296.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.8806476593017578,0.5651871562004089,0.512527585029602,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8765268325805664,0.5586185455322266,0.5323158502578735,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.7787799835205078,0.3862564861774444,0.2741138637065887,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.7751728296279907,0.3809181749820709,0.3660894334316253,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.6556299924850464,0.2277312278747558,1.0531233549118042,284.9124755859375,284.95001220703125,299.90966796875,293.0976257324219,298.0115966796875,297.1869201660156,284.900390625,1.0,0.6528234481811523,0.403509110212326,0.403509110212326,1.0,1.0,-3.288099527359009,0.9942303895950316,2.2938690185546875,0.2547624111175537,0.8829048871994019,0.8829048871994019,0.0,235.9565887451172,239.0,57898.703125,0.0,3349.624755859375,1.0,279.2651672363281,283.0657653808594,296.1290588378906,299.9786682128906,293.1499938964844,293.1499938964844,279.1499938964844,35389.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914840281009674,1.0,0.0,0.0,3.67069935798645,3.67072343826294,8.990646733764152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8796.619140625,0.0,1551.7279052734375,1895.4371337890625,0.0,3541.46728515625,0.9077661633491516,1.0,0.0,3.0,1.0,0.0
18101280,296.8818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.8781872391700745,0.5630334615707397,0.5108948945999146,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.8754730224609375,0.5592093467712402,0.5331068634986877,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.7772952914237976,0.3857997953891754,0.2739566266536712,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.7737478017807007,0.3805587887763977,0.3659434914588928,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.6541523933410645,0.2271892428398132,1.051384210586548,284.8693542480469,284.95001220703125,299.9181213378906,293.09619140625,298.0107727050781,297.1829833984375,284.8720703125,1.0,0.653195858001709,0.403296560049057,0.403296560049057,1.0,1.0,-3.284637689590454,0.9924170970916748,2.29222059249878,0.2539107203483581,0.8285523653030396,0.8285523653030396,0.0,237.49127197265625,242.0,57331.58203125,0.0,3350.41748046875,1.0,279.1835632324219,283.0303955078125,296.1266784667969,299.9141845703125,293.1499938964844,293.1499938964844,279.45001220703125,41277.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184688329696656,1.0,0.0,0.0,3.5545573234558105,3.5545814037323,8.430713478446705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8053.83837890625,0.0,1468.006103515625,1895.4371337890625,0.0,3575.02099609375,0.8836538791656494,1.0,0.0,3.0,1.0,0.0
18101340,296.8840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8757910132408142,0.5615518093109131,0.5092980861663818,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8744462132453918,0.5602121949195862,0.5338845252990723,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.7758261561393738,0.3856739401817322,0.2737798392772674,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.7723410129547119,0.3804772496223449,0.3657751679420471,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.6526912450790405,0.2268187403678894,1.049561858177185,284.9847412109375,284.95001220703125,299.9265441894531,293.09478759765625,298.01239013671875,297.1824951171875,284.9942626953125,1.0,0.6535564661026001,0.4030840098857879,0.4030840098857879,1.0,1.0,-3.281040668487549,0.9905706644058228,2.290470123291016,0.2528303861618042,0.8955188393592834,0.8955188393592834,0.0,238.9877166748047,242.0,56645.42578125,0.0,3350.697998046875,1.0,279.36138916015625,283.1608581542969,296.0500183105469,299.599853515625,293.1499938964844,293.1499938964844,279.45001220703125,36418.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101841449737548,1.0,0.0,0.0,3.537381887435913,3.537404775619507,8.349436484422768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8189.55322265625,0.0,1414.4813232421875,1895.4371337890625,0.0,3498.312744140625,0.8829967379570007,1.0,0.0,3.0,1.0,0.0
18101400,296.8919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8743018507957458,0.5606489181518555,0.5083483457565308,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8741885423660278,0.5616356730461121,0.5351099371910095,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.7750918865203857,0.3859232664108276,0.2738815546035766,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.7716227769851685,0.380718320608139,0.3659236133098602,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.6518265604972839,0.2266866266727447,1.0487219095230105,285.0217590332031,284.95001220703125,299.9349365234375,293.0934143066406,298.016845703125,297.1859436035156,285.0201721191406,1.0,0.6540855765342712,0.4028714597225189,0.4028714597225189,1.0,1.0,-3.280656337738037,0.9898569583892822,2.290799379348755,0.2520514130592346,0.9424360990524292,0.9424360990524292,0.0,240.0334014892578,245.0,56757.62890625,0.0,3355.69677734375,1.0,279.4492492675781,283.19635009765625,296.0511169433594,299.6513366699219,293.1499938964844,293.1499938964844,279.1499938964844,32687.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054619073867798,1.0,0.0,0.0,3.622537136077881,3.6225602626800537,8.756266538512136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8880.0341796875,0.0,1478.23046875,1895.4371337890625,0.0,3454.44189453125,0.8988819718360901,1.0,0.0,3.0,1.0,0.0
18101460,296.89410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8727788329124451,0.5592260956764221,0.5074033141136169,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8739096522331238,0.562738299369812,0.5363743901252747,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.7743642926216125,0.3859296143054962,0.2740271687507629,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.7709100246429443,0.380760133266449,0.366128921508789,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.6510070562362671,0.2264631688594818,1.048229694366455,284.9154968261719,284.95001220703125,299.9432983398437,293.09210205078125,298.0193176269531,297.1868591308594,284.9033508300781,1.0,0.6547093987464905,0.4025726318359375,0.4025726318359375,1.0,1.0,-3.280874013900757,0.9891284108161926,2.291745662689209,0.2511528432369232,0.8833029866218567,0.8833029866218567,0.0,241.1612701416016,245.0,57656.828125,0.0,3362.50537109375,1.0,279.2661437988281,283.07000732421875,296.12725830078125,299.9598083496094,293.1499938964844,293.1499938964844,279.1499938964844,35015.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912875235080719,1.0,0.0,0.0,3.652627468109131,3.652651309967041,8.902337640392943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8770.1953125,0.0,1528.7222900390625,1895.4371337890625,0.0,3523.267822265625,0.9034367203712464,1.0,0.0,3.0,1.0,0.0
18101520,296.8893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.8703550696372986,0.5571343898773193,0.5058323740959167,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.8728399872779846,0.563347339630127,0.5371974110603333,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.7729008793830872,0.3855142295360565,0.2739086449146271,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.7695082426071167,0.380440890789032,0.366036981344223,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.6496289372444153,0.2260030806064605,1.0469515323638916,284.87158203125,284.95001220703125,299.9516906738281,293.0908203125,298.0185852050781,297.183349609375,284.87469482421875,1.0,0.6552339196205139,0.4022738039493561,0.4022738039493561,1.0,1.0,-3.278190851211548,0.9873704314231871,2.290820598602295,0.2498503476381302,0.8292445540428162,0.8292445540428162,0.0,242.81051635742188,248.0,57151.703125,0.0,3365.676513671875,1.0,279.1838684082031,283.0339660644531,296.1250305175781,299.89794921875,293.1499938964844,293.1499938964844,279.45001220703125,40872.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168791174888612,1.0,0.0,0.0,3.5398378372192383,3.5398616790771484,8.361034815607127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8036.1025390625,0.0,1449.3824462890625,1895.4371337890625,0.0,3560.32958984375,0.8805856108665466,1.0,0.0,3.0,1.0,0.0
18101580,296.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.8679858446121216,0.5556946396827698,0.5042876601219177,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.8717826008796692,0.5643532872200012,0.5379903316497803,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.7714375257492065,0.3854145407676697,0.273759126663208,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.7681055068969727,0.3803795576095581,0.3659020662307739,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.6482354998588562,0.2256878912448883,1.0454586744308472,284.9832763671875,284.95001220703125,299.96002197265625,293.089599609375,298.0201416015625,297.18310546875,284.9929504394531,1.0,0.6557187438011169,0.4019749462604522,0.4019749462604522,1.0,1.0,-3.275144338607788,0.985496461391449,2.2896478176116943,0.2483360916376114,0.8937638401985168,0.8937638401985168,0.0,244.4213714599609,248.0,56455.95703125,0.0,3367.816650390625,1.0,279.3609619140625,283.16015625,296.0479431152344,299.5863647460937,293.1499938964844,293.1499938964844,279.45001220703125,36317.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088811874389648,1.0,0.0,0.0,3.52537202835083,3.525394916534424,8.292838629131438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8168.62060546875,0.0,1401.17919921875,1895.4371337890625,0.0,3486.2177734375,0.8801671862602234,1.0,0.0,3.0,1.0,0.0
18101640,296.8993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8664882183074951,0.5548297762870789,0.5033751726150513,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8714675307273865,0.5657756924629211,0.5392199754714966,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.7706804871559143,0.3856858909130096,0.2738798856735229,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.7673598527908325,0.3806315660476684,0.3660684525966644,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.6473947167396545,0.2255942374467849,1.0448448657989502,285.0195007324219,284.95001220703125,299.9683532714844,293.08837890625,298.0245056152344,297.18670654296875,285.0177307128906,1.0,0.6563457250595093,0.4016761183738708,0.4016761183738708,1.0,1.0,-3.2751262187957764,0.9846828579902648,2.290443420410156,0.247187003493309,0.9396576285362244,0.9396576285362244,0.0,245.57623291015625,251.0,56565.68359375,0.0,3374.243408203125,1.0,279.4491271972656,283.1944885253906,296.0482788085937,299.6380615234375,293.1499938964844,293.1499938964844,279.1499938964844,32652.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043335914611816,1.0,0.0,0.0,3.6125082969665527,3.6125311851501465,8.707850724931632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8857.25,0.0,1467.06494140625,1895.4371337890625,0.0,3443.945556640625,0.8964069485664368,1.0,0.0,3.0,1.0,0.0
18101700,296.90155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8649822473526001,0.5534599423408508,0.5024715662002563,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8711509704589844,0.5668769478797913,0.5404853224754333,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.7699488401412964,0.3857191801071167,0.2740439772605896,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.7666345834732056,0.380683571100235,0.3662859499454498,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.646602213382721,0.2254024296998977,1.0445210933685305,284.9149475097656,284.95001220703125,299.9766845703125,293.0871887207031,298.02703857421875,297.187744140625,284.9027709960937,1.0,0.6570478081703186,0.4013772904872894,0.4013772904872894,1.0,1.0,-3.275633811950684,0.9840433597564696,2.291590452194214,0.2462431639432907,0.8812020421028137,0.8812020421028137,0.0,246.7934112548828,251.0,57481.015625,0.0,3382.197509765625,1.0,279.26666259765625,283.0700378417969,296.1239013671875,299.9453430175781,293.1499938964844,293.1499938964844,279.1499938964844,34987.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118639826774596,1.0,0.0,0.0,3.642081499099731,3.6421053409576416,8.851005759424879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8750.0625,0.0,1516.8172607421875,1895.4371337890625,0.0,3513.894287109375,0.9010545611381532,1.0,0.0,3.0,1.0,0.0
18101760,296.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.8626630306243896,0.5514529347419739,0.5009691715240479,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8701114654541016,0.5674985647201538,0.541317880153656,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.768548846244812,0.3853489458560943,0.2739533185958862,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.7652826905250549,0.3803857862949371,0.3662123084068298,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.6453017592430115,0.2249782979488372,1.043405532836914,284.8735656738281,284.95001220703125,299.9849853515625,293.0860595703125,298.0264587402344,297.1845092773437,284.8773803710937,1.0,0.6576407551765442,0.4010849297046661,0.4010849297046661,1.0,1.0,-3.2732958793640137,0.982421100139618,2.290874719619751,0.245040088891983,0.8295980095863342,0.8295980095863342,0.0,248.4962158203125,254.0,57026.95703125,0.0,3386.423095703125,1.0,279.1833801269531,283.0370788574219,296.12158203125,299.8825378417969,293.1499938964844,293.1499938964844,279.45001220703125,40619.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159346222877502,1.0,0.0,0.0,3.5278396606445312,3.5278632640838623,8.304451739604701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8021.46142578125,0.0,1434.8675537109375,1895.4371337890625,0.0,3551.59423828125,0.8785412907600403,1.0,0.0,3.0,1.0,0.0
18101820,296.8992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.8603959679603577,0.550058901309967,0.4994814693927765,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8690848350524902,0.5684982538223267,0.5421136617660522,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.7671517133712769,0.3852802813053131,0.2738306522369385,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.7639304995536804,0.3803308308124542,0.3660911917686462,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.6439839005470276,0.2246869653463363,1.0420525074005127,284.9814758300781,284.95001220703125,299.9932556152344,293.0849304199219,298.028076171875,297.1843566894531,284.9914245605469,1.0,0.658184289932251,0.4007925391197204,0.4007925391197204,1.0,1.0,-3.270538568496704,0.9806599020957948,2.289878845214844,0.2436947971582412,0.8914706707000732,0.8914706707000732,0.0,250.1566772460937,254.0,56295.07421875,0.0,3389.468017578125,1.0,279.3606262207031,283.15887451171875,296.0442810058594,299.5730285644531,293.1499938964844,293.1499938964844,279.45001220703125,36330.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908011257648468,1.0,0.0,0.0,3.515598773956299,3.515621423721313,8.246922220678243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8150.08203125,0.0,1391.102294921875,1895.4371337890625,0.0,3478.13818359375,0.8779282569885254,1.0,0.0,3.0,1.0,0.0
18101880,296.9071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8589704036712646,0.5492445826530457,0.4986072778701782,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8687854409217834,0.5699217319488525,0.5433384776115417,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.7664440870285034,0.3855891227722168,0.273973673582077,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.7632174491882324,0.38059201836586,0.3662632405757904,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.6431958079338074,0.2246154099702835,1.0415372848510742,285.0210876464844,284.95001220703125,300.0015563964844,293.0838317871094,298.0324401855469,297.18804931640625,285.01934814453125,1.0,0.6588574647903442,0.4005001783370971,0.4005001783370971,1.0,1.0,-3.270713806152344,0.9799013137817384,2.290812492370605,0.2430429011583328,0.9395325183868408,0.9395325183868408,0.0,251.36083984375,257.0,56427.3671875,0.0,3396.59765625,1.0,279.4490051269531,283.1963195800781,296.0440368652344,299.6231689453125,293.1499938964844,293.1499938964844,279.1499938964844,32518.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903462290763855,1.0,0.0,0.0,3.602279663085937,3.6023025512695312,8.658609544909268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8839.98046875,0.0,1455.0120849609375,1895.4371337890625,0.0,3435.836181640625,0.8943952918052673,1.0,0.0,3.0,1.0,0.0
18101940,296.90936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.857556164264679,0.5479266047477722,0.4977515935897827,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8685014247894287,0.5710182189941406,0.5446041226387024,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.7657787203788757,0.385660707950592,0.2741652429103851,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.7625390887260437,0.3806511461734772,0.3664897382259369,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.6424645185470581,0.2244432121515274,1.0413100719451904,284.9140625,284.95001220703125,300.00982666015625,293.0827331542969,298.0350036621094,297.1891784667969,284.9019775390625,1.0,0.6595999598503113,0.4002078175544739,0.4002078175544739,1.0,1.0,-3.2714405059814453,0.979326069355011,2.292114496231079,0.2425924390554428,0.8793255686759949,0.8793255686759949,0.0,252.61094665527344,257.0,57330.84375,0.0,3405.22509765625,1.0,279.26708984375,283.0694885253906,296.1199645996094,299.9317932128906,293.1499938964844,293.1499938964844,279.1499938964844,34967.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110532999038696,1.0,0.0,0.0,3.633458375930786,3.633481979370117,8.809143423604837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8732.3984375,0.0,1507.151611328125,1895.4371337890625,0.0,3506.37646484375,0.8990781307220459,1.0,0.0,3.0,1.0,0.0
18102000,296.9048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8553468585014343,0.5459559559822083,0.4962836503982544,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8675022721290588,0.5716168880462646,0.5454198718070984,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.7644569873809814,0.3853189945220947,0.2740958631038666,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.7612451314926147,0.3803493678569793,0.3664155006408691,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.6412359476089478,0.2240311354398727,1.040261149406433,284.87078857421875,284.95001220703125,300.01806640625,293.0816650390625,298.0343017578125,297.1858215332031,284.8735046386719,1.0,0.6602250337600708,0.3999154269695282,0.3999154269695282,1.0,1.0,-3.2692294120788574,0.9777202010154724,2.29150938987732,0.2418717294931411,0.82536381483078,0.82536381483078,0.0,254.3507843017578,260.0,56805.71484375,0.0,3409.920654296875,1.0,279.184326171875,283.0333557128906,296.1175231933594,299.8709411621094,293.1499938964844,293.1499938964844,279.45001220703125,40940.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152085185050964,1.0,0.0,0.0,3.520254611968994,3.5202784538269043,8.268780788966978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8003.30029296875,0.0,1429.2037353515625,1895.4371337890625,0.0,3544.875732421875,0.8760272264480591,1.0,0.0,3.0,1.0,0.0
18102060,296.9071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.8532091379165649,0.5446276068687439,0.4948424994945526,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.8665342926979065,0.5726205110549927,0.5462064743041992,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.7631558179855347,0.385300874710083,0.274000346660614,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.759965717792511,0.3803063929080963,0.3662976026535034,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.6399995684623718,0.2237598598003387,1.0389760732650757,284.9830322265625,284.95001220703125,300.0263366699219,293.08062744140625,298.0359802246094,297.1857604980469,284.9925842285156,1.0,0.6607968211174011,0.3996457159519195,0.3996457159519195,1.0,1.0,-3.2666361331939697,0.976046621799469,2.290589570999145,0.2410646975040435,0.8901697993278503,0.8901697993278503,0.0,256.0294189453125,260.0,56157.7421875,0.0,3413.411376953125,1.0,279.3599853515625,283.15997314453125,296.0399780273437,299.5596923828125,293.1499938964844,293.1499938964844,279.45001220703125,36265.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907278537750244,1.0,0.0,0.0,3.506082057952881,3.5061049461364746,8.202334242923826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8135.62255859375,0.0,1380.7763671875,1895.4371337890625,0.0,3471.33056640625,0.8758813142776489,1.0,0.0,3.0,1.0,0.0
18102120,296.9150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8518776297569275,0.5438655614852905,0.4940217435359955,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.866270124912262,0.5740442276000977,0.5474348068237305,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.7625218629837036,0.385658860206604,0.2741787135601043,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.7593011856079102,0.3805761933326721,0.366480141878128,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.6392688155174255,0.2237049043178558,1.038544774055481,285.0206604003906,284.95001220703125,300.0345764160156,293.0795593261719,298.0404357910156,297.18951416015625,285.0185241699219,1.0,0.6614983677864075,0.3993759751319885,0.3993759751319885,1.0,1.0,-3.267036199569702,0.9754221439361572,2.291614055633545,0.2405979186296463,0.9370418190956116,0.9370418190956116,0.0,257.2414245605469,263.0,56286.14453125,0.0,3421.087158203125,1.0,279.44903564453125,283.1954345703125,296.03973388671875,299.6104431152344,293.1499938964844,293.1499938964844,279.1499938964844,32504.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027236700057985,1.0,0.0,0.0,3.594600200653076,3.59462308883667,8.62173180848913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8822.9833984375,0.0,1446.6466064453125,1895.4371337890625,0.0,3428.95947265625,0.8924060463905334,1.0,0.0,3.0,1.0,0.0
