time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18102180,296.9172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8505433797836304,0.5426000952720642,0.4932116568088531,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8660078048706055,0.5751339197158813,0.5486971139907837,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.7619192600250244,0.3857786059379577,0.274403840303421,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.7586596608161926,0.3806410133838653,0.3667131662368774,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.6385836005210876,0.2235471457242965,1.0383864641189575,284.9146728515625,284.95001220703125,300.0428161621094,293.0785217285156,298.0429992675781,297.19061279296875,284.902587890625,1.0,0.6622656583786011,0.3991062641143799,0.3991062641143799,1.0,1.0,-3.267944812774658,0.97497296333313,2.2929718494415283,0.2402125298976898,0.8774796724319458,0.8774796724319458,0.0,258.5032958984375,263.0,57191.6796875,0.0,3430.189697265625,1.0,279.2675476074219,283.0701599121094,296.1158752441406,299.9186706542969,293.1499938964844,293.1499938964844,279.1499938964844,34961.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103408455848694,1.0,0.0,0.0,3.624530076980591,3.624553680419922,8.765904340179986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8716.212890625,0.0,1497.3028564453125,1895.4371337890625,0.0,3499.766845703125,0.8970786333084106,1.0,0.0,3.0,1.0,0.0
18102240,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.8484429717063904,0.54068922996521,0.4917960464954376,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8650458455085754,0.575724184513092,0.549506664276123,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.7606797218322754,0.3854885697364807,0.274370014667511,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.7574203610420227,0.3803457617759704,0.3666457831859588,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.6374168395996094,0.2231504619121551,1.0374083518981934,284.87127685546875,284.95001220703125,300.051025390625,293.0774841308594,298.0423583984375,297.187255859375,284.8740234375,1.0,0.6629148125648499,0.3988365530967712,0.3988365530967712,1.0,1.0,-3.2659249305725098,0.9735121130943298,2.2924129962921143,0.2393451333045959,0.8236479163169861,0.8236479163169861,0.0,260.2488098144531,251.0,56666.41796875,0.0,3435.327392578125,1.0,279.1845092773437,283.0337829589844,296.1136474609375,299.85858154296875,293.1499938964844,293.1499938964844,279.45001220703125,40964.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145350456237792,1.0,0.0,0.0,3.5111308097839355,3.5111544132232666,8.225974283959658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7989.05859375,0.0,1419.818603515625,1895.4371337890625,0.0,3538.6416015625,0.8739655017852783,1.0,0.0,3.0,1.0,0.0
18102300,296.9151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.8482381701469421,0.5394153594970703,0.490306407213211,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8660577535629272,0.5767221450805664,0.550182044506073,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.7611278295516968,0.3855257630348205,0.274234265089035,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.7578393816947937,0.3803097605705261,0.3664296269416809,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.6375440955162048,0.2228946834802627,1.0356957912445068,284.9828796386719,284.95001220703125,300.0592346191406,293.07647705078125,298.04400634765625,297.1872253417969,284.9922790527344,1.0,0.6617056131362915,0.3985668122768402,0.3985668122768402,1.0,1.0,-3.2624614238739014,0.9715676307678224,2.290893793106079,0.2380130439996719,0.8882126212120056,0.8882126212120056,0.0,259.2237854003906,251.0,56020.3125,0.0,3421.75634765625,1.0,279.35955810546875,283.15972900390625,296.0360107421875,299.547607421875,293.1499938964844,293.1499938964844,279.45001220703125,36254.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066210985183716,1.0,0.0,0.0,3.497444629669189,3.497467279434204,8.161970299624954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8120.50927734375,0.0,1371.7960205078125,1895.4371337890625,0.0,3465.2197265625,0.8739389777183533,1.0,0.0,3.0,1.0,0.0
18102360,296.9228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8497741222381592,0.5386761426925659,0.4893680214881897,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8688012957572937,0.578122079372406,0.5512382388114929,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.7631176114082336,0.3859293460845947,0.2743306457996368,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.7597346305847168,0.3805764317512512,0.3664555549621582,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.6388562917709351,0.2228527218103408,1.0345767736434937,285.0144958496094,284.95001220703125,300.0674743652344,293.075439453125,298.0483703613281,297.1908874511719,285.0130615234375,1.0,0.6600017547607422,0.3983136713504791,0.3983136713504791,1.0,1.0,-3.261399030685425,0.9705141186714172,2.2908849716186523,0.2368248850107193,0.9291430711746216,0.9291430711746216,0.0,256.31689453125,239.0,56093.15625,0.0,3403.1767578125,1.0,279.44927978515625,283.1907958984375,296.035888671875,299.59881591796875,293.1499938964844,293.1499938964844,279.1499938964844,32875.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021597504615784,1.0,0.0,0.0,3.585845947265625,3.5858688354492188,8.579788186580117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8797.7626953125,0.0,1439.988525390625,1895.4371337890625,0.0,3423.7080078125,0.8901029825210571,1.0,0.0,3.0,1.0,0.0
18102420,296.9255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8520013689994812,0.5375058650970459,0.4884249269962311,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.872302770614624,0.5792336463928223,0.5523045063018799,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.7657864093780518,0.3861393928527832,0.2744583785533905,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.76228928565979,0.3806748390197754,0.3665073812007904,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.6407185792922974,0.2227361649274826,1.033611297607422,284.91424560546875,284.95001220703125,300.07568359375,293.07440185546875,298.0511474609375,297.1922912597656,284.9020080566406,1.0,0.6578776240348816,0.398060530424118,0.398060530424118,1.0,1.0,-3.260605335235596,0.9695530533790588,2.2910521030426025,0.2357309907674789,0.8728026151657104,0.8728026151657104,0.0,252.5521240234375,239.0,56997.84765625,0.0,3380.43212890625,1.0,279.2681884765625,283.0707397460937,296.11102294921875,299.9027709960937,293.1499938964844,293.1499938964844,279.1499938964844,35112.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096444249153136,1.0,0.0,0.0,3.612514734268189,3.612538099288941,8.707881988812005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8694.126953125,0.0,1485.2882080078125,1895.4371337890625,0.0,3493.30322265625,0.894472599029541,1.0,0.0,3.0,1.0,0.0
18102480,296.9216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8540307283401489,0.5357072353363037,0.4868941903114319,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.8757229447364807,0.5798567533493042,0.5529195666313171,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.7683525085449219,0.3859590291976928,0.2743313610553741,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.7647699117660522,0.3804296553134918,0.3662589490413666,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.642521321773529,0.222400888800621,1.031814455986023,284.8691101074219,284.95001220703125,300.0838928222656,293.0733337402344,298.0507507324219,297.1893920898437,284.8717346191406,1.0,0.6552869081497192,0.3978073596954345,0.3978073596954345,1.0,1.0,-3.2568984031677246,0.9675707817077636,2.289327621459961,0.2344271540641784,0.8174254894256592,0.8174254894256592,0.0,248.5894317626953,227.0,56397.953125,0.0,3350.052490234375,1.0,279.18475341796875,283.0331115722656,296.108642578125,299.841552734375,293.1499938964844,293.1499938964844,279.45001220703125,41376.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137418270111084,1.0,0.0,0.0,3.4946160316467285,3.49463963508606,8.148773531502229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7961.578125,0.0,1405.5860595703125,1895.4371337890625,0.0,3531.296142578125,0.870040774345398,1.0,0.0,3.0,1.0,0.0
18102540,296.9247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.8565641641616821,0.5345562696456909,0.4853796362876892,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.8796687126159668,0.5809093117713928,0.553499162197113,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.7713633179664612,0.3861263692378998,0.274178147315979,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.7676810026168823,0.3804614245891571,0.3659618496894836,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.6446516513824463,0.2222242057323455,1.029771089553833,284.98321533203125,284.95001220703125,300.09210205078125,293.0722961425781,298.0528259277344,297.1899108886719,284.99298095703125,1.0,0.6523841023445129,0.3975542187690735,0.3975542187690735,1.0,1.0,-3.25277042388916,0.9654428362846376,2.287327766418457,0.2330748885869979,0.8839029669761658,0.8839029669761658,0.0,244.08258056640625,227.0,55774.71875,0.0,3315.7890625,1.0,279.3610534667969,283.1619567871094,296.0302124023437,299.5274658203125,293.1499938964844,293.1499938964844,279.45001220703125,36294.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905633509159088,1.0,0.0,0.0,3.480490207672119,3.4805126190185547,8.083029001682007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8095.45849609375,0.0,1354.733154296875,1895.4371337890625,0.0,3456.03759765625,0.8701821565628052,1.0,0.0,3.0,1.0,0.0
18102600,296.9330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8603319525718689,0.533951461315155,0.4844646155834198,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8848121166229248,0.5823820233345032,0.5545196533203125,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.7754656672477722,0.3866745233535766,0.2742992341518402,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.771623432636261,0.3808077573776245,0.3659614622592926,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.6476281881332397,0.2222692966461181,1.028569579124451,285.0185241699219,284.95001220703125,300.1003112792969,293.0712280273437,298.0576477050781,297.1943054199219,285.0157165527344,1.0,0.6494196653366089,0.3973010778427124,0.3973010778427124,1.0,1.0,-3.251591920852661,0.9643405079841614,2.287251234054565,0.2320673614740371,0.929016411304474,0.929016411304474,0.0,238.7647399902344,215.0,55888.359375,0.0,3283.65966796875,1.0,279.4489440917969,283.19488525390625,296.02978515625,299.57745361328125,293.1499938964844,293.1499938964844,279.1499938964844,32530.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009158611297609,1.0,0.0,0.0,3.57083797454834,3.5708606243133545,8.508119435646222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8775.05078125,0.0,1421.4698486328125,1895.4371337890625,0.0,3412.1201171875,0.8867504000663757,1.0,0.0,3.0,1.0,0.0
18102660,296.9358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8644716739654541,0.5328558087348938,0.483547180891037,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.89036625623703,0.5835196375846863,0.5555626749992371,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.7799587845802307,0.3869938552379608,0.2744640409946441,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.7759438753128052,0.3809555172920227,0.3660047352313995,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.6509519219398499,0.2222209572792053,1.0276241302490234,284.9139709472656,284.95001220703125,300.1084899902344,293.07012939453125,298.0606689453125,297.1960144042969,284.90185546875,1.0,0.6463764309883118,0.3970793187618255,0.3970793187618255,1.0,1.0,-3.250859498977661,0.9634761214256288,2.287383317947388,0.2311748564243316,0.8697344660758972,0.8697344660758972,0.0,233.2476043701172,215.0,56761.6640625,0.0,3251.425048828125,1.0,279.2689208984375,283.07257080078125,296.1061706542969,299.8826599121094,293.1499938964844,293.1499938964844,279.1499938964844,35082.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084185361862184,1.0,0.0,0.0,3.5964691638946533,3.5964925289154053,8.630698857814423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8666.7880859375,0.0,1467.6629638671875,1895.4371337890625,0.0,3481.92138671875,0.890842854976654,1.0,0.0,3.0,1.0,0.0
18102720,296.9322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.8681212663650513,0.5311424136161804,0.4820403456687927,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.8955196142196655,0.5841687321662903,0.5561510920524597,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.7840787768363953,0.3869230151176452,0.2743754982948303,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.7799275517463684,0.3807592391967773,0.3657517433166504,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.654021143913269,0.221952199935913,1.025887966156006,284.86932373046875,284.95001220703125,300.11669921875,293.06903076171875,298.0604553222656,297.1932983398437,284.8719787597656,1.0,0.6431107521057129,0.3968575894832611,0.3968575894832611,1.0,1.0,-3.2472639083862305,0.9615896344184875,2.285674333572388,0.2304831743240356,0.8147140741348267,0.8147140741348267,0.0,228.02175903320312,203.0,56159.47265625,0.0,3214.519287109375,1.0,279.1850891113281,283.0351867675781,296.104248046875,299.8225402832031,293.1499938964844,293.1499938964844,279.45001220703125,41384.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125416278839112,1.0,0.0,0.0,3.4781253337860107,3.4781486988067627,8.072048558460665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7938.44189453125,0.0,1388.6124267578125,1895.4371337890625,0.0,3520.17578125,0.8663819432258606,1.0,0.0,3.0,1.0,0.0
18102780,296.9353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.8721337914466858,0.5300676226615906,0.4805625677108764,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.9010209441184998,0.5852456092834473,0.5567169785499573,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.7885003089904785,0.3871952295303345,0.2742692828178406,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.7842028737068176,0.3808339834213257,0.3654607832431793,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.6573272943496704,0.2218343019485473,1.023949384689331,284.9830627441406,284.95001220703125,300.1249084472656,293.0679016113281,298.06268310546875,297.1940002441406,284.9927673339844,1.0,0.6397126913070679,0.3966358602046966,0.3966358602046966,1.0,1.0,-3.243353843688965,0.9596154093742372,2.283738374710083,0.2294268012046814,0.8810579180717468,0.8810579180717468,0.0,222.5969696044922,203.0,55559.4453125,0.0,3175.915283203125,1.0,279.3603210449219,283.1632995605469,296.02587890625,299.5096130371094,293.1499938964844,293.1499938964844,279.45001220703125,36248.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904448628425598,1.0,0.0,0.0,3.465139150619507,3.4651615619659424,8.011884347070009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8071.9990234375,0.0,1338.830322265625,1895.4371337890625,0.0,3445.015625,0.8667604923248291,1.0,0.0,3.0,1.0,0.0
18102840,296.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8774206042289734,0.5295301079750061,0.4796842336654663,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.907859742641449,0.5867385268211365,0.5577307939529419,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.7940198183059692,0.3878392279148102,0.2744401395320892,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.7895222902297974,0.3812172710895538,0.3654703199863434,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.6615321040153503,0.2219309955835342,1.0228639841079712,285.018310546875,284.95001220703125,300.13311767578125,293.0667419433594,298.06768798828125,297.1985168457031,285.0154724121094,1.0,0.6363825798034668,0.3964141011238098,0.3964141011238098,1.0,1.0,-3.2424230575561523,0.958672821521759,2.283750057220459,0.2287643253803253,0.9260406494140624,0.9260406494140624,0.0,216.6137542724609,191.0,55681.82421875,0.0,3140.783935546875,1.0,279.44873046875,283.1961975097656,296.0253295898437,299.5594787597656,293.1499938964844,293.1499938964844,279.1499938964844,32466.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997310996055603,1.0,0.0,0.0,3.55629301071167,3.556315422058105,8.438948952971259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8748.9130859375,0.0,1405.6317138671875,1895.4371337890625,0.0,3401.077392578125,0.8835136294364929,1.0,0.0,3.0,1.0,0.0
18102900,296.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8830732703208923,0.5285071134567261,0.4788090288639068,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9155355095863342,0.5878921151161194,0.5587700605392456,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.7998912930488586,0.3882457911968231,0.2746528089046478,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.7951921820640564,0.3813998699188232,0.3655266761779785,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.6661019325256348,0.2219320237636566,1.0220468044281006,284.9139404296875,284.95001220703125,300.1413269042969,293.0655517578125,298.0707397460937,297.2002868652344,284.9018249511719,1.0,0.6330684423446655,0.3961923718452453,0.3961923718452453,1.0,1.0,-3.2419652938842773,0.95787912607193,2.284085988998413,0.2283990979194641,0.8667591214179993,0.8667591214179993,0.0,210.6131591796875,191.0,56548.25390625,0.0,3106.59033203125,1.0,279.2696533203125,283.0741577148437,296.10186767578125,299.86480712890625,293.1499938964844,293.1499938964844,279.1499938964844,35072.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907271444797516,1.0,0.0,0.0,3.5822863578796387,3.58230972290039,8.562762445762928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8642.6474609375,0.0,1452.31689453125,1895.4371337890625,0.0,3471.2646484375,0.8876302242279053,1.0,0.0,3.0,1.0,0.0
18102960,296.9433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8881160616874695,0.5268992781639099,0.4773694574832916,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.922882080078125,0.5885740518569946,0.5593667030334473,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8052619695663452,0.3882808685302734,0.2746201157569885,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8004022240638733,0.3812503218650818,0.3652971088886261,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.6703325510025024,0.2217179387807846,1.0204709768295288,284.87615966796875,284.95001220703125,300.1495361328125,293.0643310546875,298.0706787109375,297.19775390625,284.880615234375,1.0,0.6296027898788452,0.3959826827049255,0.3959826827049255,1.0,1.0,-3.23874831199646,0.956154763698578,2.2825934886932373,0.2278253734111786,0.8176819086074829,0.8176819086074829,0.0,205.02584838867188,179.0,56049.05078125,0.0,3068.7568359375,1.0,279.1846923828125,283.0453796386719,296.0999450683594,299.80133056640625,293.1499938964844,293.1499938964844,279.45001220703125,40847.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113851189613342,1.0,0.0,0.0,3.459883451461792,3.4599063396453857,7.987598564795917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7924.57177734375,0.0,1366.1402587890625,1895.4371337890625,0.0,3509.45361328125,0.8638870716094971,1.0,0.0,3.0,1.0,0.0
18103020,296.9463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.8935481309890747,0.5258786678314209,0.4759563505649566,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.9307393431663512,0.589653730392456,0.5599415898323059,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.8108211755752563,0.3886357247829437,0.2745740711688995,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.8059035539627075,0.3813501596450805,0.3650316894054413,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.6748336553573608,0.2216403782367706,1.018702507019043,284.9802551269531,284.95001220703125,300.15777587890625,293.0631103515625,298.0729064941406,297.1984558105469,284.99005126953125,1.0,0.626056432723999,0.3957730233669281,0.3957730233669281,1.0,1.0,-3.2352352142333984,0.954342246055603,2.280892848968506,0.2270316481590271,0.8777936697006226,0.8777936697006226,0.0,199.34375,179.0,55375.15234375,0.0,3029.849853515625,1.0,279.357666015625,283.1618957519531,296.0221252441406,299.4947509765625,293.1499938964844,293.1499938964844,279.45001220703125,36316.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034074544906616,1.0,0.0,0.0,3.452331304550171,3.4523537158966064,7.952767191454768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8048.7197265625,0.0,1326.40966796875,1895.4371337890625,0.0,3435.325927734375,0.8638310432434082,1.0,0.0,3.0,1.0,0.0
18103080,296.95440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.9003832936286926,0.5253839492797852,0.4751099944114685,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9400461912155152,0.5911427140235901,0.5609449148178101,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8172903656959534,0.3893488049507141,0.274790346622467,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8123463988304138,0.3817498087882995,0.3650515079498291,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.6803587675094604,0.2217680662870407,1.017736792564392,285.0159912109375,284.95001220703125,300.1659851074219,293.0617980957031,298.077880859375,297.2028503417969,285.0140991210937,1.0,0.6226066946983337,0.3955633640289306,0.3955633640289306,1.0,1.0,-3.234541177749634,0.9535165429115297,2.281024694442749,0.2264220714569091,0.9224099516868592,0.9224099516868592,0.0,193.19161987304688,167.0,55513.1796875,0.0,2994.41796875,1.0,279.4481506347656,283.196044921875,296.02130126953125,299.5438842773437,293.1499938964844,293.1499938964844,279.1499938964844,32489.935546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987519145011902,1.0,0.0,0.0,3.5429883003234863,3.543010711669922,8.375924380743527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8722.7666015625,0.0,1391.8470458984375,1895.4371337890625,0.0,3391.947265625,0.8808006644248962,1.0,0.0,3.0,1.0,0.0
18103140,296.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9077898263931274,0.5244238376617432,0.4742753505706787,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9496355056762696,0.5922996997833252,0.5619779229164124,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8239927887916565,0.3898311257362366,0.2750489711761474,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8189274072647095,0.3819540143013,0.3651200532913208,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.6863030791282654,0.2218009978532791,1.017034649848938,284.9134216308594,284.95001220703125,300.1742248535156,293.0604858398437,298.0809631347656,297.20458984375,284.9013366699219,1.0,0.6191984415054321,0.3953536748886108,0.3953536748886108,1.0,1.0,-3.234332323074341,0.952862024307251,2.28147029876709,0.2258188724517822,0.8640732169151306,0.8640732169151306,0.0,187.06466674804688,167.0,56364.80859375,0.0,2960.15673828125,1.0,279.270263671875,283.0748596191406,296.0973205566406,299.8486022949219,293.1499938964844,293.1499938964844,279.1499938964844,35074.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90631502866745,1.0,0.0,0.0,3.5705406665802,3.570563793182373,8.506702897648211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8621.4384765625,0.0,1439.7723388671875,1895.4371337890625,0.0,3462.375,0.8849906921386719,1.0,0.0,3.0,1.0,0.0
18103200,296.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.9149004817008972,0.5228570103645325,0.4728779196739197,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.9582306146621704,0.592962384223938,0.5625629425048828,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.8301451206207275,0.3899265229701996,0.2750609219074249,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.8249086737632751,0.3818124234676361,0.3649013042449951,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.6918169260025024,0.2216099053621292,1.0155694484710691,284.8697509765625,284.95001220703125,300.1824645996094,293.0591125488281,298.0807800292969,297.20184326171875,284.8724975585937,1.0,0.615655243396759,0.3951440155506134,0.3951440155506134,1.0,1.0,-3.231351137161255,0.9512535929679872,2.280097484588623,0.224791869521141,0.8096909523010254,0.8096909523010254,0.0,181.3941802978516,155.0,55745.85546875,0.0,2922.590576171875,1.0,279.1856384277344,283.0382080078125,296.0953674316406,299.78936767578125,293.1499938964844,293.1499938964844,279.45001220703125,41483.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91055566072464,1.0,0.0,0.0,3.449979543685913,3.450002670288086,7.941935677990841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7898.03076171875,0.0,1360.5933837890625,1895.4371337890625,0.0,3501.760009765625,0.8601343631744385,1.0,0.0,3.0,1.0,0.0
18103260,296.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.922852098941803,0.5219200849533081,0.4715153574943542,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.9669387936592102,0.5940610766410828,0.5631324648857117,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.836735188961029,0.3903700709342956,0.2750632166862488,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8312543034553528,0.3819428980350494,0.3646495640277862,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.6976795792579651,0.2215669155120849,1.0139118432998655,284.98388671875,284.95001220703125,300.1907043457031,293.05767822265625,298.0831604003906,297.20263671875,284.9931335449219,1.0,0.612043023109436,0.3949547410011291,0.3949547410011291,1.0,1.0,-3.2280988693237305,0.9496174454689026,2.2784814834594727,0.2235855609178543,0.8767462372779846,0.8767462372779846,0.0,175.64527893066406,155.0,55205.83984375,0.0,2884.104248046875,1.0,279.357666015625,283.1656494140625,296.0164489746094,299.4775695800781,293.1499938964844,293.1499938964844,279.45001220703125,36144.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025235772132874,1.0,0.0,0.0,3.439455509185791,3.4394774436950684,7.893555675764219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8032.640625,0.0,1312.31982421875,1895.4371337890625,0.0,3427.0966796875,0.8610994815826416,1.0,0.0,3.0,1.0,0.0
18103320,296.9650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.9329721331596376,0.5215034484863281,0.470741719007492,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.9767290353775024,0.595572292804718,0.5641557574272156,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8448725938796997,0.3911729454994201,0.2753414511680603,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8390288949012756,0.3823760747909546,0.3646990060806274,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.7048393487930298,0.2217312604188919,1.013098955154419,285.0209350585937,284.95001220703125,300.1989440917969,293.05621337890625,298.0883178710937,297.2071838378906,285.0191345214844,1.0,0.6085465550422668,0.3947654664516449,0.3947654664516449,1.0,1.0,-3.227809429168701,0.9490116238594056,2.2787978649139404,0.2227173745632171,0.9232431650161744,0.9232431650161744,0.0,169.42105102539062,143.0,55363.625,0.0,2849.223876953125,1.0,279.4479064941406,283.2018737792969,296.0152893066406,299.525146484375,293.1499938964844,293.1499938964844,279.1499938964844,32246.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978191018104553,1.0,0.0,0.0,3.528365135192871,3.5283873081207275,8.306926133627712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8703.5888671875,0.0,1374.85791015625,1895.4371337890625,0.0,3383.24658203125,0.8780565857887268,1.0,0.0,3.0,1.0,0.0
18103380,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.9436970353126526,0.5206038951873779,0.4699698090553283,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.98628830909729,0.5967336297035217,0.565201997756958,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8537667393684387,0.3917309045791626,0.2756575345993042,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8475027084350586,0.3826045989990234,0.36479452252388,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.7124155163764954,0.221795842051506,1.0125449895858765,284.91363525390625,284.95001220703125,300.20721435546875,293.0546875,298.0914611816406,297.2089233398437,284.9016418457031,1.0,0.6051011681556702,0.3945761919021606,0.3945761919021606,1.0,1.0,-3.2279715538024902,0.948553502559662,2.279417991638184,0.2220335155725479,0.8623194694519043,0.8623194694519043,0.0,163.24456787109375,143.0,56198.796875,0.0,2815.536376953125,1.0,279.2708435058594,283.0759582519531,296.09185791015625,299.8323974609375,293.1499938964844,293.1499938964844,279.1499938964844,35008.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054436683654784,1.0,0.0,0.0,3.559520959854126,3.55954384803772,8.454275643998699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8602.0224609375,0.0,1427.5787353515625,1895.4371337890625,0.0,3454.27197265625,0.8824316263198853,1.0,0.0,3.0,1.0,0.0
18103440,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.9532954096794128,0.5190972089767456,0.4686229228973388,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.9944764375686646,0.5973936915397644,0.5657840967178345,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.8623175621032715,0.391897439956665,0.2757181823253631,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.855654776096344,0.3824838995933532,0.364594429731369,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.7191205024719238,0.2216343581676483,1.0112072229385376,284.8705749511719,284.95001220703125,300.2154846191406,293.0531311035156,298.0912780761719,297.2060852050781,284.8732604980469,1.0,0.6015222072601318,0.394386887550354,0.394386887550354,1.0,1.0,-3.2252817153930664,0.9471049308776855,2.278176784515381,0.2210802137851715,0.8085330128669739,0.8085330128669739,0.0,157.55270385742188,146.0,55586.32421875,0.0,2778.65576171875,1.0,279.1858825683594,283.03961181640625,296.0899658203125,299.77392578125,293.1499938964844,293.1499938964844,279.45001220703125,41419.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097627401351928,1.0,0.0,0.0,3.4393320083618164,3.43935489654541,7.892988946878177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7882.72607421875,0.0,1349.3831787109375,1895.4371337890625,0.0,3494.40185546875,0.8577786684036255,1.0,0.0,3.0,1.0,0.0
18103500,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.9583368897438048,0.5182101726531982,0.4674060940742492,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.9988937973976136,0.5984919667243958,0.5662437081336975,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.8674381375312805,0.3924093246459961,0.2758438289165497,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.8604340553283691,0.3826319873332977,0.3644620180130005,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.7228134274482727,0.2216167598962783,1.0101532936096191,284.9843444824219,284.95001220703125,300.2237854003906,293.0514831542969,298.0936584472656,297.206787109375,284.9936218261719,1.0,0.59972083568573,0.3941976130008697,0.3941976130008697,1.0,1.0,-3.2230939865112305,0.9458353519439696,2.2772586345672607,0.2201060801744461,0.8755307197570801,0.8755307197570801,0.0,154.3945770263672,146.0,55071.4609375,0.0,2756.80224609375,1.0,279.357177734375,283.1662902832031,296.0108947753906,299.4632568359375,293.1499938964844,293.1499938964844,279.45001220703125,36082.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017993807792664,1.0,0.0,0.0,3.430017471313477,3.430039405822754,7.850294423406012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8017.44677734375,0.0,1302.5029296875,1895.4371337890625,0.0,3420.351318359375,0.858979344367981,1.0,0.0,3.0,1.0,0.0
18103560,296.9744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.9609246253967284,0.5177679061889648,0.4668178260326385,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.9990000128746032,0.6001374125480652,0.5638028383255005,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8705170750617981,0.3932260870933532,0.2762873768806457,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8631678223609924,0.3830348253250122,0.3646906614303589,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.7248501777648926,0.2217651158571243,1.010239839553833,285.0119323730469,284.95001220703125,300.2320556640625,293.0497741699219,298.0988464355469,297.2115478515625,285.0092163085937,1.0,0.598486602306366,0.3940122425556183,0.3940122425556183,1.0,1.0,-3.2203681468963623,0.9443843364715576,2.2759838104248047,0.2191728055477142,0.9137897491455078,0.9137897491455078,0.0,152.73597717285156,149.0,55155.00390625,0.0,2742.1181640625,1.0,279.4486694335937,283.1926574707031,296.0097351074219,299.5143127441406,293.1499938964844,293.1499938964844,279.1499938964844,32715.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972604870796204,1.0,0.0,0.0,3.5246617794036865,3.524684190750122,8.2894973729708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8680.5,0.0,1374.4110107421875,1895.4371337890625,0.0,3378.03466796875,0.8757844567298889,1.0,0.0,3.0,1.0,0.0
18103620,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.9620383977890016,0.5168696641921997,0.4662320017814636,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.9990000128746032,0.6017999053001404,0.5612525939941406,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8723778128623962,0.3938017785549164,0.276768684387207,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.864707350730896,0.3832356035709381,0.3649681210517883,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.7259638905525208,0.2218081057071685,1.0105968713760376,284.9132080078125,284.95001220703125,300.2403869628906,293.0480041503906,298.1033020019531,297.2153015136719,284.9009704589844,1.0,0.5977255702018738,0.3938269019126892,0.3938269019126892,1.0,1.0,-3.21793270111084,0.943022072315216,2.274910449981689,0.2184765338897705,0.8573189973831177,0.8573189973831177,0.0,151.8601837158203,149.0,55980.484375,0.0,2732.35546875,1.0,279.27154541015625,283.0770568847656,296.08477783203125,299.8135681152344,293.1499938964844,293.1499938964844,279.1499938964844,35213.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047952890396118,1.0,0.0,0.0,3.545830249786377,3.5458531379699707,8.389366712435731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8577.484375,0.0,1414.61669921875,1895.4371337890625,0.0,3448.240966796875,0.8795409202575684,1.0,0.0,3.0,1.0,0.0
18103680,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.9615753293037416,0.5153875946998596,0.465101808309555,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.9990000128746032,0.6030667424201965,0.5606738328933716,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.8729314804077148,0.3939984142780304,0.2770041525363922,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.8649988770484924,0.3830981254577636,0.3649613559246063,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.7261062860488892,0.2216333150863647,1.0101953744888306,284.8746337890625,284.95001220703125,300.24871826171875,293.0461730957031,298.1050109863281,297.2151184082031,284.8779602050781,1.0,0.597317636013031,0.3936415314674377,0.3936415314674377,1.0,1.0,-3.215670585632324,0.941718339920044,2.2739522457122803,0.2178286015987396,0.8067100644111633,0.8067100644111633,0.0,151.59922790527344,152.0,55363.77734375,0.0,2726.3271484375,1.0,279.18621826171875,283.0458374023437,296.081787109375,299.7505187988281,293.1499938964844,293.1499938964844,279.45001220703125,41482.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089504480361938,1.0,0.0,0.0,3.419795036315918,3.419817924499512,7.80357254370756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7860.35400390625,0.0,1330.249755859375,1895.4371337890625,0.0,3486.86083984375,0.8540849685668945,1.0,0.0,3.0,1.0,0.0
18103740,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.960612177848816,0.5145126581192017,0.4640242159366607,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.9990000128746032,0.6046420931816101,0.5609939694404602,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8730181455612183,0.39453786611557,0.2772439122200012,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.8648163080215454,0.3832254111766815,0.3649381995201111,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.7258618474006653,0.2215991765260696,1.0096722841262815,284.9848937988281,284.95001220703125,300.2570495605469,293.0442810058594,298.1088256835937,297.2178039550781,284.9942932128906,1.0,0.5972170829772949,0.3934561610221863,0.3934561610221863,1.0,1.0,-3.2143867015838623,0.9407548904418944,2.273631811141968,0.2172630876302719,0.8721890449523926,0.8721890449523926,0.0,151.64707946777344,152.0,54869.26953125,0.0,2723.98974609375,1.0,279.3564758300781,283.16778564453125,296.0028076171875,299.442626953125,293.1499938964844,293.1499938964844,279.45001220703125,36096.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009090065956116,1.0,0.0,0.0,3.414966821670532,3.4149885177612305,7.78155254010926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7994.0849609375,0.0,1287.743896484375,1895.4371337890625,0.0,3412.05615234375,0.8555883765220642,1.0,0.0,3.0,1.0,0.0
18103800,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.960135579109192,0.5141260623931885,0.4635197222232818,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9990000128746032,0.6065495610237122,0.5611830949783325,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.8734679818153381,0.3954146802425384,0.2777611911296844,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8649411201477051,0.3836360871791839,0.3652196228504181,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.7258626222610474,0.2217518389225006,1.0100162029266355,285.0237731933594,284.95001220703125,300.2654113769531,293.04229736328125,298.1149597167969,297.2236633300781,285.0217590332031,1.0,0.5974494814872742,0.3932707905769348,0.3932707905769348,1.0,1.0,-3.21537709236145,0.9405755996704102,2.27480149269104,0.2169807851314544,0.9206312894821168,0.9206312894821168,0.0,151.75192260742188,155.0,55059.98828125,0.0,2726.583251953125,1.0,279.4476623535156,283.2050476074219,296.0013122558594,299.4905090332031,293.1499938964844,293.1499938964844,279.1499938964844,32047.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962112665176392,1.0,0.0,0.0,3.506677627563477,3.506699562072754,8.205120707316382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8665.1337890625,0.0,1351.0721435546875,1895.4371337890625,0.0,3368.242431640625,0.8732184171676636,1.0,0.0,3.0,1.0,0.0
18103860,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.959288477897644,0.5132492780685425,0.4630115032196045,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.9990000128746032,0.608076810836792,0.5619843006134033,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.8736290335655212,0.3960296213626861,0.27830970287323,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.8647839426994324,0.3838297128677368,0.3655413091182709,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.7256676554679871,0.2217915803194046,1.01058030128479,284.9159240722656,284.95001220703125,300.2737731933594,293.04022216796875,298.1189270019531,297.2263488769531,284.904052734375,1.0,0.5979428291320801,0.3931009769439697,0.3931009769439697,1.0,1.0,-3.217454195022583,0.9408076405525208,2.276646375656128,0.2169243097305297,0.859927237033844,0.859927237033844,0.0,152.08966064453125,155.0,55915.19140625,0.0,2732.662841796875,1.0,279.2719116210937,283.0785827636719,296.07830810546875,299.7995910644531,293.1499938964844,293.1499938964844,279.1499938964844,34882.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903978168964386,1.0,0.0,0.0,3.540169477462769,3.540192127227783,8.362601420230931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8568.302734375,0.0,1406.263916015625,1895.4371337890625,0.0,3440.637939453125,0.8780210018157959,1.0,0.0,3.0,1.0,0.0
18103920,296.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.9571384191513062,0.5117788910865784,0.4619247019290924,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.9990000128746032,0.6089593172073364,0.5642409920692444,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8727467060089111,0.3962551951408386,0.2785915732383728,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8636435866355896,0.383675068616867,0.3655544817447662,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.724703848361969,0.2216029316186905,1.0102943181991575,284.8753662109375,284.95001220703125,300.2821655273437,293.0380859375,298.1191101074219,297.22369384765625,284.8784484863281,1.0,0.5985686182975769,0.3929311633110046,0.3929311633110046,1.0,1.0,-3.2188737392425537,0.9408141374588012,2.278059482574463,0.2168068587779998,0.8089489340782166,0.8089489340782166,0.0,152.8397216796875,158.0,55383.421875,0.0,2739.673583984375,1.0,279.1863098144531,283.04364013671875,296.07666015625,299.74420166015625,293.1499938964844,293.1499938964844,279.45001220703125,41111.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085145592689514,1.0,0.0,0.0,3.42340087890625,3.4234235286712646,7.820036671546404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7861.66064453125,0.0,1331.2489013671875,1895.4371337890625,0.0,3482.813232421875,0.8544049263000488,1.0,0.0,3.0,1.0,0.0
18103980,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.9547447562217712,0.510910153388977,0.4608784317970276,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.9990000128746032,0.6100325584411621,0.5669189095497131,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8716498017311096,0.3968241214752197,0.2788707315921783,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.862278163433075,0.3837829828262329,0.3655402362346649,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.7235338091850281,0.221548244357109,1.0098222494125366,284.9870300292969,284.95001220703125,300.2905578613281,293.0358581542969,298.1210021972656,297.2234191894531,284.9964904785156,1.0,0.5993180274963379,0.3927613496780395,0.3927613496780395,1.0,1.0,-3.22058367729187,0.9409246444702148,2.279659032821656,0.2166531383991241,0.8757626414299011,0.8757626414299011,0.0,153.72837829589844,158.0,54929.9296875,0.0,2748.048828125,1.0,279.356689453125,283.16656494140625,295.9979248046875,299.4396057128906,293.1499938964844,293.1499938964844,279.45001220703125,35860.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008653163909912,1.0,0.0,0.0,3.420135021209717,3.420156717300415,7.805123800608271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7999.4833984375,0.0,1291.1788330078125,1895.4371337890625,0.0,3411.649169921875,0.8565893769264221,1.0,0.0,3.0,1.0,0.0
