time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18104040,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.9530965089797974,0.5105410814285278,0.4604069292545318,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.9990000128746032,0.6114069819450378,0.5690521001815796,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.8711351752281189,0.3977393507957458,0.2794291377067566,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8614339232444763,0.3841818273067474,0.365830510854721,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.7227690815925598,0.2216810286045074,1.0101865530014038,285.0267639160156,284.95001220703125,300.2989807128906,293.0335388183594,298.1252746582031,297.2263488769531,285.0248413085937,1.0,0.600249707698822,0.3925915062427521,0.3925915062427521,1.0,1.0,-3.224036931991577,0.9416366815567015,2.282400131225586,0.2166797518730163,0.9255836009979248,0.9255836009979248,0.0,154.5269775390625,161.0,55154.86328125,0.0,2759.502197265625,1.0,279.4477233886719,283.2041320800781,295.9960327148437,299.4897766113281,293.1499938964844,293.1499938964844,279.1499938964844,31863.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965155482292175,1.0,0.0,0.0,3.5136754512786865,3.513697385787964,8.237901170105033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8675.451171875,0.0,1356.9287109375,1895.4371337890625,0.0,3371.0830078125,0.8747597336769104,1.0,0.0,3.0,1.0,0.0
18104100,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.9512799978256226,0.5096853375434875,0.4599347710609436,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.9990000128746032,0.6123936176300049,0.5714495778083801,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.8705212473869324,0.3983913660049438,0.2800184786319732,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.8604958057403564,0.3843644857406616,0.3661612272262573,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.721946656703949,0.2216996699571609,1.0107516050338743,284.9176025390625,284.95001220703125,300.30743408203125,293.0311279296875,298.1273498535156,297.2262268066406,284.9057006835937,1.0,0.6013176441192627,0.392421692609787,0.392421692609787,1.0,1.0,-3.2281386852264404,0.9425692558288574,2.285569429397583,0.2168096750974655,0.8648578524589539,0.8648578524589539,0.0,155.43792724609375,161.0,56055.515625,0.0,2772.924560546875,1.0,279.2714233398437,283.0755920410156,296.072509765625,299.8014831542969,293.1499938964844,293.1499938964844,279.1499938964844,34663.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046036601066588,1.0,0.0,0.0,3.5515401363372803,3.551562786102295,8.416407126787817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8582.7255859375,0.0,1416.63232421875,1895.4371337890625,0.0,3446.45849609375,0.8804370760917664,1.0,0.0,3.0,1.0,0.0
18104160,296.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.9483165144920348,0.5082554817199707,0.4588923156261444,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.9990000128746032,0.61275714635849,0.5749962329864502,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8690515160560608,0.3986645042896271,0.2803416550159454,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8587625622749329,0.3842079937458038,0.3661845624446869,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.7204800844192505,0.2214948236942291,1.0104575157165527,284.8811950683594,284.95001220703125,300.31591796875,293.02862548828125,298.1256408691406,297.22100830078125,284.8857421875,1.0,0.6024145483970642,0.3921719491481781,0.3921719491481781,1.0,1.0,-3.231215238571167,0.9429391622543336,2.288275957107544,0.2166047841310501,0.8181925415992737,0.8181925415992737,0.0,156.66197204589844,164.0,55674.97265625,0.0,2785.995361328125,1.0,279.18536376953125,283.04608154296875,296.0700988769531,299.7441711425781,293.1499938964844,293.1499938964844,279.45001220703125,40318.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093534350395204,1.0,0.0,0.0,3.43715238571167,3.437175273895264,7.882988484197995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7884.81591796875,0.0,1339.435302734375,1895.4371337890625,0.0,3490.60205078125,0.8586981296539307,1.0,0.0,3.0,1.0,0.0
18104220,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.9451338648796082,0.5073749423027039,0.4578754305839538,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.9990000128746032,0.6133186221122742,0.5785226821899414,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8674099445343018,0.3992549479007721,0.280657559633255,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.8568494915962219,0.3842906653881073,0.3661748468875885,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.7188266515731812,0.221409872174263,1.0099622011184692,284.9837341308594,284.95001220703125,300.32440185546875,293.0260314941406,298.12567138671875,297.21826171875,284.9937438964844,1.0,0.6035353541374207,0.3919221758842468,0.3919221758842468,1.0,1.0,-3.234004735946656,0.9431984424591064,2.290806293487549,0.2162895053625106,0.8785431385040283,0.8785431385040283,0.0,157.98907470703125,164.0,55101.0625,0.0,2799.069091796875,1.0,279.3569030761719,283.1590576171875,295.9912414550781,299.4444274902344,293.1499938964844,293.1499938964844,279.45001220703125,35942.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902016282081604,1.0,0.0,0.0,3.436722755432129,3.4367446899414062,7.88101772286609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8013.31103515625,0.0,1308.1773681640625,1895.4371337890625,0.0,3422.3720703125,0.8600833415985107,1.0,0.0,3.0,1.0,0.0
18104280,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.9426063895225524,0.5070059299468994,0.4574108719825744,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9990000128746032,0.6142703890800476,0.580828845500946,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8662571310997009,0.4001983404159546,0.2812442183494568,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.8553682565689087,0.3846689462661743,0.3664587438106537,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.717505156993866,0.2215129137039184,1.0102680921554563,285.0257873535156,284.95001220703125,300.3329162597656,293.0233459472656,298.12847900390625,297.21942138671875,285.0241394042969,1.0,0.60472571849823,0.3916724026203155,0.3916724026203155,1.0,1.0,-3.2376325130462646,0.943746030330658,2.293886423110962,0.2160445153713226,0.9293607473373412,0.9293607473373412,0.0,159.23890686035156,167.0,55330.34375,0.0,2813.471923828125,1.0,279.4479064941406,283.1985168457031,295.9882202148437,299.4934997558594,293.1499938964844,293.1499938964844,279.1499938964844,31913.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978673815727234,1.0,0.0,0.0,3.529472589492798,3.5294947624206543,8.31214208574238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8693.970703125,0.0,1373.59716796875,1895.4371337890625,0.0,3383.697021484375,0.8783618211746216,1.0,0.0,3.0,1.0,0.0
18104340,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.9397229552268982,0.5061625838279724,0.4569664895534515,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.9982935190200806,0.6149547100067139,0.5823245048522949,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.8648622035980225,0.4008809924125671,0.2818711102008819,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.8536583781242371,0.3848344981670379,0.3667948544025421,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.7159988880157471,0.2215040773153305,1.0108128786087036,284.9159240722656,284.95001220703125,300.3414306640625,293.0205383300781,298.1295471191406,297.2181701660156,284.9039001464844,1.0,0.605923056602478,0.3914226591587066,0.3914226591587066,1.0,1.0,-3.2407145500183105,0.9441001415252686,2.296614408493042,0.2158032953739166,0.8679208755493164,0.8679208755493164,0.0,160.665771484375,167.0,56222.9375,0.0,2827.74658203125,1.0,279.2705993652344,283.06903076171875,296.06329345703125,299.80401611328125,293.1499938964844,293.1499938964844,279.1499938964844,34673.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060426354408264,1.0,0.0,0.0,3.567664623260498,3.567687749862671,8.493004770571133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8599.0595703125,0.0,1433.783203125,1895.4371337890625,0.0,3459.84228515625,0.8840502500534058,1.0,0.0,3.0,1.0,0.0
18104400,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.9350653886795044,0.5047065615653992,0.4559501111507416,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9959155321121216,0.6152307391166687,0.5828218460083008,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.8621684312820435,0.4011558890342712,0.2822309732437134,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.8507353067398071,0.3846353590488434,0.3668253123760223,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.7134352922439575,0.2212562710046768,1.010529398918152,284.8720703125,284.95001220703125,300.3500061035156,293.0176086425781,298.1274719238281,297.2127380371094,284.87469482421875,1.0,0.6069369316101074,0.3911728858947754,0.3911728858947754,1.0,1.0,-3.240220546722412,0.9432247281074524,2.2969958782196045,0.2151517570018768,0.8141964673995972,0.8141964673995972,0.0,162.63699340820312,170.0,55690.578125,0.0,2837.62548828125,1.0,279.18572998046875,283.03131103515625,296.0594177246094,299.7463073730469,293.1499938964844,293.1499938964844,279.45001220703125,40941.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91083025932312,1.0,0.0,0.0,3.453899621963501,3.453922748565674,7.959993695294543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7886.7177734375,0.0,1360.731201171875,1895.4371337890625,0.0,3504.30712890625,0.8610295653343201,1.0,0.0,3.0,1.0,0.0
18104460,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.9360195994377136,0.5062001347541809,0.4560024440288543,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.9972280859947203,0.6184474229812622,0.584491491317749,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.8640912175178528,0.404217004776001,0.2834175825119018,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8522804975509644,0.3871691524982452,0.3679608702659607,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.7152103185653687,0.2237112075090408,1.01563823223114,284.9927062988281,284.95001220703125,300.358642578125,293.0144958496094,298.1461181640625,297.2353820800781,285.0038146972656,1.0,0.6084924936294556,0.3909299671649933,0.3909299671649933,1.0,1.0,-3.251181364059448,0.9463350176811218,2.3048462867736816,0.2152242362499237,0.8863292932510376,0.8863292932510376,0.0,162.5979461669922,170.0,55337.28125,0.0,2860.294677734375,1.0,279.3580017089844,283.1624755859375,295.978759765625,299.4395751953125,293.1499938964844,293.1499938964844,279.45001220703125,35719.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033364057540894,1.0,0.0,0.0,3.448989152908325,3.4490110874176025,7.937375698929827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8035.16064453125,0.0,1318.8363037109375,1895.4371337890625,0.0,3434.664306640625,0.8631766438484192,1.0,0.0,3.0,1.0,0.0
18104520,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.9398922920227052,0.5075132250785828,0.4571681618690491,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.9990000128746032,0.6215827465057373,0.5858169198036194,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.868445098400116,0.4070257544517517,0.2853757739067077,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.856168806552887,0.3894340395927429,0.370104968547821,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.7193110585212708,0.2258948683738708,1.025462031364441,285.0493469238281,284.95001220703125,300.367431640625,293.01104736328125,298.16363525390625,297.2561340332031,285.0482788085937,1.0,0.6107543110847473,0.3906870186328888,0.3906870186328888,1.0,1.0,-3.270947217941284,0.9524157047271729,2.318531513214112,0.2169706970453262,0.9524041414260864,0.9524041414260864,0.0,161.92947387695312,173.0,55863.4453125,0.0,2898.079345703125,1.0,279.4481506347656,283.209228515625,295.9779663085937,299.50360107421875,293.1499938964844,293.1499938964844,279.1499938964844,31153.638671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995116949081421,1.0,0.0,0.0,3.5542922019958496,3.554314374923706,8.429456102021504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8755.6572265625,0.0,1393.96240234375,1895.4371337890625,0.0,3399.0322265625,0.8840271830558777,1.0,0.0,3.0,1.0,0.0
18104580,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.940804958343506,0.507824718952179,0.4579236209392547,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.9990000128746032,0.6241188049316406,0.5859805345535278,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.8704347610473633,0.4090709686279297,0.2870744466781616,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.8577904105186462,0.3909974098205566,0.3719202876091003,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.7213990092277527,0.2275199741125106,1.034018874168396,284.93865966796875,284.95001220703125,300.3763427734375,293.00732421875,298.17535400390625,297.2689819335937,284.9266052246094,1.0,0.6131007075309753,0.3904440999031067,0.3904440999031067,1.0,1.0,-3.286560297012329,0.957062005996704,2.329498291015625,0.2182379215955734,0.898306131362915,0.898306131362915,0.0,162.4435577392578,173.0,57090.140625,0.0,2934.075927734375,1.0,279.2686462402344,283.0726623535156,296.0575866699219,299.83966064453125,293.1499938964844,293.1499938964844,279.1499938964844,33426.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087172150611876,1.0,0.0,0.0,3.618121385574341,3.6181447505950928,8.734933203413675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8695.62109375,0.0,1478.903564453125,1895.4371337890625,0.0,3484.6953125,0.8947939276695251,1.0,0.0,3.0,1.0,0.0
18104640,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9392685890197754,0.5071998834609985,0.4577339291572571,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9990000128746032,0.6258063912391663,0.5882216095924377,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8704712390899658,0.4103724956512451,0.2882202267646789,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8575556874275208,0.3918531239032745,0.3730465173721313,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.7218384742736816,0.2285689115524292,1.0400362014770508,284.8955078125,284.95001220703125,300.3853759765625,293.0032958984375,298.1807861328125,297.2730712890625,284.8984069824219,1.0,0.615412712097168,0.3902011513710022,0.3902011513710022,1.0,1.0,-3.2989304065704346,0.9605913758277892,2.33833909034729,0.2191179394721985,0.8525192737579346,0.8525192737579346,0.0,163.69570922851562,176.0,57084.63671875,0.0,2967.622802734375,1.0,279.1845092773437,283.0311279296875,296.0564880371094,299.8030090332031,293.1499938964844,293.1499938964844,279.45001220703125,38294.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148531556129456,1.0,0.0,0.0,3.5425589084625244,3.5425825119018555,8.373894502256007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8022.10546875,0.0,1433.54736328125,1895.4371337890625,0.0,3541.586669921875,0.8812881708145142,1.0,0.0,3.0,1.0,0.0
18104700,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9368906617164612,0.5069064497947693,0.4573261737823486,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9990000128746032,0.6274482607841492,0.5912764072418213,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.8697606325149536,0.4117679595947265,0.2891642153263092,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8565698862075806,0.3927058577537536,0.3738638758659363,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.7215262651443481,0.2294831424951553,1.0445398092269895,284.9939880371094,284.95001220703125,300.39453125,292.9989624023437,298.1858825683594,297.27667236328125,285.0048522949219,1.0,0.617673397064209,0.3899582326412201,0.3899582326412201,1.0,1.0,-3.3097169399261475,0.9635792970657348,2.346137762069702,0.2197094410657882,0.9123432636260986,0.9123432636260986,0.0,165.22555541992188,176.0,56548.15234375,0.0,2999.42236328125,1.0,279.3622741699219,283.1410827636719,295.9786682128906,299.5157165527344,293.1499938964844,293.1499938964844,279.45001220703125,35211.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091374278068542,1.0,0.0,0.0,3.54873275756836,3.548755645751953,8.403106335208577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8162.05517578125,0.0,1417.6590576171875,1895.4371337890625,0.0,3488.596923828125,0.8843371868133545,1.0,0.0,3.0,1.0,0.0
18104760,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.9349777698516846,0.5070645213127136,0.4573531746864319,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.9990000128746032,0.6292941570281982,0.5939287543296814,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.8693175315856934,0.4134233891963959,0.2902739644050598,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.8557822704315186,0.3937388956546783,0.3748124539852142,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.7212685942649841,0.2304297089576721,1.0489472150802612,285.0350341796875,284.95001220703125,300.4038391113281,292.994384765625,298.1916809082031,297.2821350097656,285.0331726074219,1.0,0.6199396848678589,0.389461874961853,0.389461874961853,1.0,1.0,-3.3207132816314697,0.9659547209739684,2.3547587394714355,0.2196287214756012,0.9654324650764464,0.9654324650764464,0.0,166.71067810058594,179.0,56848.12890625,0.0,3031.68310546875,1.0,279.4502868652344,283.1752014160156,295.97418212890625,299.57843017578125,293.1499938964844,293.1499938964844,279.1499938964844,31939.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065823554992676,1.0,0.0,0.0,3.651021480560303,3.651044845581055,8.894510870049999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8879.8330078125,0.0,1503.9185791015625,1895.4371337890625,0.0,3464.860107421875,0.9039023518562316,1.0,0.0,3.0,1.0,0.0
18104820,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.932768702507019,0.5067377090454102,0.4573687016963959,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294738769531,0.9990000128746032,0.6306906342506409,0.5964072346687317,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93194580078125,0.8686301112174988,0.4147626459598541,0.2913717031478882,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.8547507524490356,0.394491970539093,0.3757265508174896,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.7207512259483337,0.2311545610427856,1.0529940128326416,284.9307556152344,284.95001220703125,300.4132385253906,292.9895324707031,298.19464111328125,297.28375244140625,284.9183654785156,1.0,0.6221684217453003,0.3889654874801636,0.3889654874801636,1.0,1.0,-3.331003904342652,0.9680290222167968,2.3629748821258545,0.2194782942533493,0.9127624034881592,0.9127624034881592,0.0,168.33193969726562,179.0,58036.12890625,0.0,3063.361328125,1.0,279.2644348144531,283.04718017578125,296.044677734375,299.89520263671875,293.1499938964844,293.1499938964844,279.1499938964844,33848.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158978462219238,1.0,0.0,0.0,3.69846248626709,3.698486566543579,9.127160751631892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8796.306640625,0.0,1571.443115234375,1895.4371337890625,0.0,3551.254150390625,0.9132343530654908,1.0,0.0,3.0,1.0,0.0
18104880,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.9285888671875,0.5057180523872375,0.4567776322364807,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.9973350763320924,0.6314411163330078,0.5978895425796509,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8664371371269226,0.4156041741371155,0.292155385017395,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8523085117340088,0.3947906196117401,0.3762668967247009,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7190148234367371,0.2315302193164825,1.0557467937469482,284.8818359375,284.95001220703125,300.4227294921875,292.9844055175781,298.1932983398437,297.2794494628906,284.8841552734375,1.0,0.6241422891616821,0.3884690999984741,0.3884690999984741,1.0,1.0,-3.336984634399414,0.9686252474784852,2.368359565734864,0.2188971042633056,0.8596317172050476,0.8596317172050476,0.0,170.58602905273438,182.0,57893.13671875,0.0,3089.32861328125,1.0,279.182861328125,283.0027770996094,296.0364990234375,299.8415222167969,293.1499938964844,293.1499938964844,279.45001220703125,38853.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921580731868744,1.0,0.0,0.0,3.6178369522094727,3.617861032485962,8.733559297979809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8090.5869140625,0.0,1518.840087890625,1895.4371337890625,0.0,3603.7392578125,0.897899329662323,1.0,0.0,3.0,1.0,0.0
18104940,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.9242684245109558,0.5051751732826233,0.4561173021793365,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.995137333869934,0.632582426071167,0.5988145470619202,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.8641062378883362,0.4167090952396393,0.2928665280342102,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.8497203588485718,0.3952637314796448,0.3766821324825287,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7170502543449402,0.2319463044404983,1.0578104257583618,284.9854431152344,284.95001220703125,300.4323425292969,292.97906494140625,298.1939697265625,297.2780456542969,284.9960632324219,1.0,0.6259063482284546,0.387972742319107,0.387972742319107,1.0,1.0,-3.341141939163208,0.9686068892478944,2.372534990310669,0.2179348617792129,0.9189873933792114,0.9189873933792114,0.0,172.8467559814453,182.0,57159.9296875,0.0,3111.39208984375,1.0,279.3650817871094,283.12164306640625,295.95416259765625,299.5350341796875,293.1499938964844,293.1499938964844,279.45001220703125,35813.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915211856365204,1.0,0.0,0.0,3.608836174011232,3.6088597774505615,8.690157642377017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8222.8984375,0.0,1486.473388671875,1895.4371337890625,0.0,3544.906494140625,0.8981667757034302,1.0,0.0,3.0,1.0,0.0
18105000,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.9217116832733154,0.5052112340927124,0.456002801656723,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.9940089583396912,0.6342502236366272,0.6002318859100342,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.863086462020874,0.4182150959968567,0.2938399016857147,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8483373522758484,0.3960644900798797,0.3773637115955353,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.7160295844078064,0.2325472384691238,1.060415744781494,285.0290222167969,284.95001220703125,300.44207763671875,292.9734802246094,298.1980285644531,297.2812805175781,285.0279235839844,1.0,0.6277000904083252,0.3874763548374176,0.3874763548374176,1.0,1.0,-3.3478262424468994,0.9694429636001588,2.378383159637451,0.217215895652771,0.9718580842018129,0.9718580842018129,0.0,174.51922607421875,185.0,57354.50390625,0.0,3135.764892578125,1.0,279.4501647949219,283.16064453125,295.9476623535156,299.5867919921875,293.1499938964844,293.1499938964844,279.1499938964844,32392.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119755625724792,1.0,0.0,0.0,3.696646213531494,3.696670055389404,9.118199386648485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8934.60546875,0.0,1558.3465576171875,1895.4371337890625,0.0,3514.9287109375,0.9152039289474488,1.0,0.0,3.0,1.0,0.0
18105060,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.9193932414054872,0.5047962665557861,0.4559284448623657,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.9930317997932434,0.6355773210525513,0.6017259955406189,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.8622607588768005,0.419458657503128,0.2948565781116485,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.8471421003341675,0.3966542780399322,0.3780977427959442,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.7151530385017395,0.2330176830291748,1.0631481409072876,284.92303466796875,284.95001220703125,300.4518737792969,292.9676513671875,298.200439453125,297.28173828125,284.91094970703125,1.0,0.6294909715652466,0.3871041536331177,0.3871041536331177,1.0,1.0,-3.354929208755493,0.970744252204895,2.3841848373413086,0.2169885784387588,0.915854036808014,0.915854036808014,0.0,176.12744140625,185.0,58463.24609375,0.0,3160.782958984375,1.0,279.26220703125,283.031005859375,296.0162658691406,299.89703369140625,293.1499938964844,293.1499938964844,279.1499938964844,34332.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205777645111084,1.0,0.0,0.0,3.738473415374756,3.7384979724884033,9.325709697804996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8834.8623046875,0.0,1621.067138671875,1895.4371337890625,0.0,3594.48974609375,0.9225356578826904,1.0,0.0,3.0,1.0,0.0
18105120,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.9156511425971984,0.5037222504615784,0.4552686214447021,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.9910895824432372,0.6363241672515869,0.6027142405509949,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8603507876396179,0.4202445149421692,0.2955836057662964,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8449534177780151,0.3968381285667419,0.3785026967525482,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.7133839726448059,0.233205497264862,1.06489098072052,284.87603759765625,284.95001220703125,300.4617614746094,292.9616394042969,298.1990051269531,297.2769470214844,284.87841796875,1.0,0.6310867071151733,0.3867319524288177,0.3867319524288177,1.0,1.0,-3.3587894439697266,0.97096449136734,2.3878250122070312,0.2164584845304489,0.8618383407592773,0.8618383407592773,0.0,178.2028350830078,188.0,58249.2421875,0.0,3181.306640625,1.0,279.1820983886719,282.9891967773437,296.00714111328125,299.8365173339844,293.1499938964844,293.1499938964844,279.45001220703125,39306.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255884885787964,1.0,0.0,0.0,3.652003288269043,3.6520278453826895,8.899294812181324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8115.86669921875,0.0,1560.154296875,1895.4371337890625,0.0,3640.639892578125,0.9056066870689392,1.0,0.0,3.0,1.0,0.0
18105180,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.9120660424232484,0.5031630396842957,0.4545683860778808,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.9891607761383056,0.6374629139900208,0.6036282181739807,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.8585045337677002,0.4213402867317199,0.2962656915187835,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8428124189376831,0.3972423374652862,0.3788229525089264,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.711573600769043,0.233491450548172,1.066202998161316,284.984130859375,284.95001220703125,300.4717712402344,292.95538330078125,298.199951171875,297.275390625,284.9946594238281,1.0,0.632554292678833,0.3863597512245178,0.3863597512245178,1.0,1.0,-3.361825942993164,0.9709115028381348,2.3909144401550293,0.2156966924667358,0.9230335354804992,0.9230335354804992,0.0,180.1963806152344,188.0,57470.53125,0.0,3199.5654296875,1.0,279.3663330078125,283.1130676269531,295.9249572753906,299.5252380371094,293.1499938964844,293.1499938964844,279.45001220703125,36069.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187105894088744,1.0,0.0,0.0,3.6381800174713135,3.6382040977478014,8.832053595142497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8250.1240234375,0.0,1520.5750732421875,1895.4371337890625,0.0,3577.25390625,0.904930591583252,1.0,0.0,3.0,1.0,0.0
18105240,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.9101133942604064,0.5031900405883789,0.4544371366500854,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.9883179068565368,0.6391108632087708,0.6050286889076233,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.8578848242759705,0.4228563904762268,0.2972349822521209,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.8417915105819702,0.3979964256286621,0.3794437646865845,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.7107231616973877,0.2339978963136673,1.068272352218628,285.0263977050781,284.95001220703125,300.4818115234375,292.948974609375,298.20440673828125,297.2785949707031,285.0251770019531,1.0,0.6341099143028259,0.3859875500202179,0.3859875500202179,1.0,1.0,-3.367746591567993,0.9718316197395324,2.395915031433105,0.2152232825756073,0.9743289947509766,0.9743289947509766,0.0,181.62228393554688,191.0,57624.4140625,0.0,3221.100341796875,1.0,279.45050048828125,283.1508178710937,295.91943359375,299.5776672363281,293.1499938964844,293.1499938964844,279.1499938964844,32728.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915193498134613,1.0,0.0,0.0,3.7241361141204834,3.724160432815552,9.254317774320952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8962.6298828125,0.0,1592.250244140625,1895.4371337890625,0.0,3544.73681640625,0.921133041381836,1.0,0.0,3.0,1.0,0.0
18105300,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.9083312749862672,0.5027783513069153,0.4543519616127014,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.98758065700531,0.6404088735580444,0.6064915657043457,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.8574020266532898,0.4241192936897278,0.2982560098171234,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.8409057855606079,0.398553192615509,0.380132645368576,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296264648437,0.710001528263092,0.234397292137146,1.0705993175506592,284.92291259765625,284.95001220703125,300.4919738769531,292.9423522949219,298.20684814453125,297.279052734375,284.9109191894531,1.0,0.6357074975967407,0.3856153488159179,0.3856153488159179,1.0,1.0,-3.37426233291626,0.9729412198066713,2.4013209342956543,0.2149294465780258,0.9197191596031188,0.9197191596031188,0.0,183.02525329589844,191.0,58733.80859375,0.0,3243.910888671875,1.0,279.2610168457031,283.0238342285156,295.9878845214844,299.8859558105469,293.1499938964844,293.1499938964844,279.1499938964844,34512.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235333800315856,1.0,0.0,0.0,3.761413812637329,3.761438608169556,9.440511234970472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8857.6845703125,0.0,1649.223388671875,1895.4371337890625,0.0,3621.730224609375,0.9278547763824464,1.0,0.0,3.0,1.0,0.0
18105360,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9052738547325134,0.5017289519309998,0.4537020623683929,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.9858416318893432,0.6411316990852356,0.607450544834137,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8558736443519592,0.4249396324157715,0.2989979982376098,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8390663862228394,0.3987192213535309,0.3805086612701416,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.7083801031112671,0.2345345318317413,1.0720425844192505,284.8787536621094,284.95001220703125,300.5021667480469,292.935546875,298.20556640625,297.2742919921875,284.881103515625,1.0,0.6371487975120544,0.3852602243423462,0.3852602243423462,1.0,1.0,-3.3777220249176025,0.9730611443519592,2.404660701751709,0.214382991194725,0.8684937953948975,0.8684937953948975,0.0,184.9225616455078,194.0,58551.2109375,0.0,3262.698974609375,1.0,279.1810607910156,282.9848022460937,295.9787292480469,299.82293701171875,293.1499938964844,293.1499938964844,279.45001220703125,39107.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928293526172638,1.0,0.0,0.0,3.674367904663086,3.674392700195313,9.008626307149824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8137.61865234375,0.0,1583.85302734375,1895.4371337890625,0.0,3665.48974609375,0.9111397862434388,1.0,0.0,3.0,1.0,0.0
18105420,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.9023226499557496,0.5011622905731201,0.4530031085014343,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.984060287475586,0.6422210335731506,0.6083237528800964,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.8543391823768616,0.4260582029819488,0.299695611000061,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.8372073769569397,0.3990948498249054,0.3808018565177917,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.7066815495491028,0.2347719818353653,1.073110818862915,284.9839782714844,284.95001220703125,300.512451171875,292.9285888671875,298.20654296875,297.2726745605469,284.99468994140625,1.0,0.6384909152984619,0.3849051296710968,0.3849051296710968,1.0,1.0,-3.380403995513916,0.9729276895523072,2.40747618675232,0.2136199325323104,0.9277520775794984,0.9277520775794984,0.0,186.7822265625,194.0,57710.796875,0.0,3279.543701171875,1.0,279.3673095703125,283.1064758300781,295.896728515625,299.5117492675781,293.1499938964844,293.1499938964844,279.45001220703125,36140.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213181734085084,1.0,0.0,0.0,3.66059947013855,3.660623550415039,8.941239002524526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8269.4326171875,0.0,1546.044189453125,1895.4371337890625,0.0,3601.318603515625,0.909946620464325,1.0,0.0,3.0,1.0,0.0
18105480,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.9007458090782166,0.501193106174469,0.4528658390045166,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.9833385348320008,0.6438310742378235,0.6096793413162231,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.8539222478866577,0.4276089668273926,0.3006820678710937,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8363614082336426,0.3998292982578277,0.3813960254192352,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.7059221863746643,0.2352405786514282,1.074968695640564,285.0282287597656,284.95001220703125,300.5227966308594,292.9214782714844,298.211181640625,297.2760009765625,285.0271911621094,1.0,0.639941930770874,0.3845500349998474,0.3845500349998474,1.0,1.0,-3.385997772216797,0.9737733006477356,2.412224292755127,0.2131407111883163,0.9807034134864808,0.9807034134864808,0.0,188.104232788086,197.0,57849.64453125,0.0,3299.970458984375,1.0,279.45074462890625,283.146240234375,295.8909912109375,299.5631408691406,293.1499938964844,293.1499938964844,279.1499938964844,32763.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177343249320984,1.0,0.0,0.0,3.743586540222168,3.743611097335816,9.351236940347007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8984.5205078125,0.0,1614.961669921875,1895.4371337890625,0.0,3568.234619140625,0.925773859024048,1.0,0.0,3.0,1.0,0.0
18105540,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233093261719,0.8992795348167419,0.500785768032074,0.4527827799320221,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.9827074408531188,0.6450863480567932,0.6111029386520386,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.8536180853843689,0.4289030134677887,0.3017244637012481,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.8356274962425232,0.400365799665451,0.3820641636848449,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.7052876949310303,0.2356057614088058,1.0771234035491943,284.9232788085937,284.95001220703125,300.533203125,292.9142150878906,298.2137451171875,297.2764892578125,284.9113464355469,1.0,0.6414538621902466,0.384194940328598,0.384194940328598,1.0,1.0,-3.3922622203826904,0.9748335480690002,2.417428731918335,0.2128522843122482,0.9255490899086,0.9255490899086,0.0,189.421615600586,197.0,58966.38671875,0.0,3321.964111328125,1.0,279.26007080078125,283.0174865722656,295.9590759277344,299.8717346191406,293.1499938964844,293.1499938964844,279.1499938964844,34517.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260213375091552,1.0,0.0,0.0,3.781638145446777,3.781663179397583,9.542303587295464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8876.7734375,0.0,1673.1197509765625,1895.4371337890625,0.0,3644.619873046875,0.932446837425232,1.0,0.0,3.0,1.0,0.0
18105600,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8965466022491455,0.4997169077396393,0.4521221220493316,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.9810097217559814,0.6457394361495972,0.6120051741600037,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8522624969482422,0.4297350943088531,0.3024784922599792,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8339360952377319,0.4004953503608703,0.3824107944965362,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7037420868873596,0.2357011586427688,1.0783873796463013,284.8754272460937,284.95001220703125,300.54364013671875,292.9068298339844,298.2123107910156,297.271484375,284.8776550292969,1.0,0.6428184509277344,0.3838398456573486,0.3838398456573486,1.0,1.0,-3.395404577255249,0.9748390913009644,2.420565366744995,0.2122653871774673,0.870954155921936,0.870954155921936,0.0,191.26934814453125,200.0,58761.109375,0.0,3339.902099609375,1.0,279.1812744140625,282.9747314453125,295.9493713378906,299.80914306640625,293.1499938964844,293.1499938964844,279.45001220703125,39260.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307653307914734,1.0,0.0,0.0,3.697719097137451,3.697744369506836,9.123493214246992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8151.3505859375,0.0,1611.627197265625,1895.4371337890625,0.0,3688.154052734375,0.9158862829208374,1.0,0.0,3.0,1.0,0.0
18105660,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.893808126449585,0.4991539120674133,0.4514153897762298,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.9792604446411132,0.646781861782074,0.6128221750259399,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.8508888483047485,0.4308867156505584,0.3031904995441437,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.8322096467018127,0.4008476436138153,0.3826741874217987,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.702125072479248,0.235906034708023,1.0792807340621948,284.984375,284.95001220703125,300.5541381835937,292.8992919921875,298.21337890625,297.2698974609375,284.994873046875,1.0,0.6440911293029785,0.3834956884384155,0.3834956884384155,1.0,1.0,-3.397780656814575,0.9746235013008118,2.423156976699829,0.2114845514297485,0.9323469996452332,0.9323469996452332,0.0,193.0869903564453,200.0,57924.3203125,0.0,3355.937744140625,1.0,279.36822509765625,283.100341796875,295.866943359375,299.4952392578125,293.1499938964844,293.1499938964844,279.45001220703125,36174.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923751950263977,1.0,0.0,0.0,3.681446075439453,3.6814703941345215,9.043367867889174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8286.552734375,0.0,1569.75,1895.4371337890625,0.0,3623.74267578125,0.9146353006362916,1.0,0.0,3.0,1.0,0.0
18105720,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8923708200454712,0.4991932213306427,0.4512837827205658,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.978598415851593,0.6483550667762756,0.6141390204429626,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.8505975008010864,0.4324793517589569,0.3042031228542328,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8314606547355652,0.4015655815601349,0.3832493126392364,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.7014299035072327,0.2363485395908355,1.0810037851333618,285.02838134765625,284.95001220703125,300.564697265625,292.89166259765625,298.2181701660156,297.2734069824219,285.0272216796875,1.0,0.6454852223396301,0.38315150141716,0.38315150141716,1.0,1.0,-3.4031808376312256,0.9754232168197632,2.427757740020752,0.2110000252723693,0.9853110909461976,0.9853110909461976,0.0,194.36178588867188,203.0,58050.03125,0.0,3375.855712890625,1.0,279.4509582519531,283.139892578125,295.8608703613281,299.5461730957031,293.1499938964844,293.1499938964844,279.1499938964844,32862.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201520681381226,1.0,0.0,0.0,3.763030767440796,3.7630553245544434,9.448629612052172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9002.7880859375,0.0,1638.3919677734375,1895.4371337890625,0.0,3590.5615234375,0.9300271272659302,1.0,0.0,3.0,1.0,0.0
18105780,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.8910263776779175,0.4987932443618774,0.4512063562870025,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.9780161380767822,0.6495688557624817,0.6155248284339905,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.8504015207290649,0.4338103830814361,0.3052719235420227,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.8308079838752747,0.4020840525627136,0.3839000761508941,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303894042969,0.7008486390113831,0.2366881370544433,1.083037495613098,284.9237365722656,284.95001220703125,300.5752868652344,292.8839111328125,298.2208557128906,297.27398681640625,284.9118347167969,1.0,0.6469478011131287,0.3828073143959045,0.3828073143959045,1.0,1.0,-3.4092721939086914,0.976443648338318,2.432828664779663,0.2107106298208236,0.930512011051178,0.930512011051178,0.0,195.6428985595703,203.0,59168.7734375,0.0,3397.4677734375,1.0,279.2591857910156,283.011474609375,295.9283752441406,299.8537902832031,293.1499938964844,293.1499938964844,279.1499938964844,34550.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928397297859192,1.0,0.0,0.0,3.799677610397339,3.799702882766724,9.633560011934603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8891.9453125,0.0,1694.8668212890625,1895.4371337890625,0.0,3666.442138671875,0.9365695118904114,1.0,0.0,3.0,1.0,0.0
18105840,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8884504437446594,0.4977307319641113,0.4505515694618225,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.9763445258140564,0.6501741409301758,0.6163843870162964,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8491844534873962,0.434675395488739,0.3060492277145386,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.829224705696106,0.4021925926208496,0.3842276334762573,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.6993762254714966,0.2367570996284485,1.0841816663742063,284.875732421875,284.95001220703125,300.5858764648437,292.8760681152344,298.2194519042969,297.2689514160156,284.8780212402344,1.0,0.6482675075531006,0.3824631571769714,0.3824631571769714,1.0,1.0,-3.4122314453125,0.9764102101325988,2.435821294784546,0.2101266980171203,0.8759498000144958,0.8759498000144958,0.0,197.4663543701172,206.0,58980.52734375,0.0,3414.9873046875,1.0,279.1809387207031,282.9687194824219,295.9181213378906,299.7900390625,293.1499938964844,293.1499938964844,279.45001220703125,39142.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330846071243286,1.0,0.0,0.0,3.716870069503784,3.716895341873169,9.218240961672564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8164.60400390625,0.0,1632.789306640625,1895.4371337890625,0.0,3709.382080078125,0.9203784465789796,1.0,0.0,3.0,1.0,0.0
