time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18105900,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8858542442321777,0.4971658885478973,0.4498465657234192,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.974608302116394,0.6511662006378174,0.6171548366546631,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.8479357361793518,0.4358610808849334,0.3067840337753296,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8275904059410095,0.4025214612483978,0.3844697475433349,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.6978220343589783,0.2369349002838134,1.084953784942627,284.9840087890625,284.95001220703125,300.5965270996094,292.8681640625,298.22052001953125,297.2673645019531,284.9945373535156,1.0,0.6494982242584229,0.3821189701557159,0.3821189701557159,1.0,1.0,-3.414409637451172,0.9761216044425964,2.4382879734039307,0.2093177139759063,0.9367461800575256,0.9367461800575256,0.0,199.26792907714844,206.0,58113.94921875,0.0,3430.5908203125,1.0,279.3691101074219,283.0939025878906,295.8355712890625,299.4755859375,293.1499938964844,293.1499938964844,279.45001220703125,36201.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260591268539428,1.0,0.0,0.0,3.7007226943969727,3.70074725151062,9.138320251622644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8300.162109375,0.0,1591.865966796875,1895.4371337890625,0.0,3644.96728515625,0.9189197421073914,1.0,0.0,3.0,1.0,0.0
18105960,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.8844811916351318,0.4971896111965179,0.4497041404247284,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.9739435911178588,0.6526814699172974,0.6184190511703491,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.84770268201828,0.4374823272228241,0.3078174293041229,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8268728852272034,0.4032101035118103,0.3850190937519073,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.6971399188041687,0.2373469322919845,1.0865463018417358,285.02703857421875,284.95001220703125,300.6072082519531,292.8601379394531,298.2253112792969,297.2708740234375,285.02606201171875,1.0,0.6508510708808899,0.3817773461341858,0.3817773461341858,1.0,1.0,-3.4195706844329834,0.9768359661102296,2.442734718322754,0.2088025212287902,0.988120973110199,0.988120973110199,0.0,200.53778076171875,209.0,58222.58984375,0.0,3450.1181640625,1.0,279.4517822265625,283.1327514648437,295.82916259765625,299.5265197753906,293.1499938964844,293.1499938964844,279.1499938964844,33069.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224923253059388,1.0,0.0,0.0,3.7817983627319336,3.78182315826416,9.543111900711665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9017.796875,0.0,1662.089111328125,1895.4371337890625,0.0,3612.14111328125,0.934019148349762,1.0,0.0,3.0,1.0,0.0
18106020,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.8832197189331055,0.4968018233776092,0.4496279656887054,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.9733784794807434,0.6538570523262024,0.6197623610496521,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.8475778698921204,0.4388556182384491,0.3089120984077453,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.8262634873390198,0.4037122726440429,0.3856495320796966,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.69658362865448,0.2376642078161239,1.088463544845581,284.924072265625,284.95001220703125,300.6178894042969,292.8520812988281,298.22808837890625,297.27154541015625,284.9122314453125,1.0,0.6522756814956665,0.381435751914978,0.381435751914978,1.0,1.0,-3.425478935241699,0.9777899384498596,2.4476890563964844,0.2084851115942001,0.9344645142555236,0.9344645142555236,0.0,201.804916381836,209.0,59348.03515625,0.0,3471.435546875,1.0,279.25848388671875,283.005615234375,295.89617919921875,299.8330383300781,293.1499938964844,293.1499938964844,279.1499938964844,34623.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930694341659546,1.0,0.0,0.0,3.816305160522461,3.8163304328918457,9.71805661720282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8904.3212890625,0.0,1715.4140625,1895.4371337890625,0.0,3687.50390625,0.9403954744338988,1.0,0.0,3.0,1.0,0.0
18106080,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8807864785194397,0.4957496225833893,0.4489833116531372,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9717262983322144,0.6544176936149597,0.6205825805664062,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8464787006378174,0.4397579729557037,0.3097163438796997,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8247622847557068,0.403802216053009,0.3859604001045227,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.695173442363739,0.2377104759216308,1.089505672454834,284.8757629394531,284.95001220703125,300.6285705566406,292.8439636230469,298.2266845703125,297.2665405273437,284.87799072265625,1.0,0.6535611748695374,0.3810941278934479,0.3810941278934479,1.0,1.0,-3.428292989730835,0.9777063131332396,2.4505865573883057,0.2078848481178283,0.8798254728317261,0.8798254728317261,0.0,203.61422729492188,212.0,59165.796875,0.0,3488.66748046875,1.0,279.1806335449219,282.9624938964844,295.8855285644531,299.76837158203125,293.1499938964844,293.1499938964844,279.45001220703125,39109.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353209137916564,1.0,0.0,0.0,3.734710693359375,3.73473596572876,9.306946253673232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8175.1455078125,0.0,1653.2762451171875,1895.4371337890625,0.0,3729.814208984375,0.9243793487548828,1.0,0.0,3.0,1.0,0.0
18106140,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.8783220648765564,0.4951876997947693,0.4482835233211517,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.9699993133544922,0.6553633809089661,0.6213095188140869,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.8453381061553955,0.4409824907779693,0.3104769587516784,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.8231979608535767,0.4041110277175903,0.3861837983131408,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.693674623966217,0.2378653287887573,1.0901741981506348,284.9842834472656,284.95001220703125,300.6392822265625,292.8358154296875,298.227783203125,297.2649841308594,284.9947814941406,1.0,0.6547589302062988,0.3807525038719177,0.3807525038719177,1.0,1.0,-3.4303088188171387,0.977362871170044,2.4529459476470947,0.207058236002922,0.9406956434249878,0.9406956434249878,0.0,205.40737915039065,212.0,58280.515625,0.0,3503.95166015625,1.0,279.3698425292969,283.0882263183594,295.8028869628906,299.4530334472656,293.1499938964844,293.1499938964844,279.45001220703125,36232.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282649159431458,1.0,0.0,0.0,3.7178118228912354,3.717836618423462,9.222912353834544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8311.107421875,0.0,1611.701904296875,1895.4371337890625,0.0,3665.227294921875,0.9227431416511536,1.0,0.0,3.0,1.0,0.0
18106200,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8770496249198914,0.4952315390110016,0.4481540322303772,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.9693669080734252,0.656852662563324,0.6225425004959106,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.8451898694038391,0.4426591694355011,0.3115445673465729,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8225331902503967,0.4047923982143402,0.3867214024066925,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.6930330991744995,0.2382629662752151,1.091684103012085,285.02880859375,284.95001220703125,300.6499938964844,292.82763671875,298.2327575683594,297.2687683105469,285.0278625488281,1.0,0.6560835242271423,0.3804109096527099,0.3804109096527099,1.0,1.0,-3.435375452041626,0.9780345559120178,2.457340955734253,0.2065189331769943,0.9940298795700072,0.9940298795700072,0.0,206.6583709716797,215.0,58382.66796875,0.0,3523.33056640625,1.0,279.45135498046875,283.1285095214844,295.7965393066406,299.5033569335937,293.1499938964844,293.1499938964844,279.1499938964844,33036.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924655258655548,1.0,0.0,0.0,3.7962374687194815,3.796262264251709,9.616122724764864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9029.6123046875,0.0,1678.9703369140625,1895.4371337890625,0.0,3632.056640625,0.9375096559524536,1.0,0.0,3.0,1.0,0.0
18106260,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.8758676648139954,0.4948449730873108,0.4480845332145691,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.9688190817832948,0.6579826474189758,0.6238502860069275,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.8451312780380249,0.444070041179657,0.3126702606678009,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.8219612240791321,0.4052761197090149,0.3873387277126312,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.6925044059753418,0.2385598272085189,1.093521237373352,284.9244689941406,284.95001220703125,300.66070556640625,292.8194274902344,298.23553466796875,297.2695007324219,284.9126892089844,1.0,0.6574819684028625,0.3800574839115143,0.3800574839115143,1.0,1.0,-3.4411747455596924,0.9789063334465028,2.462268352508545,0.2061471194028854,0.9398126602172852,0.9398126602172852,0.0,207.9172821044922,215.0,59512.6953125,0.0,3544.546875,1.0,279.2576904296875,282.9999694824219,295.86328125,299.8100280761719,293.1499938964844,293.1499938964844,279.1499938964844,34599.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328283667564392,1.0,0.0,0.0,3.8317642211914062,3.83178973197937,9.796948461371358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8914.69921875,0.0,1733.9453125,1895.4371337890625,0.0,3707.0390625,0.94389545917511,1.0,0.0,3.0,1.0,0.0
18106320,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8735438585281372,0.493790715932846,0.4474402964115143,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.967162549495697,0.6584883332252502,0.6246236562728882,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8441164493560791,0.4450021982192993,0.3134976923465729,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8205060958862305,0.4053421318531036,0.3876300454139709,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.6911352276802063,0.2385822385549545,1.094466209411621,284.87457275390625,284.95001220703125,300.6714172363281,292.8111877441406,298.2339782714844,297.2643737792969,284.8759765625,1.0,0.6587392091751099,0.3797040283679962,0.3797040283679962,1.0,1.0,-3.4438204765319824,0.9787224531173706,2.4650979042053223,0.2054869979619979,0.8841038346290588,0.8841038346290588,0.0,209.72950744628903,218.0,59326.265625,0.0,3561.524169921875,1.0,279.1803894042969,282.954345703125,295.8525390625,299.7462158203125,293.1499938964844,293.1499938964844,279.45001220703125,39030.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374331831932068,1.0,0.0,0.0,3.7546563148498535,3.7546818256378174,9.40662118864566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8185.63916015625,0.0,1676.0782470703125,1895.4371337890625,0.0,3749.079833984375,0.9284598231315612,1.0,0.0,3.0,1.0,0.0
18106380,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.871177613735199,0.4932202398777008,0.4467341005802154,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.9654186367988586,0.6593765020370483,0.6252961158752441,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.8430497050285339,0.4462575316429138,0.314278244972229,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.8189736604690552,0.405624121427536,0.3878287374973297,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.6896682381629944,0.2387111335992813,1.0950220823287964,284.9838562011719,284.95001220703125,300.68212890625,292.802978515625,298.2349548339844,297.2627868652344,284.99432373046875,1.0,0.6599059104919434,0.3793506026268005,0.3793506026268005,1.0,1.0,-3.445621967315674,0.9782645106315612,2.467357635498047,0.2045950591564178,0.9449833035469056,0.9449833035469056,0.0,211.5305328369141,218.0,58438.21484375,0.0,3576.447265625,1.0,279.3705444335937,283.0820007324219,295.7699279785156,299.4295654296875,293.1499938964844,293.1499938964844,279.45001220703125,36247.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303786754608154,1.0,0.0,0.0,3.7349870204925537,3.73501181602478,9.308323569712228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8321.1796875,0.0,1631.6888427734375,1895.4371337890625,0.0,3684.611572265625,0.9265936613082886,1.0,0.0,3.0,1.0,0.0
18106440,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.8699665069580078,0.4932616949081421,0.4466019868850708,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.9647840857505798,0.6608185768127441,0.6264827251434326,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.842950701713562,0.447973757982254,0.3153719902038574,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8183261156082153,0.4062844216823578,0.3883454799652099,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.6890391707420349,0.2390864640474319,1.0964291095733645,285.0278015136719,284.95001220703125,300.6928100585937,292.7947692871094,298.23992919921875,297.2666320800781,285.0269775390625,1.0,0.661200761795044,0.3789971768856048,0.3789971768856048,1.0,1.0,-3.450512409210205,0.978830635547638,2.471681594848633,0.2039890587329864,0.9976099133491516,0.9976099133491516,0.0,212.7805633544922,221.0,58528.6328125,0.0,3595.5751953125,1.0,279.4515686035156,283.1219482421875,295.7637023925781,299.4800109863281,293.1499938964844,293.1499938964844,279.1499938964844,33149.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267761707305908,1.0,0.0,0.0,3.812217712402344,3.812242746353149,9.697251925899764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9039.91796875,0.0,1698.965087890625,1895.4371337890625,0.0,3651.556396484375,0.9410374760627748,1.0,0.0,3.0,1.0,0.0
18106500,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.8688489198684692,0.4928805530071258,0.4465333521366119,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.9642409682273864,0.6619046330451965,0.6277478337287903,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.8429427742958069,0.4494243860244751,0.3165250718593597,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.8177743554115295,0.4067500829696655,0.3889442980289459,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.6885256767272949,0.2393631637096405,1.0981709957122805,284.92437744140625,284.95001220703125,300.7034606933594,292.7865905761719,298.24267578125,297.2674255371094,284.91265869140625,1.0,0.6625706553459167,0.3786437511444092,0.3786437511444092,1.0,1.0,-3.4561574459075928,0.9796363711357116,2.4765210151672363,0.2035858333110809,0.9439257979393004,0.9439257979393004,0.0,214.03594970703125,221.0,59661.8203125,0.0,3616.596923828125,1.0,279.2569885253906,282.9941101074219,295.8301696777344,299.7860412597656,293.1499938964844,293.1499938964844,279.1499938964844,34640.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349079728126526,1.0,0.0,0.0,3.846553087234497,3.84657883644104,9.87271846497606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8923.2734375,0.0,1752.319580078125,1895.4371337890625,0.0,3726.044189453125,0.9472838640213012,1.0,0.0,3.0,1.0,0.0
18106560,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8666598200798035,0.4918472468852997,0.445904016494751,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.9626104831695556,0.6623751521110535,0.6284862160682678,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.842028796672821,0.450402557849884,0.3173830211162567,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8163734674453735,0.406805157661438,0.3892229199409485,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.6872156858444214,0.2393704950809478,1.0990381240844729,284.8759765625,284.95001220703125,300.714111328125,292.7784423828125,298.2411499023437,297.2624206542969,284.8775634765625,1.0,0.6638020277023315,0.3782887458801269,0.3782887458801269,1.0,1.0,-3.4587066173553467,0.9794073700904846,2.479299306869507,0.2029017210006714,0.8899191617965698,0.8899191617965698,0.0,215.83572387695312,224.0,59516.0625,0.0,3633.389404296875,1.0,279.17938232421875,282.9501037597656,295.8196105957031,299.7211303710937,293.1499938964844,293.1499938964844,279.45001220703125,38808.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394444823265076,1.0,0.0,0.0,3.769724369049072,3.769749879837036,9.482272957939132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8194.86328125,0.0,1692.19140625,1895.4371337890625,0.0,3767.392333984375,0.9322759509086608,1.0,0.0,3.0,1.0,0.0
18106620,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.8644068837165833,0.4912689328193664,0.4452013671398163,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.9608708620071412,0.6632071733474731,0.6291138529777527,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.8410448431968689,0.4516902565956116,0.318189412355423,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.8148744702339172,0.4070631563663482,0.3894044458866119,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.6857948303222656,0.2394770830869674,1.0995100736618042,284.9827575683594,284.95001220703125,300.7247314453125,292.77032470703125,298.2420349121094,297.2607727050781,284.9933166503906,1.0,0.6649432182312012,0.3779337108135223,0.3779337108135223,1.0,1.0,-3.460368394851685,0.9788904190063475,2.481477975845337,0.2019858658313751,0.9488683342933656,0.9488683342933656,0.0,217.63671875,224.0,58580.3125,0.0,3648.069580078125,1.0,279.3711853027344,283.0754699707031,295.7371520996094,299.4051818847656,293.1499938964844,293.1499938964844,279.45001220703125,36268.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932371973991394,1.0,0.0,0.0,3.751138687133789,3.7511637210845934,9.389004844706506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8328.978515625,0.0,1650.69189453125,1895.4371337890625,0.0,3702.863525390625,0.9301613569259644,1.0,0.0,3.0,1.0,0.0
18106680,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8632491827011108,0.4913088381290436,0.4450642168521881,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.9602289795875548,0.6646029353141785,0.6302522420883179,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.8409872055053711,0.4534476697444916,0.31930872797966,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.8142344355583191,0.4077042639255523,0.3899006843566894,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.6851757764816284,0.2398326992988586,1.1008230447769165,285.0277404785156,284.95001220703125,300.7353210449219,292.7622985839844,298.2469787597656,297.26470947265625,285.0269775390625,1.0,0.6662110090255737,0.3775787055492401,0.3775787055492401,1.0,1.0,-3.465087652206421,0.9793838262557985,2.485703706741333,0.2013445198535919,1.0,1.0,0.0,218.88926696777344,227.0,58660.64453125,0.0,3666.9658203125,1.0,279.4516906738281,283.11639404296875,295.7310485839844,299.45556640625,293.1499938964844,293.1499938964844,279.1499938964844,33216.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287536144256592,1.0,0.0,0.0,3.8266656398773193,3.826690912246704,9.770893711902318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9049.1513671875,0.0,1716.91064453125,1895.4371337890625,0.0,3669.71142578125,0.944296896457672,1.0,0.0,3.0,1.0,0.0
18106740,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.8621951937675476,0.4909355640411377,0.4449983239173889,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.9596930146217346,0.6656476855278015,0.631476640701294,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.8410285711288452,0.4549407660961151,0.3204908668994903,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.8136997222900391,0.4081546664237976,0.3904834687709808,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320678710937,0.6846798062324524,0.2400924265384674,1.102483153343201,284.9254455566406,284.95001220703125,300.745849609375,292.7543029785156,298.2497253417969,297.2655639648437,284.9136962890625,1.0,0.6675557494163513,0.3772237002849579,0.3772237002849579,1.0,1.0,-3.470604181289673,0.980130136013031,2.490474224090576,0.2009102702140808,0.948284924030304,0.948284924030304,0.0,220.14068603515625,227.0,59792.87109375,0.0,3687.83984375,1.0,279.25640869140625,282.989501953125,295.7974548339844,299.7610168457031,293.1499938964844,293.1499938964844,279.1499938964844,34669.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368335604667664,1.0,0.0,0.0,3.859231948852539,3.859257698059082,9.937909908330766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8930.3525390625,0.0,1768.1224365234375,1895.4371337890625,0.0,3743.6142578125,0.950212299823761,1.0,0.0,3.0,1.0,0.0
18106800,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.860102653503418,0.4898953437805176,0.44436776638031,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9580584168434144,0.6660582423210144,0.6321659684181213,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.8401809930801392,0.4559453725814819,0.3213713765144348,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.8123148679733276,0.4081839323043823,0.3907423019409179,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.6834049224853516,0.2400767803192138,1.1032615900039673,284.8750305175781,284.95001220703125,300.75634765625,292.74639892578125,298.2480163574219,297.26043701171875,284.8769226074219,1.0,0.6687611937522888,0.3768686950206756,0.3768686950206756,1.0,1.0,-3.472990036010742,0.979838252067566,2.493151903152466,0.2002031803131103,0.8927051424980164,0.8927051424980164,0.0,221.94577026367188,230.0,59654.8828125,0.0,3704.37890625,1.0,279.179931640625,282.94403076171875,295.786865234375,299.69635009765625,293.1499938964844,293.1499938964844,279.45001220703125,38800.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413306713104248,1.0,0.0,0.0,3.784005641937256,3.784031391143799,9.554255484545138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8199.7314453125,0.0,1709.154296875,1895.4371337890625,0.0,3784.53759765625,0.9355377554893494,1.0,0.0,3.0,1.0,0.0
18106860,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.8579570651054382,0.4893228709697723,0.4436677992343902,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.9563241004943848,0.6668446063995361,0.6327464580535889,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.8392720818519592,0.4572744369506836,0.3222025036811828,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.8108335733413696,0.4084244668483734,0.3909047245979309,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.6820264458656311,0.2401652783155441,1.1036444902420044,284.9828186035156,284.95001220703125,300.7668151855469,292.73858642578125,298.2489013671875,297.25885009765625,284.9933166503906,1.0,0.6698758006095886,0.3765271604061126,0.3765271604061126,1.0,1.0,-3.4744977951049805,0.9793012142181396,2.495196580886841,0.1993002593517303,0.9522824883461,0.9522824883461,0.0,223.74571228027344,230.0,58707.33203125,0.0,3718.76513671875,1.0,279.37188720703125,283.07012939453125,295.7050170898437,299.38055419921875,293.1499938964844,293.1499938964844,279.45001220703125,36286.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342361092567444,1.0,0.0,0.0,3.765507698059082,3.765532732009888,9.461072068006616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8335.98828125,0.0,1667.7281494140625,1895.4371337890625,0.0,3719.907470703125,0.9333596229553224,1.0,0.0,3.0,1.0,0.0
18106920,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8568662405014038,0.4893667101860046,0.4435345828533172,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.955691933631897,0.6681987047195435,0.6338441371917725,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8392664790153503,0.4590774476528168,0.323352187871933,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.8102079629898071,0.4090503752231598,0.3913856148719787,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.6814291477203369,0.2405046373605728,1.1048805713653564,285.0281677246094,284.95001220703125,300.7771911621094,292.7308959960937,298.25390625,297.26287841796875,285.0274658203125,1.0,0.6711191534996033,0.3761855959892273,0.3761855959892273,1.0,1.0,-3.479098320007324,0.9797853231430054,2.4993131160736084,0.1986753940582275,1.0,1.0,0.0,224.99215698242188,233.0,58779.2265625,0.0,3737.49267578125,1.0,279.4518127441406,283.1115417480469,295.6993713378906,299.4311218261719,293.1499938964844,293.1499938964844,279.1499938964844,33332.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305983781814576,1.0,0.0,0.0,3.839034080505371,3.839059591293335,9.83415930022602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9055.888671875,0.0,1732.8287353515625,1895.4371337890625,0.0,3686.62451171875,0.9470500349998474,1.0,0.0,3.0,1.0,0.0
18106980,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92779541015625,0.8558790683746338,0.4890056848526001,0.4434753060340881,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.9551706314086914,0.6692065000534058,0.6350314617156982,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.8393598794937134,0.4606169462203979,0.324565976858139,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.8096911907196045,0.4094894230365753,0.3919556140899658,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93408203125,0.680956244468689,0.2407510429620742,1.1064732074737549,284.927490234375,284.95001220703125,300.7875366210937,292.7232971191406,298.2566833496094,297.2638854980469,284.91571044921875,1.0,0.6724415421485901,0.3758440613746643,0.3758440613746643,1.0,1.0,-3.484520196914673,0.980529487133026,2.503990650177002,0.1982594728469848,0.9521717429161072,0.9521717429161072,0.0,226.2359771728516,233.0,59908.80078125,0.0,3758.26806640625,1.0,279.25592041015625,282.9861145019531,295.7658996582031,299.7359924316406,293.1499938964844,293.1499938964844,279.1499938964844,34691.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386098980903624,1.0,0.0,0.0,3.869861364364624,3.869887351989746,9.992728564611753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8936.08203125,0.0,1781.43017578125,1895.4371337890625,0.0,3759.797119140625,0.9527121782302856,1.0,0.0,3.0,1.0,0.0
18107040,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8538996577262878,0.4879756271839142,0.442855954170227,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.953558385372162,0.6695728898048401,0.6356834769248962,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8385924100875854,0.4616608321666717,0.3254761099815368,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.80832839012146,0.4095044732093811,0.3922028839588165,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.6797327399253845,0.2407209873199463,1.107190728187561,284.8757629394531,284.95001220703125,300.7978210449219,292.7158203125,298.2549743652344,297.2587890625,284.87744140625,1.0,0.6736261248588562,0.3755024969577789,0.3755024969577789,1.0,1.0,-3.486823081970215,0.9802431464195251,2.506579875946045,0.19757741689682,0.8962123394012451,0.8962123394012451,0.0,228.0346069335937,236.0,59780.33203125,0.0,3774.671142578125,1.0,279.1796569824219,282.9391174316406,295.7557983398437,299.67236328125,293.1499938964844,293.1499938964844,278.8500061035156,38724.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430573582649232,1.0,0.0,0.0,3.797262191772461,3.797288179397583,9.621315939511987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9267.978515625,0.0,1724.4652099609375,1895.4371337890625,0.0,3800.207763671875,0.93843275308609,1.0,0.0,3.0,1.0,0.0
18107100,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8278503417969,0.8517683744430542,0.4871100187301636,0.4421119689941406,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8266906738281,0.9517362117767334,0.6700394153594971,0.6361731886863708,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280944824219,0.8376771211624146,0.4628099501132965,0.3263062536716461,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287048339844,0.8067770600318909,0.4095561802387237,0.3923216164112091,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324584960937,0.6783317923545837,0.2406880855560302,1.107426643371582,284.8276062011719,284.95001220703125,300.8080444335937,292.70849609375,298.2541198730469,297.2550048828125,284.8194885253906,1.0,0.6747043132781982,0.3751609623432159,0.3751609623432159,1.0,1.0,-3.4879419803619385,0.9795724153518676,2.508369445800781,0.1966666579246521,0.8384898900985718,0.8384898900985718,0.0,229.88702392578125,236.0,60383.77734375,0.0,3788.48486328125,1.0,278.96533203125,282.866943359375,295.76715087890625,299.8321533203125,293.1499938964844,293.1499938964844,278.8500061035156,40533.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497764706611632,1.0,0.0,0.0,3.720892906188965,3.7209184169769287,9.238205507244856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9027.9599609375,0.0,1648.062744140625,1895.4371337890625,0.0,3860.9482421875,0.9215110540390016,1.0,0.0,3.0,1.0,0.0
18107160,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.8496170043945312,0.4861713349819183,0.4413200616836548,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.9498483538627625,0.6704040169715881,0.6365796327590942,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.8367301821708679,0.4638981521129608,0.3271022737026214,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.8051541447639465,0.4095287322998047,0.3923720121383667,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.6768701672554016,0.2405890971422195,1.1073821783065796,284.85302734375,284.95001220703125,300.81817626953125,292.7012939453125,298.2527160644531,297.25048828125,284.85845947265625,1.0,0.6756991744041443,0.3748247325420379,0.3748247325420379,1.0,1.0,-3.488444328308105,0.9787124395370485,2.509731769561768,0.1957298517227172,0.8137637376785278,0.8137637376785278,0.0,231.74053955078125,224.0,59558.22265625,0.0,3800.779052734375,1.0,278.88311767578125,282.89581298828125,295.7258605957031,299.6703491210937,293.1499938964844,293.1499938964844,279.1499938964844,44251.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508731365203856,1.0,0.0,0.0,3.536540031433105,3.536564588546753,8.345463697878586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8229.5859375,0.0,1470.3829345703125,1895.4371337890625,0.0,3870.82470703125,0.8839366436004639,1.0,0.0,3.0,1.0,0.0
18107220,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.8504151105880737,0.485921174287796,0.4407314658164978,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.9516425728797911,0.6713882088661194,0.6371454000473022,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727478027344,0.8385595083236694,0.4655072093009949,0.3279911577701568,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720764160156,0.8063899874687195,0.4098989367485046,0.3924701511859894,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.6778489947319031,0.2407326102256775,1.1071923971176147,284.9732360839844,284.95001220703125,300.8282470703125,292.6942749023437,298.25555419921875,297.2518615722656,284.9825439453125,1.0,0.6749363541603088,0.37448850274086,0.37448850274086,1.0,1.0,-3.4893715381622314,0.9779955744743348,2.511375904083252,0.1947701871395111,0.8799968957901001,0.8799968957901001,0.0,230.49313354492188,224.0,58909.7734375,0.0,3795.664794921875,1.0,279.0610656738281,283.02911376953125,295.6380310058594,299.3306579589844,293.1499938964844,293.1499938964844,279.1499938964844,37690.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409999251365662,1.0,0.0,0.0,3.522490978240967,3.52251410484314,8.279290000245965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8370.0390625,0.0,1408.0906982421875,1895.4371337890625,0.0,3781.532958984375,0.8806874752044678,1.0,0.0,3.0,1.0,0.0
18107280,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8534279465675354,0.4860983788967132,0.4406264424324035,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9560549259185792,0.6727973222732544,0.6381805539131165,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8424652814865112,0.4674762785434723,0.329163134098053,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8096790313720703,0.4105881452560425,0.3928653001785278,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.6806760430335999,0.2411087453365326,1.1078081130981443,285.01220703125,284.95001220703125,300.8382263183594,292.6874389648437,298.2615051269531,297.2574462890625,285.0103454589844,1.0,0.6737518310546875,0.374152272939682,0.374152272939682,1.0,1.0,-3.493110418319702,0.9781988859176636,2.514911413192749,0.1940819472074508,0.9248056411743164,0.9248056411743164,0.0,227.32876586914065,212.0,58982.63671875,0.0,3786.102294921875,1.0,279.1493225097656,283.0682373046875,295.6357727050781,299.3769836425781,293.1499938964844,293.1499938964844,278.8500061035156,33452.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935428261756897,1.0,0.0,0.0,3.602383613586426,3.602406740188598,8.659108630126866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9079.6611328125,0.0,1462.022216796875,1895.4371337890625,0.0,3730.794189453125,0.8945208191871643,1.0,0.0,3.0,1.0,0.0
18107340,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.8572715520858765,0.4858123064041137,0.440459132194519,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.9613600373268129,0.6738014817237854,0.639182448387146,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.8472180366516113,0.4691350758075714,0.3303218781948089,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.8136953115463257,0.4110628962516784,0.3932752907276153,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.6842838525772095,0.241386279463768,1.1085821390151978,284.9179992675781,284.95001220703125,300.8481140136719,292.6807556152344,298.26470947265625,297.25933837890625,284.90777587890625,1.0,0.6721791625022888,0.373816043138504,0.373816043138504,1.0,1.0,-3.4969370365142822,0.9784223437309264,2.518514633178711,0.1935174316167831,0.8721113801002502,0.8721113801002502,0.0,223.3890686035156,212.0,60047.49609375,0.0,3772.09375,1.0,278.9677734375,282.9532165527344,295.7070007324219,299.67791748046875,293.1499938964844,293.1499938964844,278.8500061035156,35546.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941983699798584,1.0,0.0,0.0,3.622181177139282,3.622204780578613,8.754546456657408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8972.9267578125,0.0,1499.0675048828125,1895.4371337890625,0.0,3790.466796875,0.8970392346382141,1.0,0.0,3.0,1.0,0.0
18107400,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8608943223953247,0.4849889874458313,0.4397436380386352,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.966339349746704,0.6742743253707886,0.6396483778953552,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8518729209899902,0.4703916907310486,0.3311743438243866,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8175063729286194,0.4111922681331634,0.3933607041835785,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6877923607826233,0.241446316242218,1.1084744930267334,284.90069580078125,284.95001220703125,300.8579406738281,292.6742858886719,298.2640686035156,297.2560729980469,284.9042358398437,1.0,0.6701473593711853,0.373479813337326,0.373479813337326,1.0,1.0,-3.497642993927002,0.9776220321655272,2.5200209617614746,0.1926654726266861,0.8401951193809509,0.8401951193809509,0.0,219.3421630859375,200.0,59535.6171875,0.0,3749.676513671875,1.0,278.88482666015625,282.93585205078125,295.7022399902344,299.60772705078125,293.1499938964844,293.1499938964844,279.1499938964844,39734.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455111622810364,1.0,0.0,0.0,3.504714012145996,3.504737377166748,8.195934810828476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8233.7978515625,0.0,1404.289306640625,1895.4371337890625,0.0,3822.434326171875,0.8759475350379944,1.0,0.0,3.0,1.0,0.0
18107460,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.8652199506759644,0.4846275448799133,0.439028650522232,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.97186279296875,0.6751320958137512,0.6400712132453918,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.8572407960891724,0.4719926118850708,0.3320201933383941,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.821837842464447,0.4115518033504486,0.3933953046798706,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.6918318867683411,0.2416375577449798,1.1081271171569824,284.9860534667969,284.95001220703125,300.8676452636719,292.66802978515625,298.26617431640625,297.25653076171875,284.9955749511719,1.0,0.6678205728530884,0.3731669783592224,0.3731669783592224,1.0,1.0,-3.4979286193847656,0.9767574667930604,2.5211710929870605,0.1917056590318679,0.8910617828369141,0.8910617828369141,0.0,214.7642517089844,200.0,58871.37890625,0.0,3723.052001953125,1.0,279.0609741210937,283.04071044921875,295.6278381347656,299.3115234375,293.1499938964844,293.1499938964844,279.1499938964844,36220.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938025951385498,1.0,0.0,0.0,3.5091443061828613,3.509166955947876,8.216667879423767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8362.814453125,0.0,1383.618408203125,1895.4371337890625,0.0,3754.480224609375,0.8760826587677002,1.0,0.0,3.0,1.0,0.0
18107520,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8710424304008484,0.4847051501274109,0.4387442469596863,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9785297513008118,0.6764022707939148,0.6408926844596863,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.86405348777771,0.4739488959312439,0.3331196904182434,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8273305296897888,0.4121984243392944,0.3936773538589477,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.6970193982124329,0.2420251369476318,1.1084636449813845,285.0174255371094,284.95001220703125,300.87725830078125,292.6619873046875,298.27130126953125,297.2610778808594,285.0162048339844,1.0,0.6654295325279236,0.3728541433811188,0.3728541433811188,1.0,1.0,-3.5006356239318848,0.9766881465911864,2.5239474773406982,0.190974086523056,0.9336803555488586,0.9336803555488586,0.0,209.4232940673828,188.0,59016.734375,0.0,3697.82421875,1.0,279.1492919921875,283.071044921875,295.6263122558594,299.3666076660156,293.1499938964844,293.1499938964844,278.8500061035156,32774.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341046810150146,1.0,0.0,0.0,3.5980467796325684,3.598069667816162,8.638272106509248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9073.14453125,0.0,1452.3426513671875,1895.4371337890625,0.0,3718.706787109375,0.8927324414253235,1.0,0.0,3.0,1.0,0.0
18107580,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.8774686455726624,0.4843749403953552,0.438455581665039,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.9853194952011108,0.6773038506507874,0.6417210698127747,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.8715274333953857,0.475621223449707,0.3342338800430298,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.8333224058151245,0.4126405119895935,0.3939907848834991,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.7026957869529724,0.2423092126846313,1.108986735343933,284.9190673828125,284.95001220703125,300.88677978515625,292.6561584472656,298.2738952636719,297.26226806640625,284.9084167480469,1.0,0.6629608869552612,0.3725413084030151,0.3725413084030151,1.0,1.0,-3.5036354064941406,0.9767069220542908,2.526928424835205,0.1903801262378692,0.879741370677948,0.879741370677948,0.0,203.89707946777344,188.0,59962.91796875,0.0,3672.15673828125,1.0,278.9677124023437,282.94793701171875,295.6945495605469,299.6685791015625,293.1499938964844,293.1499938964844,278.8500061035156,34928.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416848421096802,1.0,0.0,0.0,3.6274492740631104,3.6274728775024414,8.780029929766897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8971.3955078125,0.0,1500.2537841796875,1895.4371337890625,0.0,3787.75341796875,0.8977809548377991,1.0,0.0,3.0,1.0,0.0
18107640,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.88338702917099,0.4835232496261596,0.4376658797264099,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.991250216960907,0.677681565284729,0.6420498490333557,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8786391019821167,0.4768938422203064,0.3350630402565002,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8389672040939331,0.4127363264560699,0.394000381231308,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.7079792618751526,0.242368534207344,1.1086803674697876,284.892822265625,284.95001220703125,300.89617919921875,292.6506042480469,298.27276611328125,297.2583923339844,284.8949890136719,1.0,0.6602604389190674,0.3722284734249115,0.3722284734249115,1.0,1.0,-3.503728151321411,0.9757750034332277,2.527953147888184,0.1895274072885513,0.8416463136672974,0.8416463136672974,0.0,198.69265747070312,176.0,59526.7890625,0.0,3641.247802734375,1.0,278.8846435546875,282.9296875,295.68701171875,299.6034545898437,293.1499938964844,293.1499938964844,279.1499938964844,39322.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458255767822266,1.0,0.0,0.0,3.5205307006835938,3.5205540657043457,8.270076818917005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8249.1474609375,0.0,1417.8157958984375,1895.4371337890625,0.0,3825.27880859375,0.878580629825592,1.0,0.0,3.0,1.0,0.0
18107700,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.8899263739585876,0.4831374883651733,0.436888575553894,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.9972208738327026,0.678450882434845,0.6423465013504028,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.8864061236381531,0.4785171449184418,0.3358933925628662,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8451592922210693,0.4130617082118988,0.3939660489559173,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.713512122631073,0.2425526976585388,1.108149528503418,284.9837646484375,284.95001220703125,300.90545654296875,292.6452941894531,298.2743225097656,297.2583312988281,284.9930114746094,1.0,0.6574267148971558,0.3719156086444855,0.3719156086444855,1.0,1.0,-3.503464698791504,0.9747333526611328,2.528731346130371,0.1885093599557876,0.8941229581832886,0.8941229581832886,0.0,193.2813415527344,176.0,58927.296875,0.0,3608.241943359375,1.0,279.0612487792969,283.0368347167969,295.6102294921875,299.298095703125,293.1499938964844,293.1499938964844,279.1499938964844,36112.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387139081954956,1.0,0.0,0.0,3.5169990062713623,3.517021894454956,8.253493319898553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8366.537109375,0.0,1390.981689453125,1895.4371337890625,0.0,3760.743896484375,0.877924919128418,1.0,0.0,3.0,1.0,0.0
