time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18107760,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8960213661193848,0.4831843972206116,0.4366249740123749,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.9990000128746032,0.6798673272132874,0.6367394328117371,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8936983942985535,0.4804889857769012,0.3370405733585357,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8509297370910645,0.4136630296707153,0.3942561745643616,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.718364953994751,0.2429134994745254,1.1086173057556152,285.0106811523437,284.95001220703125,300.91461181640625,292.6402282714844,298.2792053222656,297.26318359375,285.0086364746094,1.0,0.6542536616325378,0.3716200590133667,0.3716200590133667,1.0,1.0,-3.4986326694488525,0.9722344875335692,2.526398181915283,0.1874613314867019,0.9317712783813475,0.9317712783813475,0.0,188.54542541503903,164.0,58958.9453125,0.0,3568.255615234375,1.0,279.1498718261719,283.0636291503906,295.6068115234375,299.3492736816406,293.1499938964844,293.1499938964844,278.8500061035156,32919.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349332451820374,1.0,0.0,0.0,3.603966474533081,3.603989362716675,8.666719963912328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9067.5849609375,0.0,1459.798583984375,1895.4371337890625,0.0,3726.27490234375,0.8939988613128662,1.0,0.0,3.0,1.0,0.0
18107820,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9012807607650756,0.4827866554260254,0.4363670349121094,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9990000128746032,0.6818852424621582,0.6256174445152283,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9001961350440979,0.4821381270885467,0.338209331035614,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8560468554496765,0.4140282571315765,0.3945884108543396,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7225051522254944,0.2431401014328003,1.109302282333374,284.905029296875,284.95001220703125,300.9236755371094,292.6354675292969,298.2839660644531,297.2684020996094,284.89385986328125,1.0,0.6505534052848816,0.3713245093822479,0.3713245093822479,1.0,1.0,-3.487668514251709,0.9677615761756896,2.519906997680664,0.1854811608791351,0.8693583607673645,0.8693583607673645,0.0,184.2893218994141,164.0,59670.796875,0.0,3516.320068359375,1.0,278.9678039550781,282.9361572265625,295.6730041503906,299.6395874023437,293.1499938964844,293.1499938964844,278.8500061035156,35496.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422863721847534,1.0,0.0,0.0,3.62164306640625,3.621666669845581,8.751944733376149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8934.3779296875,0.0,1498.1104736328125,1895.4371337890625,0.0,3793.213623046875,0.8966217041015625,1.0,0.0,3.0,1.0,0.0
18107880,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.906364679336548,0.4818421304225921,0.435568630695343,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.9990000128746032,0.6841955780982971,0.6144872903823853,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.9066392183303832,0.4833635091781616,0.3390616774559021,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.8611046671867371,0.414031445980072,0.3945827782154083,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.7264852523803711,0.2431369870901107,1.1090242862701416,284.8675231933594,284.95001220703125,300.9325866699219,292.6310119628906,298.2873840332031,297.2719421386719,284.86993408203125,1.0,0.6464487314224243,0.3710289597511291,0.3710289597511291,1.0,1.0,-3.474010944366455,0.9624117612838744,2.511599063873291,0.1832761317491531,0.8172928094863892,0.8172928094863892,0.0,179.97842407226562,152.0,58978.8125,0.0,3458.0419921875,1.0,278.88482666015625,282.9090881347656,295.6626281738281,299.556884765625,293.1499938964844,293.1499938964844,279.1499938964844,41517.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457605481147766,1.0,0.0,0.0,3.494844436645508,3.494868040084839,8.149838777171681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8167.38916015625,0.0,1406.8350830078125,1895.4371337890625,0.0,3824.69091796875,0.8709295392036438,1.0,0.0,3.0,1.0,0.0
18107940,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.9123775362968444,0.4814491868019104,0.4347997307777405,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.9990000128746032,0.687553346157074,0.6024646759033203,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.914154052734375,0.4850124418735504,0.3399263024330139,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.8667435646057129,0.4143151342868805,0.3945424258708954,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.7308326959609985,0.2432966083288192,1.1085697412490845,284.9717102050781,284.95001220703125,300.9413452148437,292.6268310546875,298.2960205078125,297.2828369140625,284.97955322265625,1.0,0.6420273780822754,0.370733380317688,0.370733380317688,1.0,1.0,-3.459069967269897,0.9566501379013062,2.502419948577881,0.1808706074953079,0.8749165534973145,0.8749165534973145,0.0,175.38571166992188,152.0,58188.02734375,0.0,3395.510498046875,1.0,279.05889892578125,283.0363464355469,295.5824279785156,299.23223876953125,293.1499938964844,293.1499938964844,279.1499938964844,36862.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374564290046692,1.0,0.0,0.0,3.4726650714874268,3.4726877212524414,8.046724246923986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8282.806640625,0.0,1350.822265625,1895.4371337890625,0.0,3749.29150390625,0.8686807155609131,1.0,0.0,3.0,1.0,0.0
18108000,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9202204942703248,0.4814923107624054,0.4345389604568481,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.9990000128746032,0.6919127702713013,0.5887583494186401,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.923514485359192,0.487023264169693,0.3411016762256622,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8736642003059387,0.4148913025856018,0.3948078155517578,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7361350655555725,0.2436647564172744,1.109020709991455,284.99688720703125,284.95001220703125,300.95001220703125,292.6229858398437,298.3097229003906,297.3008117675781,284.99493408203125,1.0,0.637423574924469,0.3704378306865692,0.3704378306865692,1.0,1.0,-3.444545269012451,0.9510266780853271,2.493518590927124,0.1784959435462951,0.9074245691299438,0.9074245691299438,0.0,170.3602752685547,155.0,58083.62890625,0.0,3331.90673828125,1.0,279.1486511230469,283.0660400390625,295.5782470703125,299.2676086425781,293.1499938964844,293.1499938964844,278.8500061035156,33462.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323687553405762,1.0,0.0,0.0,3.545695781707764,3.545718193054199,8.38873006614449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8947.1396484375,0.0,1401.7447509765625,1895.4371337890625,0.0,3702.833984375,0.8817023634910583,1.0,0.0,3.0,1.0,0.0
18108060,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9259096384048462,0.4811424314975738,0.4343238174915313,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9990000128746032,0.6963298916816711,0.5792062282562256,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9307225942611694,0.4887562394142151,0.3423326015472412,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8787890076637268,0.4152783155441284,0.3951668739318847,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7400936484336853,0.2439597994089126,1.1100196838378906,284.9019775390625,284.95001220703125,300.9584350585937,292.6192321777344,298.3230895996094,297.3169860839844,284.8917236328125,1.0,0.6347718238830566,0.3704105019569397,0.3704105019569397,1.0,1.0,-3.4358928203582764,0.9480857253074646,2.487807273864746,0.1772778481245041,0.848639190196991,0.848639190196991,0.0,166.97308349609375,155.0,58683.42578125,0.0,3291.961669921875,1.0,278.9710998535156,282.9506225585937,295.6460266113281,299.549560546875,293.1499938964844,293.1499938964844,278.8500061035156,36198.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386444091796876,1.0,0.0,0.0,3.550837516784668,3.5508604049682617,8.413077239310951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8814.052734375,0.0,1427.0650634765625,1895.4371337890625,0.0,3760.11181640625,0.8812341094017029,1.0,0.0,3.0,1.0,0.0
18108120,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.9292415976524352,0.4803410470485687,0.4336776435375213,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.9990000128746032,0.7001835703849792,0.5730382204055786,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.9356420636177064,0.4901390373706817,0.3433196544647217,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8820838332176208,0.4153650104999542,0.3952803611755371,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.7426772117614746,0.2440751045942306,1.1104940176010132,284.8829040527344,284.95001220703125,300.9665832519531,292.6153259277344,298.3323669433594,297.3272705078125,284.8862609863281,1.0,0.6328535676002502,0.3703831732273102,0.3703831732273102,1.0,1.0,-3.4295873641967773,0.9459518194198608,2.483635663986206,0.1765138953924179,0.8111408948898315,0.8111408948898315,0.0,164.7856903076172,158.0,58129.3515625,0.0,3264.60791015625,1.0,278.88653564453125,282.9388732910156,295.6392517089844,299.47039794921875,293.1499938964844,293.1499938964844,279.1499938964844,41181.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414925575256348,1.0,0.0,0.0,3.4213287830352783,3.421351671218872,7.810573947608646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8085.2998046875,0.0,1329.6724853515625,1895.4371337890625,0.0,3786.007568359375,0.8559250235557556,1.0,0.0,3.0,1.0,0.0
18108180,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.9315999746322632,0.4800502061843872,0.4331224858760834,297.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.9990000128746032,0.7041206955909729,0.5685902237892151,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.9395514726638794,0.4919242560863495,0.3443653583526611,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.8845384120941162,0.4157183766365051,0.3954180181026459,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.7446188926696777,0.244346871972084,1.1110520362854004,284.9811706542969,284.95001220703125,300.97442626953125,292.6112976074219,298.34326171875,297.3396911621094,284.989990234375,1.0,0.6315881609916687,0.3703558444976806,0.3703558444976806,1.0,1.0,-3.425656795501709,0.9445935487747192,2.4810631275177,0.1759463250637054,0.868618369102478,0.868618369102478,0.0,163.24551391601562,158.0,57576.91796875,0.0,3246.57568359375,1.0,279.0562438964844,283.0563049316406,295.5649719238281,299.1680908203125,293.1499938964844,293.1499938964844,279.1499938964844,36463.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933282434940338,1.0,0.0,0.0,3.415270566940308,3.415292501449585,7.782937814226898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8210.3798828125,0.0,1290.6119384765625,1895.4371337890625,0.0,3711.191162109375,0.8557089567184448,1.0,0.0,3.0,1.0,0.0
18108240,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.9339700937271118,0.4801744818687439,0.4330529868602752,297.4742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.9990000128746032,0.7081820964813232,0.5647912621498108,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.9433609247207642,0.4940589368343353,0.3457179963588714,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8869099020957947,0.4163520336151123,0.3958629369735718,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.7465178966522217,0.2448093295097351,1.1125493049621582,285.0160217285156,284.95001220703125,300.98199462890625,292.6071472167969,298.3558044433594,297.35430908203125,285.01434326171875,1.0,0.6309335827827454,0.3703285157680511,0.3703285157680511,1.0,1.0,-3.424959659576416,0.9442886114120485,2.480671167373657,0.1757074743509292,0.9124115109443665,0.9124115109443665,0.0,162.05726623535156,161.0,57741.4296875,0.0,3238.036865234375,1.0,279.1479187011719,283.0909118652344,295.5647277832031,299.2187194824219,293.1499938964844,293.1499938964844,278.8500061035156,32512.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928642749786377,1.0,0.0,0.0,3.503271102905273,3.503293037414551,8.189186928575509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8900.3603515625,0.0,1350.9261474609375,1895.4371337890625,0.0,3668.694580078125,0.8722755312919617,1.0,0.0,3.0,1.0,0.0
18108300,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.935530126094818,0.4798599481582641,0.4329769909381866,297.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.9990000128746032,0.7117195725440979,0.5622632503509521,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.9463608860969543,0.4958671629428863,0.3470851480960846,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.8886465430259705,0.4167584478855133,0.3963483870029449,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.7479544878005981,0.2451501488685608,1.11428964138031,284.916748046875,284.95001220703125,300.9892883300781,292.6028747558594,298.3644714355469,297.3636169433594,284.90643310546875,1.0,0.6307649612426758,0.3703011870384216,0.3703011870384216,1.0,1.0,-3.426147222518921,0.9445945620536804,2.481552600860596,0.1757168769836425,0.8562021255493164,0.8562021255493164,0.0,161.34669494628906,161.0,58543.34765625,0.0,3236.602783203125,1.0,278.97265625,282.9667663574219,295.63726806640625,299.52203369140625,293.1499938964844,293.1499938964844,278.8500061035156,35156.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359488487243652,1.0,0.0,0.0,3.530259609222412,3.5302822589874268,8.315848276652105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8798.974609375,0.0,1397.880859375,1895.4371337890625,0.0,3735.544921875,0.8760654330253601,1.0,0.0,3.0,1.0,0.0
18108360,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.9354063272476196,0.4790481626987457,0.4324114024639129,297.4961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9990000128746032,0.7145406603813171,0.5617209672927856,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9477952122688292,0.4972778558731079,0.3481601178646087,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8890825510025024,0.41682830452919,0.3965332508087158,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.7483780384063721,0.2452651411294937,1.1151944398880005,284.8898620605469,284.95001220703125,300.99627685546875,292.5984802246094,298.3677978515625,297.3661499023437,284.89404296875,1.0,0.6309129595756531,0.3701412379741668,0.3701412379741668,1.0,1.0,-3.427418231964112,0.9445520043373108,2.482866048812866,0.1753851622343063,0.8176445960998535,0.8176445960998535,0.0,161.2404327392578,164.0,58211.21484375,0.0,3238.89599609375,1.0,278.8860168457031,282.9450378417969,295.633544921875,299.4605407714844,293.1499938964844,293.1499938964844,279.1499938964844,40176.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400506615638732,1.0,0.0,0.0,3.4190354347229004,3.419057846069336,7.800105663591239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8089.546875,0.0,1320.3399658203125,1895.4371337890625,0.0,3772.905517578125,0.8550224900245667,1.0,0.0,3.0,1.0,0.0
18108420,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.934746026992798,0.4787054061889648,0.4318739175796509,297.5027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.9990000128746032,0.7173839807510376,0.56204754114151,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.9486919641494752,0.4990588426589966,0.3492504954338074,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.889028012752533,0.417134553194046,0.3966927528381347,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.7483950853347778,0.2454980760812759,1.1159225702285769,284.9852294921875,284.95001220703125,301.00299072265625,292.59393310546875,298.37255859375,297.3706970214844,284.99432373046875,1.0,0.6313359141349792,0.3699813187122345,0.3699813187122345,1.0,1.0,-3.429539203643799,0.944762885570526,2.484776258468628,0.1750615537166595,0.8749148845672607,0.8749148845672607,0.0,161.43038940429688,164.0,57699.0859375,0.0,3244.87890625,1.0,279.0564880371094,283.0570373535156,295.558349609375,299.16656494140625,293.1499938964844,293.1499938964844,279.1499938964844,35940.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329075217247008,1.0,0.0,0.0,3.421759605407715,3.421781539916992,7.81254072990123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8221.234375,0.0,1293.3358154296875,1895.4371337890625,0.0,3707.762939453125,0.8566336631774902,1.0,0.0,3.0,1.0,0.0
18108480,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.9345749020576476,0.4787982702255249,0.4318090677261352,297.5107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.9990000128746032,0.7204000949859619,0.5622288584709167,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.9499710202217102,0.501204788684845,0.3506386876106262,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.889275074005127,0.417729765176773,0.3971425294876098,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.7486430406570435,0.2459120899438858,1.1174423694610596,285.02313232421875,284.95001220703125,301.0094299316406,292.5892944335937,298.37939453125,297.3780822753906,285.0215759277344,1.0,0.6320597529411316,0.3698213696479797,0.3698213696479797,1.0,1.0,-3.43371319770813,0.9456413984298706,2.4880716800689697,0.1749346405267715,0.9226375222206116,0.9226375222206116,0.0,161.6685333251953,167.0,57940.8828125,0.0,3255.86962890625,1.0,279.1479797363281,283.09375,295.555908203125,299.2193908691406,293.1499938964844,293.1499938964844,278.8500061035156,32035.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290902614593506,1.0,0.0,0.0,3.513180732727051,3.513202667236328,8.235581390181324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8922.96875,0.0,1357.6622314453125,1895.4371337890625,0.0,3672.799560546875,0.8745604753494263,1.0,0.0,3.0,1.0,0.0
18108540,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.9340324401855468,0.4784520268440246,0.4317448735237121,297.5135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.9990000128746032,0.7229655385017395,0.56298828125,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.950894296169281,0.503014326095581,0.3520407378673553,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.8892389535903931,0.4180961549282074,0.397631824016571,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.7486818432807922,0.246194377541542,1.119133472442627,284.9190368652344,284.95001220703125,301.0155639648437,292.58453369140625,298.3827514648437,297.3807983398437,284.9086303710937,1.0,0.6330166459083557,0.369661420583725,0.369661420583725,1.0,1.0,-3.4388580322265625,0.9468315243721008,2.4920265674591064,0.1749569475650787,0.8647651076316833,0.8647651076316833,0.0,162.12789916992188,167.0,58808.4765625,0.0,3270.41748046875,1.0,278.9718322753906,282.963134765625,295.6265869140625,299.52691650390625,293.1499938964844,293.1499938964844,278.8500061035156,34729.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937087893486023,1.0,0.0,0.0,3.549080371856689,3.549103260040283,8.404753089052974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8827.2353515625,0.0,1414.515380859375,1895.4371337890625,0.0,3745.932861328125,0.8799951672554016,1.0,0.0,3.0,1.0,0.0
18108600,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.932115077972412,0.4775806069374084,0.4311637580394745,297.5094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.9990000128746032,0.7248700857162476,0.5652146339416504,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.9505904912948608,0.5043953657150269,0.3531255722045898,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8881651163101196,0.4181065261363983,0.3977992236614227,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.7478998303413391,0.2462323158979416,1.1198816299438477,284.8872985839844,284.95001220703125,301.0214233398437,292.5796813964844,298.38140869140625,297.37713623046875,284.8905944824219,1.0,0.6340767741203308,0.3695014715194702,0.3695014715194702,1.0,1.0,-3.4432449340820312,0.94777250289917,2.4954724311828613,0.1749237030744552,0.8223097324371338,0.8223097324371338,0.0,162.9980926513672,185.0,58484.92578125,0.0,3285.665283203125,1.0,278.8863220214844,282.93475341796875,295.6205749511719,299.4677734375,293.1499938964844,293.1499938964844,279.1499938964844,40012.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417380690574646,1.0,0.0,0.0,3.445873022079468,3.4458956718444824,7.923039788693131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8116.1630859375,0.0,1346.0472412109375,1895.4371337890625,0.0,3788.236572265625,0.8601197600364685,1.0,0.0,3.0,1.0,0.0
18108660,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.9269238710403442,0.4772299528121948,0.4306754171848297,297.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.9990000128746032,0.7266933917999268,0.5727295279502869,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.9470885992050172,0.5061964988708496,0.3542737364768982,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8843163251876831,0.4183922410011291,0.3980041146278381,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.7449507713317871,0.2464145123958587,1.120721459388733,284.9899597167969,284.95001220703125,301.0270080566406,292.57470703125,298.3817749023437,297.3758850097656,284.99932861328125,1.0,0.6373699307441711,0.3692252337932586,0.3692252337932586,1.0,1.0,-3.45430850982666,0.9505650401115416,2.5037436485290527,0.174924612045288,0.8845476508140564,0.8845476508140564,0.0,165.76731872558594,185.0,58097.12890625,0.0,3327.693115234375,1.0,279.0576477050781,283.0542907714844,295.54376220703125,299.1729431152344,293.1499938964844,293.1499938964844,279.1499938964844,35651.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934999406337738,1.0,0.0,0.0,3.449007272720337,3.4490292072296143,7.937459258755553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8260.9638671875,0.0,1318.3759765625,1895.4371337890625,0.0,3726.87939453125,0.8626427054405212,1.0,0.0,3.0,1.0,0.0
18108720,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.9207806587219238,0.4773505628108978,0.4307338297367096,297.4974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.9990000128746032,0.7282130122184753,0.5826858282089233,297.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.9424628019332886,0.5083972215652466,0.3557765781879425,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.8795603513717651,0.4189969301223755,0.3985682129859924,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.741319477558136,0.2467930018901825,1.1226179599761963,285.0341796875,284.95001220703125,301.03228759765625,292.5696105957031,298.38299560546875,297.3755798339844,285.0336608886719,1.0,0.6417747735977173,0.3689489662647247,0.3689489662647247,1.0,1.0,-3.471109628677368,0.9551804661750792,2.5159289836883545,0.1756126135587692,0.9389092326164246,0.9389092326164246,0.0,169.5973663330078,203.0,58490.2578125,0.0,3389.74658203125,1.0,279.1483154296875,283.0954284667969,295.5411682128906,299.232177734375,293.1499938964844,293.1499938964844,278.8500061035156,31664.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316824674606324,1.0,0.0,0.0,3.543915271759033,3.5439376831054688,8.380308145206072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8984.3369140625,0.0,1386.82080078125,1895.4371337890625,0.0,3696.55322265625,0.8816633224487305,1.0,0.0,3.0,1.0,0.0
18108780,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319152832031,0.9135072827339172,0.4770348370075226,0.4308330714702606,297.4800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.9990000128746032,0.728712797164917,0.5950095057487488,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315795898437,0.9364911913871764,0.5102570652961731,0.3573214709758758,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.8738217949867249,0.4193785488605499,0.3992130160331726,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.7369531393051147,0.2470333874225616,1.1248215436935425,284.9314880371094,284.95001220703125,301.03729248046875,292.5644226074219,298.3790588378906,297.3681640625,284.92138671875,1.0,0.6470903754234314,0.3686727285385132,0.3686727285385132,1.0,1.0,-3.491330862045288,0.9608874320983888,2.5304434299468994,0.1767024546861648,0.886167049407959,0.886167049407959,0.0,174.39727783203125,203.0,59589.1796875,0.0,3466.30078125,1.0,278.9698181152344,282.9609680175781,295.6126403808594,299.5537414550781,293.1499938964844,293.1499938964844,278.8500061035156,33979.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403504729270936,1.0,0.0,0.0,3.5962557792663574,3.5962789058685303,8.629674539406551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8913.0810546875,0.0,1459.2978515625,1895.4371337890625,0.0,3775.630859375,0.8902304172515869,1.0,0.0,3.0,1.0,0.0
18108840,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9047901630401612,0.4761678278446197,0.4304217398166656,297.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9990000128746032,0.7279341816902161,0.6102038025856018,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9286049008369446,0.5116595029830933,0.3585502207279205,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8666999340057373,0.4193881750106811,0.3995504677295685,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7314937114715576,0.2470046728849411,1.126110315322876,284.9005126953125,284.95001220703125,301.0419921875,292.55914306640625,298.36865234375,297.3517761230469,284.9034729003906,1.0,0.65303635597229,0.3683964908123016,0.3683964908123016,1.0,1.0,-3.512544870376587,0.9668982028961182,2.5456466674804688,0.1779173761606216,0.8487215638160706,0.8487215638160706,0.0,180.26712036132807,221.0,59636.85546875,0.0,3552.50341796875,1.0,278.8852844238281,282.9281311035156,295.6078796386719,299.510009765625,293.1499938964844,293.1499938964844,279.1499938964844,38415.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458598494529724,1.0,0.0,0.0,3.5209836959838867,3.5210070610046387,8.272206173387531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8229.4853515625,0.0,1411.7481689453125,1895.4371337890625,0.0,3825.588623046875,0.8765395879745483,1.0,0.0,3.0,1.0,0.0
18108900,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.896134614944458,0.4757441580295563,0.4300207793712616,297.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9990000128746032,0.7266963720321655,0.6268776655197144,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.9201470613479614,0.5134187936782837,0.3597828447818756,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8592076301574707,0.4196178913116455,0.399854302406311,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.7256379127502441,0.2470625936985016,1.1271251440048218,284.9991455078125,284.95001220703125,301.0464172363281,292.55377197265625,298.3588562011719,297.33624267578125,285.0090637207031,1.0,0.6594840288162231,0.3681202530860901,0.3681202530860901,1.0,1.0,-3.535182237625122,0.9733545780181884,2.5618274211883545,0.1792098432779312,0.9106630086898804,0.9106630086898804,0.0,186.82522583007807,221.0,59267.640625,0.0,3647.347412109375,1.0,279.0616760253906,283.0421447753906,295.5332946777344,299.22930908203125,293.1499938964844,293.1499938964844,279.1499938964844,35039.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403173327445984,1.0,0.0,0.0,3.53263521194458,3.5326578617095947,8.327044156430929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8385.2490234375,0.0,1399.5177001953125,1895.4371337890625,0.0,3775.330078125,0.8806803822517395,1.0,0.0,3.0,1.0,0.0
18108960,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.8880533576011658,0.4757840037345886,0.4301078915596008,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.9990000128746032,0.7252466082572937,0.6437757611274719,297.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.9123433232307434,0.5155720710754395,0.3613304197788238,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.8522049188613892,0.4201554656028747,0.4004636406898498,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.7199952602386475,0.2472971230745315,1.1289117336273191,285.039306640625,284.95001220703125,301.0505676269531,292.5483093261719,298.3501281738281,297.3233337402344,285.0379333496094,1.0,0.6663976311683655,0.3675493896007538,0.3675493896007538,1.0,1.0,-3.560351610183716,0.9797499775886536,2.580601453781128,0.1798646003007888,0.964383900165558,0.964383900165558,0.0,193.733627319336,224.0,59671.80078125,0.0,3751.8125,1.0,279.1502990722656,283.0754699707031,295.53082275390625,299.3015441894531,293.1499938964844,293.1499938964844,278.8500061035156,31791.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382038116455078,1.0,0.0,0.0,3.636620998382568,3.636644124984741,8.824484893921181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9136.4453125,0.0,1486.9588623046875,1895.4371337890625,0.0,3756.099853515625,0.9006483554840088,1.0,0.0,3.0,1.0,0.0
18109020,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.8820521831512451,0.4753951132297516,0.4301643073558807,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.9990000128746032,0.7231050729751587,0.6567597985267639,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.9070684909820556,0.5173898935317993,0.3628635108470917,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.8471558690071106,0.4204602539539337,0.4010671079158783,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.7157487869262695,0.247383564710617,1.1305675506591797,284.9383850097656,284.95001220703125,301.054443359375,292.542724609375,298.3377685546875,297.3061218261719,284.92755126953125,1.0,0.6715632677078247,0.3669785559177398,0.3669785559177398,1.0,1.0,-3.580621719360352,0.9844685196876526,2.596153259277344,0.180260494351387,0.9158239364624025,0.9158239364624025,0.0,199.21304321289065,224.0,60911.6953125,0.0,3836.408203125,1.0,278.9652709960937,282.9429016113281,295.59930419921875,299.6247253417969,293.1499938964844,293.1499938964844,278.8500061035156,33583.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947612166404724,1.0,0.0,0.0,3.68953013420105,3.689554214477539,9.083127565645556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9063.37890625,0.0,1559.32080078125,1895.4371337890625,0.0,3841.425537109375,0.9111032485961914,1.0,0.0,3.0,1.0,0.0
18109080,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8764042854309082,0.4744049310684204,0.4296400249004364,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9990000128746032,0.7203115820884705,0.668472170829773,297.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9024609923362732,0.5187118053436279,0.3640291094779968,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8425492644309998,0.420354276895523,0.4012864530086517,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.711673378944397,0.247193157672882,1.1310114860534668,284.8967590332031,284.95001220703125,301.0580139160156,292.5370788574219,298.32177734375,297.28424072265625,284.8987121582031,1.0,0.6759927868843079,0.3664076924324035,0.3664076924324035,1.0,1.0,-3.5962910652160645,0.9876960515975952,2.60859489440918,0.1800700426101684,0.8716499209403992,0.8716499209403992,0.0,204.1082305908203,227.0,60957.3671875,0.0,3906.4736328125,1.0,278.8833312988281,282.9005432128906,295.5907287597656,299.57586669921875,293.1499938964844,293.1499938964844,279.1499938964844,37880.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953435480594635,1.0,0.0,0.0,3.624167680740357,3.6241917610168457,8.76415072070813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8356.4931640625,0.0,1518.591796875,1895.4371337890625,0.0,3893.858154296875,0.8994715809822083,1.0,0.0,3.0,1.0,0.0
18109140,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8714255690574646,0.4738402664661407,0.42905193567276,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9990000128746032,0.7178136706352234,0.6784699559211731,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8986164331436157,0.5203869342803955,0.3651511967182159,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8385168313980103,0.420450896024704,0.401402473449707,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.707882285118103,0.2471034079790115,1.130998969078064,284.9919128417969,284.95001220703125,301.061279296875,292.5313415527344,298.3099670410156,297.2684020996094,285.0013732910156,1.0,0.6797841191291809,0.3658368587493896,0.3658368587493896,1.0,1.0,-3.6090939044952393,0.9899916052818298,2.619102478027344,0.1795595735311508,0.92850524187088,0.92850524187088,0.0,208.48101806640625,227.0,60355.109375,0.0,3966.447998046875,1.0,279.0660400390625,283.0157165527344,295.51300048828125,299.2825622558594,293.1499938964844,293.1499938964844,279.1499938964844,35333.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479658603668212,1.0,0.0,0.0,3.6262106895446777,3.626234292984009,8.774034654379648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8502.0322265625,0.0,1501.904541015625,1895.4371337890625,0.0,3844.61865234375,0.9015604257583618,1.0,0.0,3.0,1.0,0.0
18109200,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.86603182554245,0.4737574458122253,0.4289944469928741,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.9957285523414612,0.7162200808525085,0.6793020367622375,297.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.8941896557807922,0.522475004196167,0.3666253387928009,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8339946866035461,0.4208548069000244,0.4018526673316955,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.7035284042358398,0.2472071200609207,1.1319833993911743,285.0249938964844,284.95001220703125,301.0643005371094,292.5255126953125,298.3041381835937,297.261474609375,285.02325439453125,1.0,0.6827077865600586,0.3652659952640533,0.3652659952640533,1.0,1.0,-3.613737344741821,0.989665150642395,2.6240720748901367,0.1783467382192611,0.9747657179832458,0.9747657179832458,0.0,213.3328857421875,230.0,60493.3984375,0.0,4008.2353515625,1.0,279.150634765625,283.04693603515625,295.5075378417969,299.3417358398437,293.1499938964844,293.1499938964844,278.8500061035156,32440.177734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945624828338623,1.0,0.0,0.0,3.713556528091431,3.71358060836792,9.2018126451876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9237.4248046875,0.0,1577.9356689453125,1895.4371337890625,0.0,3823.463134765625,0.9184930920600892,1.0,0.0,3.0,1.0,0.0
18109260,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.8614234328269958,0.4732459783554077,0.4289222955703735,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.9913132190704346,0.7151080965995789,0.6782641410827637,297.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.8905438184738159,0.5242161154747009,0.3680960834026336,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.830173671245575,0.4210325181484222,0.4023159444332123,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.6998135447502136,0.2471968084573745,1.1330463886260986,284.9170837402344,284.95001220703125,301.0669860839844,292.5196228027344,298.2988586425781,297.2555847167969,284.9063415527344,1.0,0.6850204467773438,0.3647198677062988,0.3647198677062988,1.0,1.0,-3.615818977355957,0.9885944724082948,2.6272246837615967,0.1768733561038971,0.915623903274536,0.915623903274536,0.0,217.57046508789065,230.0,61486.9140625,0.0,4040.0625,1.0,278.9618530273437,282.9119873046875,295.5701904296875,299.6437072753906,293.1499938964844,293.1499938964844,278.8500061035156,34517.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541648030281068,1.0,0.0,0.0,3.74898099899292,3.749005556106568,9.378205731991328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9118.775390625,0.0,1634.7078857421875,1895.4371337890625,0.0,3900.403076171875,0.924974262714386,1.0,0.0,3.0,1.0,0.0
18109320,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8569359183311462,0.4721711874008178,0.4282973110675812,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.9870896339416504,0.7139114737510681,0.6772871017456055,297.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8870687484741211,0.5254798531532288,0.3692075908184051,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.8265285491943359,0.4208255410194397,0.4024193286895752,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.6962507367134094,0.2469479292631149,1.133097767829895,284.8743896484375,284.95001220703125,301.0694274902344,292.5136413574219,298.29132080078125,297.2468566894531,284.8763427734375,1.0,0.6868205070495605,0.3641737103462219,0.3641737103462219,1.0,1.0,-3.615422010421753,0.9867376685142516,2.6286842823028564,0.1751515716314315,0.8635334968566895,0.8635334968566895,0.0,221.4196014404297,233.0,61227.390625,0.0,4062.7998046875,1.0,278.88214111328125,282.87310791015625,295.5572509765625,299.5722961425781,293.1499938964844,293.1499938964844,279.1499938964844,39327.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958747625350952,1.0,0.0,0.0,3.662362098693848,3.662386894226074,8.949852485784504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8368.6123046875,0.0,1571.94482421875,1895.4371337890625,0.0,3941.4140625,0.9080216288566588,1.0,0.0,3.0,1.0,0.0
18109380,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.853274405002594,0.4715931415557861,0.4276438355445862,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.9835867285728456,0.7134365439414978,0.6765938997268677,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.8844427466392517,0.5271642208099365,0.3702957332134247,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.8235646486282349,0.420873761177063,0.4024423658847809,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.6933220624923706,0.2468503266572952,1.132828712463379,284.9779968261719,284.95001220703125,301.0715637207031,292.5075988769531,298.2877502441406,297.2436218261719,284.9869689941406,1.0,0.6882866024971008,0.3636275827884674,0.3636275827884674,1.0,1.0,-3.614809274673462,0.9848186373710632,2.629990577697754,0.1732631474733352,0.9205762147903442,0.9205762147903442,0.0,224.5772399902344,233.0,60418.515625,0.0,4080.708984375,1.0,279.0669250488281,283.0011901855469,295.4769592285156,299.2572631835937,293.1499938964844,293.1499938964844,279.1499938964844,36279.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519134759902954,1.0,0.0,0.0,3.644728422164917,3.6447525024414062,8.863875677889155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8502.3056640625,0.0,1529.3973388671875,1895.4371337890625,0.0,3880.18408203125,0.9064213037490844,1.0,0.0,3.0,1.0,0.0
18109440,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8511636257171631,0.4715506434440613,0.4275031089782715,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.981516659259796,0.7136881351470947,0.676630437374115,297.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8833936452865601,0.5293188095092773,0.3717224299907684,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8218978047370911,0.4212869703769684,0.402773380279541,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.6916463375091553,0.2470034509897232,1.1334248781204224,285.0127258300781,284.95001220703125,301.07342529296875,292.5014953613281,298.28839111328125,297.24615478515625,285.01153564453125,1.0,0.6897141933441162,0.3630814552307129,0.3630814552307129,1.0,1.0,-3.617507696151733,0.9839526414871216,2.6335551738739014,0.1716509014368057,0.9633359313011168,0.9633359313011168,0.0,226.748291015625,236.0,60475.890625,0.0,4101.24560546875,1.0,279.1508483886719,283.0359802246094,295.4716491699219,299.30718994140625,293.1499938964844,293.1499938964844,278.8500061035156,33183.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483929872512816,1.0,0.0,0.0,3.7219858169555664,3.722009897232056,9.243632916877688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9225.7490234375,0.0,1593.2493896484375,1895.4371337890625,0.0,3848.473388671875,0.9206945896148682,1.0,0.0,3.0,1.0,0.0
18109500,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.849408745765686,0.47111976146698,0.4273963272571563,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.9798295497894288,0.7136732339859009,0.6768555045127869,297.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8827190399169922,0.5311552286148071,0.3731805086135864,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.8205693960189819,0.421506255865097,0.4031678438186645,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.6903271079063416,0.2470667064189911,1.1343259811401367,284.9130249023437,284.95001220703125,301.07501220703125,292.49530029296875,298.2869567871094,297.24591064453125,284.9027709960937,1.0,0.6910911202430725,0.362535297870636,0.362535297870636,1.0,1.0,-3.62096643447876,0.9833183884620668,2.637648105621338,0.1702362895011901,0.9070487022399902,0.9070487022399902,0.0,228.6600952148437,236.0,61439.02734375,0.0,4122.20556640625,1.0,278.96173095703125,282.9094543457031,295.5360412597656,299.6059265136719,293.1499938964844,293.1499938964844,278.8500061035156,35103.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560381770133972,1.0,0.0,0.0,3.747504472732544,3.7475292682647705,9.370820635012932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9102.884765625,0.0,1637.4918212890625,1895.4371337890625,0.0,3917.19189453125,0.9250034093856812,1.0,0.0,3.0,1.0,0.0
18109560,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.846937894821167,0.4701567590236664,0.4267989099025726,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.9774614572525024,0.7131288051605225,0.6766235828399658,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.881324052810669,0.5325353741645813,0.3743185997009277,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8186495900154114,0.4213632047176361,0.4032570421695709,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.6884602308273315,0.2469008564949035,1.1344225406646729,284.8784484863281,284.95001220703125,301.0762939453125,292.4890441894531,298.28271484375,297.2409973144531,284.8802490234375,1.0,0.6922470927238464,0.3622511029243469,0.3622511029243469,1.0,1.0,-3.6215686798095694,0.9825515151023864,2.639017105102539,0.1693793982267379,0.8611704707145691,0.8611704707145691,0.0,230.9047393798828,239.0,61175.23828125,0.0,4137.68310546875,1.0,278.8815612792969,282.8779296875,295.5256652832031,299.5347595214844,293.1499938964844,293.1499938964844,279.1499938964844,39523.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960012912750244,1.0,0.0,0.0,3.6550424098968506,3.655066967010498,8.91411275460996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8357.380859375,0.0,1565.188720703125,1895.4371337890625,0.0,3952.70068359375,0.9068293571472168,1.0,0.0,3.0,1.0,0.0
