time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18109620,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.8446512222290039,0.4696472287178039,0.4261816740036011,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.975229561328888,0.7130247354507446,0.6763579845428467,297.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.8801156282424927,0.5343074202537537,0.3754428923130035,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.8168531656265259,0.4214555323123932,0.4032855629920959,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.6867037415504456,0.2468647509813308,1.1342642307281494,284.9816589355469,284.95001220703125,301.0772705078125,292.48272705078125,298.28131103515625,297.2399597167969,284.9906921386719,1.0,0.6932756900787354,0.3619668781757355,0.3619668781757355,1.0,1.0,-3.6216979026794434,0.9816944003105164,2.6400036811828613,0.1683911383152008,0.9191075563430786,0.9191075563430786,0.0,232.9591064453125,239.0,60383.76171875,0.0,4150.74755859375,1.0,279.0665283203125,283.0053405761719,295.44775390625,299.2235107421875,293.1499938964844,293.1499938964844,279.1499938964844,36323.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528822898864746,1.0,0.0,0.0,3.6383678913116455,3.638391733169556,8.832964795146836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8491.4521484375,0.0,1522.6759033203125,1895.4371337890625,0.0,3888.890380859375,0.9051135182380676,1.0,0.0,3.0,1.0,0.0
18109680,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8434110283851624,0.4696468114852905,0.4260609447956085,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.974029302597046,0.7134824991226196,0.6766317486763,297.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8799771666526794,0.536532461643219,0.3769021332263946,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8159434795379639,0.4218977093696594,0.403620570898056,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.6857906579971313,0.247062474489212,1.134953260421753,285.0163269042969,284.95001220703125,301.0780029296875,292.47637939453125,298.2834777832031,297.2437744140625,285.0151062011719,1.0,0.6944010853767395,0.361682653427124,0.361682653427124,1.0,1.0,-3.6248621940612793,0.9817996621131896,2.6430625915527344,0.1676471382379531,0.9630611538887024,0.9630611538887024,0.0,234.38442993164065,242.0,60456.5546875,0.0,4167.98583984375,1.0,279.1507568359375,283.0397644042969,295.4442138671875,299.2765197753906,293.1499938964844,293.1499938964844,278.8500061035156,33129.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492334127426147,1.0,0.0,0.0,3.717273712158203,3.717298030853272,9.22024355531903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9216.10546875,0.0,1587.43310546875,1895.4371337890625,0.0,3856.053466796875,0.9196494221687316,1.0,0.0,3.0,1.0,0.0
18109740,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8422481417655945,0.469241738319397,0.4259645342826843,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.9729177355766296,0.7135717868804932,0.6769797801971436,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.8799178600311279,0.5384175777435303,0.3783861398696899,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.8151249885559082,0.4221322238445282,0.4040152430534363,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.684991717338562,0.2471559643745422,1.1359248161315918,284.916259765625,284.95001220703125,301.07843017578125,292.4699401855469,298.2832336425781,297.244384765625,284.9060363769531,1.0,0.6955673694610596,0.3613984286785126,0.3613984286785126,1.0,1.0,-3.6285979747772217,0.9820778965950012,2.646520137786865,0.16708305478096,0.9076526165008544,0.9076526165008544,0.0,235.79263305664065,242.0,61434.34375,0.0,4186.6572265625,1.0,278.9619140625,282.9126281738281,295.5097961425781,299.57781982421875,293.1499938964844,293.1499938964844,278.8500061035156,35023.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568673968315125,1.0,0.0,0.0,3.7444798946380615,3.744504690170288,9.35569971716177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9096.33203125,0.0,1633.3499755859375,1895.4371337890625,0.0,3924.61279296875,0.9242882132530212,1.0,0.0,3.0,1.0,0.0
18109800,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8402135968208313,0.4682757258415222,0.4253623485565185,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9708881974220276,0.7130506038665771,0.6767913699150085,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8789569139480591,0.5398136377334595,0.3795344233512878,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8135464191436768,0.4219814240932464,0.4040935635566711,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.6834967732429504,0.2470003962516784,1.13604736328125,284.8789367675781,284.95001220703125,301.0785827636719,292.4634704589844,298.2790832519531,297.23992919921875,284.8813171386719,1.0,0.6965714693069458,0.3611142337322235,0.3611142337322235,1.0,1.0,-3.6292779445648193,0.9813857674598694,2.647891998291016,0.1662861406803131,0.8598315119743347,0.8598315119743347,0.0,237.7089080810547,245.0,61169.25,0.0,4200.34814453125,1.0,278.8822326660156,282.87872314453125,295.5,299.50897216796875,293.1499938964844,293.1499938964844,279.1499938964844,39667.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609302878379822,1.0,0.0,0.0,3.652808904647827,3.6528337001800537,8.903222123990417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8349.2314453125,0.0,1563.75732421875,1895.4371337890625,0.0,3960.874267578125,0.9061289429664612,1.0,0.0,3.0,1.0,0.0
18109860,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.8382535576820374,0.4677825272083282,0.4247458577156067,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.9688833355903624,0.7129607796669006,0.6765367388725281,297.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.8780677914619446,0.541624903678894,0.3806729018688202,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.8119887709617615,0.4220760762691498,0.4041118621826172,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.6820129156112671,0.2469756752252578,1.1358966827392578,284.9832763671875,284.95001220703125,301.07843017578125,292.4569396972656,298.277587890625,297.23931884765625,284.9921569824219,1.0,0.6974899768829346,0.3607906401157379,0.3607906401157379,1.0,1.0,-3.6294350624084473,0.9804177284240724,2.649017333984375,0.1651750952005386,0.9193127751350404,0.9193127751350404,0.0,239.5318603515625,245.0,60392.6875,0.0,4212.083984375,1.0,279.0665588378906,283.0064392089844,295.42218017578125,299.1982727050781,293.1499938964844,293.1499938964844,279.1499938964844,36272.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538399577140808,1.0,0.0,0.0,3.638073921203613,3.638097763061523,8.831537456899241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8486.951171875,0.0,1521.9759521484375,1895.4371337890625,0.0,3897.488525390625,0.9049837589263916,1.0,0.0,3.0,1.0,0.0
18109920,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8372222185134888,0.4677852392196655,0.4246264696121216,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9678465723991394,0.7134039402008057,0.6768027544021606,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8781375885009766,0.5438825488090515,0.3821518719196319,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8112398386001587,0.4225134551525116,0.4044388234615326,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.6812776923179626,0.2471782118082046,1.1365902423858645,285.017578125,284.95001220703125,301.0780029296875,292.4503479003906,298.27947998046875,297.24334716796875,285.0163269042969,1.0,0.6985358595848083,0.3604670464992523,0.3604670464992523,1.0,1.0,-3.6326115131378174,0.98039573431015,2.6522157192230225,0.1642995625734329,0.963465929031372,0.963465929031372,0.0,240.7963409423828,248.0,60464.3125,0.0,4228.443359375,1.0,279.1507568359375,283.0406494140625,295.4184875488281,299.2510681152344,293.1499938964844,293.1499938964844,278.8500061035156,33104.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502252340316772,1.0,0.0,0.0,3.716938972473145,3.716963052749634,9.218582022185728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9210.646484375,0.0,1586.86083984375,1895.4371337890625,0.0,3864.9912109375,0.919564127922058,1.0,0.0,3.0,1.0,0.0
18109980,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.8362119197845459,0.4673816263675689,0.4245281815528869,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.966836392879486,0.7134650349617004,0.6771267056465149,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.8782254457473755,0.5457913875579834,0.3836524486541748,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.8105304837226868,0.4227396249771118,0.4048233032226562,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.6806057691574097,0.2472725212574005,1.1375551223754885,284.9170837402344,284.95001220703125,301.0772705078125,292.4437255859375,298.2789306640625,297.2441711425781,284.9068603515625,1.0,0.6996419429779053,0.3601434528827667,0.3601434528827667,1.0,1.0,-3.6363155841827393,0.9805322289466858,2.6557834148406982,0.1635991930961609,0.9081141352653505,0.9081141352653505,0.0,242.09669494628903,248.0,61444.1953125,0.0,4246.4580078125,1.0,278.9619140625,282.9131164550781,295.4838256835937,299.5521850585937,293.1499938964844,293.1499938964844,278.8500061035156,34996.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957880973815918,1.0,0.0,0.0,3.7446494102478014,3.74467396736145,9.356546684102796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9091.2978515625,0.0,1633.3397216796875,1895.4371337890625,0.0,3933.674560546875,0.9243122339248656,1.0,0.0,3.0,1.0,0.0
18110040,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8343307375907898,0.466416597366333,0.4239246845245361,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.9648548364639282,0.7129076719284058,0.6769052743911743,297.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8774003386497498,0.5472034215927124,0.3848116099834442,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8090292811393738,0.4225774109363556,0.4048895537853241,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.6792306303977966,0.2471137791872024,1.1376595497131348,284.8793029785156,284.95001220703125,301.0762939453125,292.43707275390625,298.2744445800781,297.2398376464844,284.88153076171875,1.0,0.7005990147590637,0.3598198592662811,0.3598198592662811,1.0,1.0,-3.63693118095398,0.9796909093856812,2.657240152359009,0.1626660972833633,0.8602005839347839,0.8602005839347839,0.0,243.94058227539065,251.0,61176.48046875,0.0,4259.56640625,1.0,278.8822326660156,282.8785705566406,295.47381591796875,299.4833679199219,293.1499938964844,293.1499938964844,279.1499938964844,39636.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619657397270204,1.0,0.0,0.0,3.6538333892822266,3.653857946395874,8.908216386771528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8344.99609375,0.0,1564.6783447265625,1895.4371337890625,0.0,3970.089111328125,0.9063000082969666,1.0,0.0,3.0,1.0,0.0
18110100,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8324929475784302,0.4659205377101898,0.4233055412769317,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.962871253490448,0.712776243686676,0.676612377166748,297.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.8766175508499146,0.549034595489502,0.3859606981277466,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8075187802314758,0.4226590692996979,0.4048944115638733,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.6778412461280823,0.2470832169055938,1.137479543685913,284.9833984375,284.95001220703125,301.07501220703125,292.43035888671875,298.2726745605469,297.2393493652344,284.9922180175781,1.0,0.7014791369438171,0.3594962656497955,0.3594962656497955,1.0,1.0,-3.637000322341919,0.9786840081214904,2.658316373825073,0.1615340858697891,0.9195597767829896,0.9195597767829896,0.0,245.7149658203125,251.0,60400.80859375,0.0,4270.79052734375,1.0,279.06658935546875,283.0062561035156,295.3957824707031,299.1722717285156,293.1499938964844,293.1499938964844,279.1499938964844,36265.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548905491828918,1.0,0.0,0.0,3.638814449310303,3.638838529586792,8.835133940010564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8481.921875,0.0,1522.742431640625,1895.4371337890625,0.0,3906.911376953125,0.9051440954208374,1.0,0.0,3.0,1.0,0.0
18110160,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8315168619155884,0.4659047424793243,0.4231728911399841,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.9618330001831056,0.7131606340408325,0.6768282055854797,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.876733660697937,0.551303505897522,0.3874483406543731,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8067861795425415,0.4230743944644928,0.4052028357982635,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.6771478652954102,0.247273564338684,1.138126254081726,285.0165100097656,284.95001220703125,301.07342529296875,292.4236145019531,298.2742614746094,297.2433166503906,285.0153503417969,1.0,0.7024905681610107,0.3591874241828918,0.3591874241828918,1.0,1.0,-3.6400322914123535,0.9786545038223268,2.6613779067993164,0.1606837958097458,0.962088704109192,0.962088704109192,0.0,246.9555206298828,254.0,60463.14453125,0.0,4286.69189453125,1.0,279.1513977050781,283.0394897460937,295.3916320800781,299.2247619628906,293.1499938964844,293.1499938964844,278.8500061035156,33220.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512999653816224,1.0,0.0,0.0,3.718215227127075,3.718239545822144,9.224914379046822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9204.3828125,0.0,1589.205078125,1895.4371337890625,0.0,3874.666015625,0.9196707010269164,1.0,0.0,3.0,1.0,0.0
18110220,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.8305677771568298,0.4655052423477173,0.423070341348648,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.9608290791511536,0.7131825089454651,0.6771083474159241,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.8768734931945801,0.5532366037368774,0.3889627754688263,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.8060980439186096,0.4232903718948364,0.4055729210376739,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.6765203475952148,0.2473624348640442,1.1390514373779297,284.917236328125,284.95001220703125,301.0715637207031,292.4168395996094,298.2735290527344,297.2442321777344,284.9070129394531,1.0,0.7035669684410095,0.3588786125183105,0.3588786125183105,1.0,1.0,-3.643630266189575,0.9787983894348145,2.6648318767547607,0.1600110232830047,0.9074912667274476,0.9074912667274476,0.0,248.2306671142578,254.0,61444.796875,0.0,4304.35205078125,1.0,278.9620056152344,282.9131774902344,295.4568176269531,299.52520751953125,293.1499938964844,293.1499938964844,278.8500061035156,35041.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589427709579468,1.0,0.0,0.0,3.744700193405152,3.744724988937378,9.356800774185104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9084.94140625,0.0,1633.7420654296875,1895.4371337890625,0.0,3943.156005859375,0.9243521690368652,1.0,0.0,3.0,1.0,0.0
18110280,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8287795186042786,0.4645456671714782,0.4224706590175628,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.9588499665260316,0.7125867009162903,0.6768500208854675,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8761283755302429,0.5546671748161316,0.3901353776454925,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8046181797981262,0.4231180548667907,0.405628889799118,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.6752169728279114,0.2471981644630432,1.1391278505325315,284.87969970703125,284.95001220703125,301.0694274902344,292.4100341796875,298.2688903808594,297.24005126953125,284.8820495605469,1.0,0.7044998407363892,0.3585697710514068,0.3585697710514068,1.0,1.0,-3.64417576789856,0.9779789447784424,2.666196823120117,0.1591149419546127,0.8598413467407227,0.8598413467407227,0.0,250.0514678955078,257.0,61177.3046875,0.0,4317.1630859375,1.0,278.8822326660156,282.8790283203125,295.4466857910156,299.455810546875,293.1499938964844,293.1499938964844,279.1499938964844,39673.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630133509635924,1.0,0.0,0.0,3.653047561645508,3.6530723571777344,8.904385708774498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8338.4931640625,0.0,1564.0711669921875,1895.4371337890625,0.0,3979.4013671875,0.9061827659606934,1.0,0.0,3.0,1.0,0.0
18110340,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.8270228505134583,0.4640521705150604,0.4218549430370331,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.9568646550178528,0.7124162316322327,0.6765207648277283,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.8754177689552307,0.5565221905708313,0.3912985324859619,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.8031368851661682,0.4231899678707123,0.4056240618228912,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.6738935708999634,0.2471620291471481,1.1389206647872925,284.98370361328125,284.95001220703125,301.0669860839844,292.4031982421875,298.2669372558594,297.2396545410156,284.99249267578125,1.0,0.7053593993186951,0.3582609593868255,0.3582609593868255,1.0,1.0,-3.644178152084351,0.9769953489303588,2.667182922363281,0.1580210626125335,0.9192927479743958,0.9192927479743958,0.0,251.80859375,257.0,60396.09765625,0.0,4328.12109375,1.0,279.06658935546875,283.0065002441406,295.36846923828125,299.1445007324219,293.1499938964844,293.1499938964844,279.1499938964844,36275.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559204578399658,1.0,0.0,0.0,3.638290882110596,3.638314962387085,8.83259133388492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8475.181640625,0.0,1522.2384033203125,1895.4371337890625,0.0,3916.13818359375,0.9050329327583312,1.0,0.0,3.0,1.0,0.0
18110400,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8261064291000366,0.4640485346317291,0.4217306971549988,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9558414220809937,0.7127730250358582,0.6767073273658752,297.4362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8755893111228943,0.5588293671607971,0.3928093612194061,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8024426102638245,0.423603743314743,0.4059278666973114,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.6732478141784668,0.2473523765802383,1.1395546197891235,285.01763916015625,284.95001220703125,301.0643005371094,292.3963623046875,298.26837158203125,297.2438049316406,285.0163879394531,1.0,0.7063546180725098,0.3579521179199219,0.3579521179199219,1.0,1.0,-3.6471917629241934,0.976957619190216,2.670234203338623,0.1571651995182037,0.9632733464241028,0.9632733464241028,0.0,253.0280914306641,260.0,60463.15625,0.0,4343.91650390625,1.0,279.1507568359375,283.0405578613281,295.3643798828125,299.1965637207031,293.1499938964844,293.1499938964844,278.8500061035156,33114.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522890448570251,1.0,0.0,0.0,3.7169599533081055,3.7169840335845934,9.218686614076432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9196.990234375,0.0,1586.9617919921875,1895.4371337890625,0.0,3883.56005859375,0.9195711612701416,1.0,0.0,3.0,1.0,0.0
18110460,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.8251951336860657,0.4636412858963012,0.4216268062591553,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9548306465148926,0.7127457857131958,0.6769486665725708,297.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.8757619857788086,0.560775876045227,0.3943394720554352,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.8017785549163818,0.42380490899086,0.4062886834144592,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.6726523041725159,0.2474337369203567,1.140459418296814,284.9170837402344,284.95001220703125,301.061279296875,292.38946533203125,298.2673034667969,297.2447204589844,284.90692138671875,1.0,0.7074154615402222,0.3576385974884033,0.3576385974884033,1.0,1.0,-3.650724887847901,0.9770607948303224,2.673664093017578,0.1564706712961197,0.90788334608078,0.90788334608078,0.0,254.29844665527344,260.0,61440.64453125,0.0,4361.45654296875,1.0,278.9619140625,282.9130859375,295.429443359375,299.4970397949219,293.1499938964844,293.1499938964844,278.8500061035156,35008.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599289894104004,1.0,0.0,0.0,3.744438886642456,3.7444636821746826,9.35549564928806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9077.66015625,0.0,1633.189697265625,1895.4371337890625,0.0,3951.952880859375,0.9242705702781676,1.0,0.0,3.0,1.0,0.0
18110520,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8234543204307556,0.4626772105693817,0.4210221171379089,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.9528292417526244,0.7121014595031738,0.676645040512085,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8750613331794739,0.5622156858444214,0.3955193161964416,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8003373146057129,0.4236166179180145,0.4063303768634796,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.6713951826095581,0.247260496020317,1.14050030708313,284.8793334960937,284.95001220703125,301.0580139160156,292.382568359375,298.2623291015625,297.24053955078125,284.8815002441406,1.0,0.7083309888839722,0.3573250770568847,0.3573250770568847,1.0,1.0,-3.651158809661865,0.976188063621521,2.674970865249634,0.1555486917495727,0.8599967956542969,0.8599967956542969,0.0,256.12164306640625,263.0,61169.11328125,0.0,4374.009765625,1.0,278.8822326660156,282.8785400390625,295.41925048828125,299.4278564453125,293.1499938964844,293.1499938964844,279.1499938964844,39649.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640079736709596,1.0,0.0,0.0,3.653437852859497,3.653462648391724,8.906288258003769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8332.318359375,0.0,1564.326171875,1895.4371337890625,0.0,3988.23193359375,0.9062147736549376,1.0,0.0,3.0,1.0,0.0
18110580,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8217392563819885,0.462178111076355,0.4204020500183105,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.950823962688446,0.7118827104568481,0.6762707233428955,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.8743945956230164,0.5640867352485657,0.3966909050941467,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.7988948225975037,0.4236727356910705,0.4063107371330261,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.6701165437698364,0.2472149580717086,1.1402525901794434,284.98321533203125,284.95001220703125,301.054443359375,292.3756408691406,298.26007080078125,297.2401428222656,284.9919738769531,1.0,0.709172785282135,0.3570115566253662,0.3570115566253662,1.0,1.0,-3.651045322418213,0.9751504063606262,2.6758949756622314,0.1544288694858551,0.9191988706588744,0.9191988706588744,0.0,257.8804016113281,263.0,60387.68359375,0.0,4384.68359375,1.0,279.06658935546875,283.006103515625,295.3409423828125,299.11627197265625,293.1499938964844,293.1499938964844,279.1499938964844,36278.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956918716430664,1.0,0.0,0.0,3.638159513473511,3.638183355331421,8.831952982291114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8468.033203125,0.0,1522.114013671875,1895.4371337890625,0.0,3925.072021484375,0.9050050973892212,1.0,0.0,3.0,1.0,0.0
18110640,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8208444714546204,0.4621684551239013,0.4202729165554046,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.9497859477996826,0.7121919393539429,0.6764130592346191,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8745889663696289,0.5664153695106506,0.3982154130935669,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.798219621181488,0.4240717887878418,0.4066006541252136,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.6694929003715515,0.247396782040596,1.1408478021621704,285.0169372558594,284.95001220703125,301.0505676269531,292.36871337890625,298.2611694335937,297.2442932128906,285.01568603515625,1.0,0.7101504802703857,0.3566980361938476,0.3566980361938476,1.0,1.0,-3.653952836990357,0.9750587940216064,2.67889404296875,0.1535455733537674,0.9628045558929444,0.9628045558929444,0.0,259.0998840332031,266.0,60451.16796875,0.0,4400.26123046875,1.0,279.1507568359375,283.0400695800781,295.3367004394531,299.16802978515625,293.1499938964844,293.1499938964844,278.8500061035156,33132.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532790780067444,1.0,0.0,0.0,3.7166554927825928,3.716679573059082,9.217175716003112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9188.541015625,0.0,1586.7498779296875,1895.4371337890625,0.0,3892.4541015625,0.9194926023483276,1.0,0.0,3.0,1.0,0.0
18110700,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.8199547529220581,0.4617584943771362,0.4201650321483612,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.9487633109092712,0.7121190428733826,0.6766108274459839,297.44110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.8747850060462952,0.5683791637420654,0.3997589647769928,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.7975758910179138,0.4242589771747589,0.4069481194019317,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.6689202785491943,0.247470423579216,1.1417170763015747,284.9166259765625,284.95001220703125,301.0464172363281,292.3617858886719,298.25982666015625,297.2452392578125,284.9064636230469,1.0,0.7111939787864685,0.3563845157623291,0.3563845157623291,1.0,1.0,-3.657386064529419,0.9751235842704772,2.682262420654297,0.1528386920690536,0.907377541065216,0.907377541065216,0.0,260.36968994140625,266.0,61426.109375,0.0,4417.60546875,1.0,278.9619445800781,282.9129333496094,295.4016418457031,299.4681091308594,293.1499938964844,293.1499938964844,278.8500061035156,35029.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609070420265198,1.0,0.0,0.0,3.74370789527893,3.743732452392578,9.351842322757876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9069.1767578125,0.0,1632.4931640625,1895.4371337890625,0.0,3960.6669921875,0.9241149425506592,1.0,0.0,3.0,1.0,0.0
18110760,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8182673454284668,0.4608144164085388,0.4195705950260162,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.946776807308197,0.711452066898346,0.6762773990631104,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8741505146026611,0.569850504398346,0.4009565711021423,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.7961945533752441,0.4240699708461761,0.4069836735725403,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.6677252054214478,0.2472978234291076,1.14174222946167,284.8810119628906,284.95001220703125,301.0419921875,292.3548278808594,298.25469970703125,297.2412414550781,284.8826904296875,1.0,0.7120957374572754,0.356077492237091,0.356077492237091,1.0,1.0,-3.657791614532471,0.9742586016654968,2.683532953262329,0.1519321203231811,0.8618982434272766,0.8618982434272766,0.0,262.17877197265625,269.0,61173.296875,0.0,4430.021484375,1.0,278.881591796875,282.8799743652344,295.3915405273437,299.3983764648437,293.1499938964844,293.1499938964844,279.1499938964844,39405.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649434089660645,1.0,0.0,0.0,3.653419494628906,3.6534440517425537,8.906198445401969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8328.673828125,0.0,1562.4832763671875,1895.4371337890625,0.0,3996.52734375,0.906435251235962,1.0,0.0,3.0,1.0,0.0
18110820,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.8165802359580994,0.460302323102951,0.4189506769180298,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.9447678327560424,0.7111796140670776,0.6758648157119751,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8735293745994568,0.571730375289917,0.4021394550800323,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7947951555252075,0.4241071343421936,0.4069534838199615,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.6664953231811523,0.2472421824932098,1.141471266746521,284.9824523925781,284.95001220703125,301.03729248046875,292.3478698730469,298.25213623046875,297.2408142089844,284.9913024902344,1.0,0.7129240036010742,0.3557704985141754,0.3557704985141754,1.0,1.0,-3.657605409622192,0.9732164144515992,2.684389114379883,0.1508332788944244,0.9191546440124512,0.9191546440124512,0.0,263.9378356933594,269.0,60370.59765625,0.0,4440.51513671875,1.0,279.0664978027344,283.0057373046875,295.313232421875,299.0871887207031,293.1499938964844,293.1499938964844,279.1499938964844,36285.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957866907119751,1.0,0.0,0.0,3.637258768081665,3.637282609939575,8.82758058651234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8459.533203125,0.0,1521.1644287109375,1895.4371337890625,0.0,3933.548583984375,0.9048190712928772,1.0,0.0,3.0,1.0,0.0
18110880,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8156899809837341,0.4602853059768677,0.4188131690025329,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.943711757659912,0.7114407420158386,0.6759604811668396,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8737376928329468,0.574079155921936,0.4036750495433807,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.7941322326660156,0.4244908392429352,0.4072279930114746,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.6658884882926941,0.2474157661199569,1.142027735710144,285.0162353515625,284.95001220703125,301.03228759765625,292.3409118652344,298.2529602050781,297.2449645996094,285.0149841308594,1.0,0.7138855457305908,0.3554635047912597,0.3554635047912597,1.0,1.0,-3.6603949069976807,0.973103404045105,2.687291383743286,0.149959996342659,0.9626054167747498,0.9626054167747498,0.0,265.1629333496094,272.0,60433.9765625,0.0,4455.87060546875,1.0,279.1507568359375,283.03973388671875,295.308837890625,299.13873291015625,293.1499938964844,293.1499938964844,278.8500061035156,33124.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542146921157836,1.0,0.0,0.0,3.715909719467163,3.715933799743652,9.213478051606216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9179.4814453125,0.0,1585.8358154296875,1895.4371337890625,0.0,3900.85107421875,0.9193341732025146,1.0,0.0,3.0,1.0,0.0
18110940,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.8148080706596375,0.4598706662654876,0.4186999201774597,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9426780343055724,0.7113209366798401,0.676114022731781,297.44451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.8739520311355591,0.5760583281517029,0.4052310287952423,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.7935047745704651,0.4246626794338226,0.4075612723827362,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.6653355956077576,0.2474814504384994,1.14286208152771,284.9158935546875,284.95001220703125,301.0270080566406,292.3339538574219,298.2513122558594,297.2458801269531,284.9057922363281,1.0,0.7149127125740051,0.3551565110683441,0.3551565110683441,1.0,1.0,-3.663724422454834,0.9731510281562804,2.6905734539031982,0.1492655873298645,0.90691077709198,0.90691077709198,0.0,266.4352111816406,272.0,61405.9921875,0.0,4473.021484375,1.0,278.9620056152344,282.9126892089844,295.373779296875,299.4386291503906,293.1499938964844,293.1499938964844,278.8500061035156,35040.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961838960647583,1.0,0.0,0.0,3.742713928222656,3.742738723754883,9.346877618554572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9060.02734375,0.0,1631.4208984375,1895.4371337890625,0.0,3968.961669921875,0.9238930344581604,1.0,0.0,3.0,1.0,0.0
18111000,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8131147027015686,0.4589067995548248,0.4180928170681,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.940670371055603,0.7105899453163147,0.675727128982544,297.4404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8733400106430054,0.5775237679481506,0.4064297080039978,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.7921462655067444,0.4244464933872223,0.407576322555542,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.6641709208488464,0.2472932487726211,1.1428358554840088,284.8785400390625,284.95001220703125,301.0214233398437,292.3269958496094,298.24578857421875,297.2417297363281,284.8808288574219,1.0,0.7157952785491943,0.3548495173454284,0.3548495173454284,1.0,1.0,-3.663965225219727,0.9722329378128052,2.691732406616211,0.1483529359102249,0.8589648008346558,0.8589648008346558,0.0,268.25714111328125,275.0,61129.81640625,0.0,4485.08984375,1.0,278.8822631835937,282.8786926269531,295.3635559082031,299.3690185546875,293.1499938964844,293.1499938964844,279.1499938964844,39704.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659074544906616,1.0,0.0,0.0,3.6505086421966553,3.650533199310303,8.892012033356878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8315.41015625,0.0,1561.4583740234375,1895.4371337890625,0.0,4005.067138671875,0.9056029319763184,1.0,0.0,3.0,1.0,0.0
18111060,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.8114368319511414,0.4584065973758697,0.4174729883670807,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.93867027759552,0.7102873921394348,0.6752738356590271,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8727645874023438,0.5794356465339661,0.407623827457428,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.790789008140564,0.4244773387908935,0.4075319766998291,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.6629868149757385,0.2472343146800995,1.1425254344940186,284.9825134277344,284.95001220703125,301.0155639648437,292.3200378417969,298.2431030273437,297.241455078125,284.9912414550781,1.0,0.7166057229042053,0.3545614182949066,0.3545614182949066,1.0,1.0,-3.6636788845062256,0.971214234828949,2.692464590072632,0.1473027169704437,0.9180699586868286,0.9180699586868286,0.0,270.010986328125,275.0,60340.9765625,0.0,4495.2880859375,1.0,279.0664367675781,283.0062866210937,295.2850952148437,299.0570983886719,293.1499938964844,293.1499938964844,279.1499938964844,36305.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587875008583068,1.0,0.0,0.0,3.635021924972534,3.635045766830444,8.816726335680869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8450.126953125,0.0,1518.8448486328125,1895.4371337890625,0.0,3941.770263671875,0.9043229222297668,1.0,0.0,3.0,1.0,0.0
18111120,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8105615377426147,0.458390474319458,0.4173399209976196,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.9376278519630432,0.7105099558830261,0.6753364205360413,297.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8730077743530273,0.5818120241165161,0.4091795682907104,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.7901570200920105,0.42485111951828,0.4077982306480407,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.662412166595459,0.2474036067724228,1.1430628299713137,285.01617431640625,284.95001220703125,301.0094299316406,292.3130798339844,298.2437438964844,297.2456970214844,285.0149230957031,1.0,0.7175532579421997,0.3542732894420624,0.3542732894420624,1.0,1.0,-3.666425466537476,0.9711435437202454,2.695281744003296,0.1464904546737671,0.9613866209983826,0.9613866209983826,0.0,271.2261657714844,278.0,60401.60546875,0.0,4510.52587890625,1.0,279.1507263183594,283.0403747558594,295.2807006835937,299.1083068847656,293.1499938964844,293.1499938964844,278.8500061035156,33147.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955105185508728,1.0,0.0,0.0,3.713291883468628,3.713316202163696,9.200501267514484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9168.220703125,0.0,1583.0184326171875,1895.4371337890625,0.0,3908.835205078125,0.9187481999397278,1.0,0.0,3.0,1.0,0.0
18111180,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.8096864223480225,0.4579772055149078,0.4172274172306061,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.9366018176078796,0.7103513479232788,0.6754536628723145,297.4478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8732495903968811,0.5838121175765991,0.4107522070407867,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.789555013179779,0.4250124394893646,0.4081218242645263,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.6618869304656982,0.2474652528762817,1.1438782215118408,284.9161376953125,284.95001220703125,301.00299072265625,292.30615234375,298.2419128417969,297.24664306640625,284.90606689453125,1.0,0.7185667753219604,0.3539851605892181,0.3539851605892181,1.0,1.0,-3.669697761535645,0.9712287187576294,2.6984689235687256,0.145856037735939,0.905915141105652,0.905915141105652,0.0,272.4937438964844,278.0,61371.82421875,0.0,4527.5615234375,1.0,278.9621276855469,282.9136962890625,295.345703125,299.4079895019531,293.1499938964844,293.1499938964844,278.8500061035156,35059.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627055525779724,1.0,0.0,0.0,3.7397985458374015,3.739823341369629,9.332322292721074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9049.2861328125,0.0,1628.173828125,1895.4371337890625,0.0,3976.66650390625,0.9232454299926758,1.0,0.0,3.0,1.0,0.0
18111240,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8079888224601746,0.4570164382457733,0.4166226089000702,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.934614598751068,0.7095826268196106,0.6750311851501465,297.4436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8726824522018433,0.5852929949760437,0.4119626581668854,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7882409691810608,0.4247852563858032,0.4081267714500427,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.6607708930969238,0.2472728043794632,1.1438333988189695,284.8789367675781,284.95001220703125,300.99627685546875,292.2991943359375,298.2361755371094,297.2425537109375,284.8812255859375,1.0,0.7194362282752991,0.3536970615386963,0.3536970615386963,1.0,1.0,-3.669878244400024,0.9703500866889954,2.6995279788970947,0.1450065672397613,0.8581835031509399,0.8581835031509399,0.0,274.3123474121094,281.0,61092.0,0.0,4539.462890625,1.0,278.88232421875,282.8798217773437,295.33563232421875,299.3385314941406,293.1499938964844,293.1499938964844,279.1499938964844,39729.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966765820980072,1.0,0.0,0.0,3.6472344398498535,3.64725923538208,8.876069159668987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8305.6259765625,0.0,1557.9798583984375,1895.4371337890625,0.0,4012.66259765625,0.9048711657524108,1.0,0.0,3.0,1.0,0.0
18111300,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.806297779083252,0.456516832113266,0.4160046279430389,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.9326373934745787,0.7092413902282715,0.6745424270629883,297.4444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.8721499443054199,0.5872260332107544,0.4131691455841064,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.7869263887405396,0.4248049855232239,0.4080721139907837,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.659633994102478,0.2472095042467117,1.1435037851333618,284.9827880859375,284.95001220703125,300.9892883300781,292.29229736328125,298.23321533203125,297.2423400878906,284.991455078125,1.0,0.7202343344688416,0.353408932685852,0.353408932685852,1.0,1.0,-3.6695306301116943,0.9693140387535096,2.700216770172119,0.1439632922410965,0.917342245578766,0.917342245578766,0.0,276.0633850097656,281.0,60306.0,0.0,4549.486328125,1.0,279.0663146972656,283.0072326660156,295.2572021484375,299.0267333984375,293.1499938964844,293.1499938964844,279.1499938964844,36303.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95963317155838,1.0,0.0,0.0,3.631927490234375,3.631951570510864,8.80172194683837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8439.9140625,0.0,1515.41455078125,1895.4371337890625,0.0,3949.315185546875,0.9036331176757812,1.0,0.0,3.0,1.0,0.0
18111360,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8053986430168152,0.4564831256866455,0.4158611297607422,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9315844178199768,0.7094069123268127,0.6745577454566956,297.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8723999261856079,0.5896119475364685,0.4147338569164276,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.7863017916679382,0.4251568615436554,0.4083217978477478,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.6590725183486938,0.2473678737878799,1.1440058946609497,285.0152893066406,284.95001220703125,300.98199462890625,292.285400390625,298.2335510253906,297.2464599609375,285.0141296386719,1.0,0.7211667895317078,0.3531296253204345,0.3531296253204345,1.0,1.0,-3.672156572341919,0.9692274928092957,2.7029290199279785,0.1431759744882583,0.95913428068161,0.95913428068161,0.0,277.2879943847656,284.0,60360.23828125,0.0,4564.5068359375,1.0,279.1513061523437,283.0403747558594,295.252685546875,299.0779724121094,293.1499938964844,293.1499938964844,278.8500061035156,33250.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559555053710938,1.0,0.0,0.0,3.710946083068848,3.710970163345337,9.18888019896258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9156.4033203125,0.0,1581.122802734375,1895.4371337890625,0.0,3916.4521484375,0.9180495142936708,1.0,0.0,3.0,1.0,0.0
18111420,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.8045156002044678,0.4560735523700714,0.4157453775405884,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.9305638670921326,0.709211528301239,0.6746340394020081,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.872660756111145,0.5916346907615662,0.4163200259208679,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.7857173085212708,0.4253077208995819,0.408631831407547,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.6585678458213806,0.2474254965782165,1.144791603088379,284.9164733886719,284.95001220703125,300.97442626953125,292.27850341796875,298.2314758300781,297.2474975585937,284.90643310546875,1.0,0.7221651673316956,0.3528503179550171,0.3528503179550171,1.0,1.0,-3.675339698791504,0.9693083167076112,2.706031560897827,0.1425667405128479,0.9044813513755798,0.9044813513755798,0.0,278.5549621582031,284.0,61331.63671875,0.0,4581.3603515625,1.0,278.9623718261719,282.9149780273437,295.31787109375,299.3773498535156,293.1499938964844,293.1499938964844,278.8500061035156,35099.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635378122329712,1.0,0.0,0.0,3.7363903522491455,3.736415147781372,9.315320426139806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9038.0966796875,0.0,1624.5223388671875,1895.4371337890625,0.0,3984.05908203125,0.9225002527236938,1.0,0.0,3.0,1.0,0.0
