time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18111480,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8028222918510437,0.4551182389259338,0.415144681930542,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9286132454872132,0.708407998085022,0.6741781234741211,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.872138261795044,0.593132495880127,0.4175431728363037,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.7844481468200684,0.4250704944133758,0.4086269736289978,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.6574998497962952,0.2472297251224517,1.1447299718856812,284.879638671875,284.95001220703125,300.9665832519531,292.27166748046875,298.2255249023437,297.2434387207031,284.8818359375,1.0,0.7230218052864075,0.3525709807872772,0.3525709807872772,1.0,1.0,-3.67546820640564,0.9684393405914308,2.707028865814209,0.1417513638734817,0.85715651512146,0.85715651512146,0.0,280.367919921875,287.0,61041.90625,0.0,4593.1015625,1.0,278.8824157714844,282.8812866210937,295.3078918457031,299.30792236328125,293.1499938964844,293.1499938964844,279.1499938964844,39772.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675853848457336,1.0,0.0,0.0,3.643309831619263,3.64333438873291,8.856976592142018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8295.373046875,0.0,1553.913818359375,1895.4371337890625,0.0,4019.906982421875,0.9039698839187622,1.0,0.0,3.0,1.0,0.0
18111540,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.801155686378479,0.4546207189559936,0.4145302176475525,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.92667555809021,0.7080305218696594,0.6736563444137573,297.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.871648371219635,0.5950875878334045,0.4187628030776977,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.7831768989562988,0.4250799417495727,0.4085627496242523,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.6564099192619324,0.2471631020307541,1.1443850994110107,284.9833374023437,284.95001220703125,300.9584350585937,292.26483154296875,298.2223815917969,297.2432861328125,284.991943359375,1.0,0.7238080501556396,0.3522916734218597,0.3522916734218597,1.0,1.0,-3.675071239471436,0.9674142599105836,2.7076568603515625,0.1407433897256851,0.916456937789917,0.916456937789917,0.0,282.1141967773437,287.0,60264.82421875,0.0,4602.96630859375,1.0,279.0661315917969,283.0086364746094,295.22955322265625,298.9961853027344,293.1499938964844,293.1499938964844,279.1499938964844,36302.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604348540306092,1.0,0.0,0.0,3.628021955490112,3.6280457973480233,8.78280161487055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8429.1064453125,0.0,1511.1026611328125,1895.4371337890625,0.0,3956.461181640625,0.9027723073959352,1.0,0.0,3.0,1.0,0.0
18111600,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8002946972846985,0.4545975923538208,0.414394736289978,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9256553053855896,0.7081702947616577,0.6736451387405396,297.453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.8719338178634644,0.5975097417831421,0.4203499853610992,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.7825852632522583,0.425428956747055,0.4088074862957001,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.6558825969696045,0.2473233044147491,1.1448853015899658,285.01641845703125,284.95001220703125,300.95001220703125,292.2580261230469,298.2225341796875,297.2475891113281,285.0151672363281,1.0,0.7247313261032104,0.3520123362541199,0.3520123362541199,1.0,1.0,-3.6776933670043945,0.9673237800598145,2.71036958694458,0.1399652361869812,0.9595547318458556,0.9595547318458556,0.0,283.32720947265625,290.0,60326.33984375,0.0,4617.96240234375,1.0,279.1506652832031,283.0423278808594,295.2252502441406,299.0472717285156,293.1499938964844,293.1499938964844,278.8500061035156,33133.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567127227783204,1.0,0.0,0.0,3.706724882125856,3.706748962402344,9.1679868319261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9144.54296875,0.0,1575.41650390625,1895.4371337890625,0.0,3923.22900390625,0.9172667860984802,1.0,0.0,3.0,1.0,0.0
18111660,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.7994335889816284,0.4541793167591095,0.414276659488678,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.924647867679596,0.707928478717804,0.6736847758293152,297.4542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8722111582756042,0.5995426177978516,0.4219498336315155,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.78201824426651,0.4255636930465698,0.4091071486473083,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.6553996801376343,0.2473751902580261,1.1456596851348877,284.91650390625,284.95001220703125,300.9413757324219,292.25115966796875,298.2201538085937,297.24853515625,284.9064636230469,1.0,0.7257194519042969,0.3517293930053711,0.3517293930053711,1.0,1.0,-3.68082046508789,0.9673709273338318,2.713449478149414,0.1393509358167648,0.9042165875434875,0.9042165875434875,0.0,284.59698486328125,290.0,61293.6796875,0.0,4634.7421875,1.0,278.9624328613281,282.9159545898437,295.2905578613281,299.34698486328125,293.1499938964844,293.1499938964844,278.8500061035156,35060.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642996788024902,1.0,0.0,0.0,3.733245372772217,3.7332701683044434,9.29964528495475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9027.0166015625,0.0,1620.5767822265625,1895.4371337890625,0.0,3990.819580078125,0.9217630624771118,1.0,0.0,3.0,1.0,0.0
18111720,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.7977721691131592,0.453219324350357,0.4136706888675689,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.9227291345596312,0.7070808410644531,0.6731870770454407,297.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8717138171195984,0.6010472178459167,0.4231783449649811,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.7807783484458923,0.4253099262714386,0.4090873599052429,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.6543666124343872,0.2471727579832077,1.145572304725647,284.8795166015625,284.95001220703125,300.9326171875,292.2442321777344,298.21392822265625,297.2444763183594,284.8816833496094,1.0,0.7265632152557373,0.3514464497566223,0.3514464497566223,1.0,1.0,-3.68084979057312,0.9664572477340698,2.7143924236297607,0.138522669672966,0.8568044304847717,0.8568044304847717,0.0,286.4169311523437,293.0,61004.38671875,0.0,4646.26708984375,1.0,278.8824768066406,282.882080078125,295.2806701660156,299.2779235839844,293.1499938964844,293.1499938964844,279.1499938964844,39745.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683753848075868,1.0,0.0,0.0,3.640441417694092,3.6404659748077393,8.843035743666405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8285.8642578125,0.0,1550.51123046875,1895.4371337890625,0.0,4026.88330078125,0.9033216238021852,1.0,0.0,3.0,1.0,0.0
18111780,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7961392402648926,0.4527159333229065,0.4130520522594452,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.9208301901817322,0.7066590189933777,0.6726245284080505,297.45068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.8712506890296936,0.6030160188674927,0.4244050085544586,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.7795370221138,0.4253029823303222,0.4090080559253692,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.6533117890357971,0.2470991313457489,1.1451984643936155,284.9828796386719,284.95001220703125,300.9237365722656,292.2372131347656,298.2105407714844,297.2442932128906,284.9914855957031,1.0,0.7273359298706055,0.3511634767055511,0.3511634767055511,1.0,1.0,-3.680354118347168,0.9653881788253784,2.714966058731079,0.1374982893466949,0.9157734513282776,0.9157734513282776,0.0,288.16754150390625,293.0,60225.58203125,0.0,4655.890625,1.0,279.0660095214844,283.00909423828125,295.2021484375,298.9662170410156,293.1499938964844,293.1499938964844,279.1499938964844,36298.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96125066280365,1.0,0.0,0.0,3.625112533569336,3.625136375427246,8.768722068452917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8418.5224609375,0.0,1507.8743896484375,1895.4371337890625,0.0,3963.7265625,0.9021160006523132,1.0,0.0,3.0,1.0,0.0
18111840,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.7952955961227417,0.4526859223842621,0.4129108786582947,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9198241233825684,0.7067540884017944,0.6725718975067139,297.4561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8715476989746094,0.6054566502571106,0.4260038435459137,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7789570689201355,0.4256360530853271,0.4092378616333008,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.6528003811836243,0.2472527176141739,1.1456694602966309,285.0158386230469,284.95001220703125,300.9147644042969,292.2301025390625,298.2105712890625,297.24859619140625,285.0145568847656,1.0,0.7282450795173645,0.3508805334568023,0.3508805334568023,1.0,1.0,-3.6828806400299072,0.9652522802352904,2.7176284790039062,0.1366976052522659,0.9586164355278016,0.9586164355278016,0.0,289.383544921875,296.0,60285.80078125,0.0,4670.69140625,1.0,279.1506042480469,283.0427551269531,295.197509765625,299.016845703125,293.1499938964844,293.1499938964844,278.8500061035156,33130.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957542896270752,1.0,0.0,0.0,3.7038209438323975,3.703845024108887,9.153627615887672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9132.44921875,0.0,1572.09228515625,1895.4371337890625,0.0,3930.65283203125,0.9166126847267152,1.0,0.0,3.0,1.0,0.0
18111900,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.7944536209106445,0.4522633552551269,0.4127878248691559,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.9188343286514282,0.7064694762229919,0.6725707650184631,297.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.8718371987342834,0.6075026988983154,0.4276147484779358,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.7784028649330139,0.4257553219795227,0.4095229804515838,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.6523339748382568,0.2472984343767166,1.146416425704956,284.9160461425781,284.95001220703125,300.9056701660156,292.222900390625,298.20806884765625,297.2495422363281,284.9060363769531,1.0,0.7292186617851257,0.3505975902080536,0.3505975902080536,1.0,1.0,-3.685915470123291,0.9652658104896544,2.720649719238281,0.1360699385404586,0.903173804283142,0.903173804283142,0.0,290.6552734375,296.0,61249.375,0.0,4687.287109375,1.0,278.96258544921875,282.9166259765625,295.262451171875,299.3159484863281,293.1499938964844,293.1499938964844,278.8500061035156,35073.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651466608047484,1.0,0.0,0.0,3.7300596237182617,3.730084180831909,9.283779718316508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9015.1123046875,0.0,1616.989990234375,1895.4371337890625,0.0,3998.32861328125,0.9210472702980042,1.0,0.0,3.0,1.0,0.0
18111960,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.7928497195243835,0.4513227045536041,0.4121911227703094,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.9169922471046448,0.7056036591529846,0.6720467805862427,297.4530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8713868856430054,0.6090365648269653,0.428858995437622,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7772113680839539,0.4255005717277527,0.4094963371753692,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.6513498425483704,0.2470988631248474,1.1463220119476318,284.8813781738281,284.95001220703125,300.896484375,292.2156066894531,298.2018737792969,297.2456359863281,284.883056640625,1.0,0.7300513386726379,0.3503214418888092,0.3503214418888092,1.0,1.0,-3.685926198959351,0.9643654823303224,2.7215607166290283,0.1352554261684417,0.8583273887634277,0.8583273887634277,0.0,292.4624328613281,299.0,60981.203125,0.0,4698.6953125,1.0,278.8818664550781,282.884521484375,295.2523193359375,299.2460021972656,293.1499938964844,293.1499938964844,279.1499938964844,39485.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692019820213318,1.0,0.0,0.0,3.637872457504273,3.63789701461792,8.830559181660647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8279.4169921875,0.0,1545.7093505859375,1895.4371337890625,0.0,4034.175537109375,0.9030053615570068,1.0,0.0,3.0,1.0,0.0
18112020,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7912567257881165,0.4508051872253418,0.4115720391273498,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.9151566624641418,0.7051311731338501,0.6714496612548828,297.4535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.8709530830383301,0.6110087037086487,0.4300941526889801,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.7760044932365417,0.4254736006259918,0.4094059467315674,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.6503334045410156,0.2470169365406036,1.1459344625473022,284.9820556640625,284.95001220703125,300.88720703125,292.2082214355469,298.1983642578125,297.245361328125,284.9907531738281,1.0,0.7308130860328674,0.3500452935695648,0.3500452935695648,1.0,1.0,-3.685369253158569,0.9632981419563292,2.7220711708068848,0.1342506557703018,0.915204644203186,0.915204644203186,0.0,294.2143249511719,299.0,60180.1484375,0.0,4708.15966796875,1.0,279.0658264160156,283.0093994140625,295.1734924316406,298.9345703125,293.1499938964844,293.1499938964844,279.1499938964844,36302.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621116518974304,1.0,0.0,0.0,3.621758937835693,3.621782779693604,8.752505209486117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8406.6572265625,0.0,1504.218994140625,1895.4371337890625,0.0,3971.386962890625,0.9013822674751282,1.0,0.0,3.0,1.0,0.0
18112080,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.7904250025749207,0.4507674872875213,0.4114216268062591,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9141691327095032,0.7051816582679749,0.6713531613349915,297.4590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8712545037269592,0.6134653091430664,0.4317006468772888,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7754315733909607,0.4257906973361969,0.4096194207668304,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.6498340368270874,0.2471640706062317,1.1463744640350342,285.0155029296875,284.95001220703125,300.8778076171875,292.2008056640625,298.19830322265625,297.2496337890625,285.0143127441406,1.0,0.7317080497741699,0.3497691452503204,0.3497691452503204,1.0,1.0,-3.68778395652771,0.963146150112152,2.724637985229492,0.1334575861692428,0.9581918120384216,0.9581918120384216,0.0,295.4372253417969,302.0,60249.0234375,0.0,4722.73876953125,1.0,279.1505432128906,283.04364013671875,295.1683044433594,298.984375,293.1499938964844,293.1499938964844,278.8500061035156,33092.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584006667137146,1.0,0.0,0.0,3.700218915939331,3.70024299621582,9.135832783613296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9119.435546875,0.0,1567.7083740234375,1895.4371337890625,0.0,3938.316650390625,0.9159290194511414,1.0,0.0,3.0,1.0,0.0
18112140,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.7896012663841248,0.4503392577171325,0.4112930595874786,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.9132059812545776,0.7048535346984863,0.6713113784790039,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8715534210205078,0.6155211329460144,0.4333208799362182,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.7748889327049255,0.4258939325809479,0.4098900258541107,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.6493826508522034,0.2472034394741058,1.1470950841903689,284.91522216796875,284.95001220703125,300.86834716796875,292.1932678222656,298.1957092285156,297.25054931640625,284.9052734375,1.0,0.7326675653457642,0.3494930267333984,0.3494930267333984,1.0,1.0,-3.690725564956665,0.9631490111351012,2.727576494216919,0.1328398585319519,0.9022016525268556,0.9022016525268556,0.0,296.7118225097656,302.0,61200.9765625,0.0,4739.14794921875,1.0,278.9627380371094,282.9170227050781,295.23297119140625,299.283203125,293.1499938964844,293.1499938964844,278.8500061035156,35077.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660160541534424,1.0,0.0,0.0,3.7268548011779785,3.726879358291626,9.267834002457676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9002.3681640625,0.0,1613.3216552734375,1895.4371337890625,0.0,4006.0283203125,0.9203157424926758,1.0,0.0,3.0,1.0,0.0
18112200,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.7880171537399292,0.4493767321109772,0.4106821715831756,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.9114171266555786,0.7039262056350708,0.6707366108894348,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8711101412773132,0.6170405745506287,0.4345609247684479,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.7737130522727966,0.4256105124950409,0.409841775894165,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.6484197974205017,0.246989220380783,1.1469547748565674,284.8786315917969,284.95001220703125,300.8587646484375,292.1856994628906,298.18927001953125,297.2464599609375,284.8808288574219,1.0,0.7334825396537781,0.349216878414154,0.349216878414154,1.0,1.0,-3.690572261810303,0.9621979594230652,2.7283742427825928,0.1320142447948455,0.8547073602676392,0.8547073602676392,0.0,298.5335388183594,305.0,60897.9140625,0.0,4750.19482421875,1.0,278.8825988769531,282.883544921875,295.2224426269531,299.2133483886719,293.1499938964844,293.1499938964844,279.1499938964844,39820.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701255559921264,1.0,0.0,0.0,3.632758140563965,3.632782697677612,8.805747597762092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8262.5576171875,0.0,1542.52197265625,1895.4371337890625,0.0,4042.314697265625,0.9015887975692748,1.0,0.0,3.0,1.0,0.0
18112260,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.7864663600921631,0.448870837688446,0.4100619852542877,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.9096659421920776,0.7034276723861694,0.6701017618179321,297.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8707054257392883,0.6190405488014221,0.4358031153678894,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.7725394368171692,0.4255772531032562,0.4097365140914917,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.6474378108978271,0.2469056993722915,1.1465336084365845,284.982177734375,284.95001220703125,300.84912109375,292.17803955078125,298.18585205078125,297.2463073730469,284.9906921386719,1.0,0.7342279553413391,0.3489595353603363,0.3489595353603363,1.0,1.0,-3.689918041229248,0.961157202720642,2.7287607192993164,0.1310518980026245,0.9136293530464172,0.9136293530464172,0.0,300.2807922363281,305.0,60123.1015625,0.0,4759.35693359375,1.0,279.0656433105469,283.0106811523437,295.1430969238281,298.90069580078125,293.1499938964844,293.1499938964844,279.1499938964844,36317.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630011320114136,1.0,0.0,0.0,3.617154836654663,3.617178440093994,8.730265790291014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8393.7939453125,0.0,1499.285400390625,1895.4371337890625,0.0,3979.29248046875,0.900360643863678,1.0,0.0,3.0,1.0,0.0
18112320,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.785668671131134,0.448832631111145,0.4099155068397522,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.908732533454895,0.7034420967102051,0.6699753999710083,297.4616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.871030867099762,0.6215179562568665,0.4374260902404785,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.7719910144805908,0.4258836507797241,0.409941554069519,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.6469635367393494,0.2470497339963913,1.146961688995361,285.0152282714844,284.95001220703125,300.8393859863281,292.1703186035156,298.185791015625,297.2506408691406,285.0140686035156,1.0,0.7351105809211731,0.3487022221088409,0.3487022221088409,1.0,1.0,-3.692296981811523,0.9610521197319032,2.731244802474976,0.1303141415119171,0.9562565088272096,0.9562565088272096,0.0,301.4939880371094,308.0,60189.10546875,0.0,4773.82080078125,1.0,279.1505126953125,283.0447692871094,295.1376342773437,298.9498291015625,293.1499938964844,293.1499938964844,278.8500061035156,33119.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592701196670532,1.0,0.0,0.0,3.695338249206543,3.695362329483032,9.111748227041972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9103.8740234375,0.0,1562.3751220703125,1895.4371337890625,0.0,3946.07666015625,0.9148294925689696,1.0,0.0,3.0,1.0,0.0
18112380,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.7848724126815796,0.4484053254127502,0.4097867906093597,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.9078181982040404,0.7030790448188782,0.6699001789093018,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8713463544845581,0.6235883235931396,0.4390583634376526,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.7714674472808838,0.4259763360023498,0.4102020561695099,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.6465328931808472,0.2470864802598953,1.147668957710266,284.9154357910156,284.95001220703125,300.8295593261719,292.1625366210937,298.1832275390625,297.2515869140625,284.9055480957031,1.0,0.736057698726654,0.3484449088573456,0.3484449088573456,1.0,1.0,-3.6951842308044434,0.961095929145813,2.73408842086792,0.1297492533922195,0.9005979895591736,0.9005979895591736,0.0,302.76446533203125,308.0,61137.87890625,0.0,4790.1064453125,1.0,278.9629821777344,282.9187316894531,295.2020568847656,299.248046875,293.1499938964844,293.1499938964844,278.8500061035156,35099.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966869294643402,1.0,0.0,0.0,3.721639394760132,3.7216639518737793,9.24191226658877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8987.69140625,0.0,1607.47216796875,1895.4371337890625,0.0,4013.577392578125,0.919150710105896,1.0,0.0,3.0,1.0,0.0
18112440,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7833345532417297,0.4474461674690246,0.4091781079769134,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.9061335325241088,0.7021191120147705,0.6692940592765808,297.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8709331154823303,0.6251171231269836,0.4403058588504791,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.7703286409378052,0.4256827533245086,0.4101440608501434,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.6456078886985779,0.2468699067831039,1.1475175619125366,284.879150390625,284.95001220703125,300.8196716308594,292.1547241210937,298.1767883300781,297.2474975585937,284.88134765625,1.0,0.7368612885475159,0.3481875956058502,0.3481875956058502,1.0,1.0,-3.694979906082153,0.9601892828941344,2.734790563583374,0.1289792209863662,0.8534130454063416,0.8534130454063416,0.0,304.58233642578125,311.0,60829.47265625,0.0,4800.9931640625,1.0,278.8826904296875,282.885498046875,295.1914367675781,299.17803955078125,293.1499938964844,293.1499938964844,279.1499938964844,39855.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709816575050354,1.0,0.0,0.0,3.626909494400024,3.6269338130950928,8.777416269367677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8249.1259765625,0.0,1536.2943115234375,1895.4371337890625,0.0,4049.850341796875,0.9002896547317505,1.0,0.0,3.0,1.0,0.0
18112500,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.7818289995193481,0.4469411373138428,0.4085601568222046,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.9044925570487976,0.7015866041183472,0.668628454208374,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.870557427406311,0.62713223695755,0.441556304693222,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.7691911458969116,0.4256393313407898,0.4100294113159179,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.6446628570556641,0.2467840015888214,1.1470859050750732,284.9824523925781,284.95001220703125,300.8097229003906,292.1468200683594,298.1733093261719,297.2474060058594,284.9909362792969,1.0,0.7375961542129517,0.3479302525520324,0.3479302525520324,1.0,1.0,-3.69427752494812,0.9591368436813354,2.735140562057495,0.1280155479907989,0.9123724102973938,0.9123724102973938,0.0,306.32598876953125,311.0,60059.6640625,0.0,4809.9970703125,1.0,279.0653991699219,283.0122985839844,295.11181640625,298.86529541015625,293.1499938964844,293.1499938964844,279.1499938964844,36313.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638532996177672,1.0,0.0,0.0,3.611631155014038,3.611654758453369,8.703623279870953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8379.69921875,0.0,1493.2161865234375,1895.4371337890625,0.0,3986.859375,0.899129331111908,1.0,0.0,3.0,1.0,0.0
18112560,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.7810369729995728,0.446878582239151,0.4084005951881408,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9035967588424684,0.7015406489372253,0.6684557795524597,297.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8708774447441101,0.6296042799949646,0.4431808888912201,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.768643856048584,0.4259196519851684,0.4102167189121246,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.6441951394081116,0.2469158321619033,1.14748215675354,285.0137634277344,284.95001220703125,300.7996826171875,292.1388854980469,298.173095703125,297.2515563964844,285.0126342773437,1.0,0.7384646534919739,0.3476819694042206,0.3476819694042206,1.0,1.0,-3.6965277194976807,0.9590165615081788,2.737511157989502,0.1272952258586883,0.952710747718811,0.952710747718811,0.0,307.5521545410156,314.0,60101.5390625,0.0,4824.21923828125,1.0,279.1509704589844,283.0447998046875,295.1060485839844,298.9143371582031,293.1499938964844,293.1499938964844,278.8500061035156,33290.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601648449897766,1.0,0.0,0.0,3.690893650054932,3.690917730331421,9.08984304714977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9087.0341796875,0.0,1558.6435546875,1895.4371337890625,0.0,3954.055419921875,0.9135839939117432,1.0,0.0,3.0,1.0,0.0
18112620,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.780259370803833,0.4464564919471741,0.4082660675048828,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.9027345776557922,0.7011463046073914,0.6683402061462402,297.4649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8711997270584106,0.6316924691200256,0.4448199868202209,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.7681305408477783,0.426002949476242,0.4104619324207306,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.6437768936157227,0.2469499409198761,1.1481589078903198,284.9159240722656,284.95001220703125,300.78961181640625,292.1308898925781,298.1705322265625,297.2525634765625,284.9060363769531,1.0,0.7393967509269714,0.3474336564540863,0.3474336564540863,1.0,1.0,-3.699312210083008,0.9590550065040588,2.740257024765014,0.1267435550689697,0.8982933759689331,0.8982933759689331,0.0,308.8238220214844,314.0,61066.5390625,0.0,4840.2705078125,1.0,278.9633483886719,282.9208374023437,295.170166015625,299.2115478515625,293.1499938964844,293.1499938964844,278.8500061035156,35161.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677355289459229,1.0,0.0,0.0,3.715675354003906,3.7156999111175537,9.212315603690512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8971.9921875,0.0,1601.085205078125,1895.4371337890625,0.0,4021.233642578125,0.917844831943512,1.0,0.0,3.0,1.0,0.0
18112680,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7787726521492004,0.4455025494098663,0.407662957906723,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.901163637638092,0.700156033039093,0.6677062511444092,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8708192110061646,0.6332308650016785,0.4460766017436981,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.7670310735702515,0.4257001578807831,0.4103956818580627,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.6428897976875305,0.2467314153909683,1.1479984521865845,284.878662109375,284.95001220703125,300.7794494628906,292.1228332519531,298.16412353515625,297.2485046386719,284.88043212890625,1.0,0.7401888966560364,0.347185343503952,0.347185343503952,1.0,1.0,-3.699071168899536,0.9581655859947203,2.740905523300171,0.1259986311197281,0.8505723476409912,0.8505723476409912,0.0,310.6335754394531,317.0,60724.30859375,0.0,4851.009765625,1.0,278.88287353515625,282.8859558105469,295.15948486328125,299.14215087890625,293.1499938964844,293.1499938964844,279.1499938964844,40021.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718505144119264,1.0,0.0,0.0,3.62114143371582,3.6211657524108887,8.749520361561736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8233.2666015625,0.0,1531.1466064453125,1895.4371337890625,0.0,4057.490234375,0.898652970790863,1.0,0.0,3.0,1.0,0.0
18112740,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.7773138880729675,0.4450027644634247,0.4070481956005096,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.8996025919914246,0.6995947957038879,0.6670114994049072,297.4610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.8704720139503479,0.6352642774581909,0.4473350644111633,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.765929639339447,0.4256494045257568,0.4102721214294433,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.6419801712036133,0.2466448098421096,1.1475571393966677,284.9836730957031,284.95001220703125,300.7692565917969,292.11474609375,298.1606750488281,297.2484741210937,284.9919738769531,1.0,0.7409131526947021,0.3469370603561401,0.3469370603561401,1.0,1.0,-3.698324680328369,0.9571284651756288,2.741196393966675,0.1250589936971664,0.910961925983429,0.910961925983429,0.0,312.3717956542969,317.0,59988.39453125,0.0,4859.85400390625,1.0,279.06500244140625,283.0149230957031,295.0795593261719,298.8282470703125,293.1499938964844,293.1499938964844,279.1499938964844,36299.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646962881088256,1.0,0.0,0.0,3.604845523834229,3.60486912727356,8.670948545841384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8364.8310546875,0.0,1485.7230224609375,1895.4371337890625,0.0,3994.3369140625,0.8976504802703857,1.0,0.0,3.0,1.0,0.0
18112800,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.7765674591064453,0.4449566900730133,0.4069016277790069,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8987516760826111,0.699533224105835,0.6668214201927185,297.46649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8708246946334839,0.6377719640731812,0.4489816129207611,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.7654158473014832,0.4259321391582489,0.4104587733745575,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.6415441036224365,0.2467827647924423,1.1479675769805908,285.01495361328125,284.95001220703125,300.7590026855469,292.10662841796875,298.1605834960937,297.2528381347656,285.0138244628906,1.0,0.7417755126953125,0.3466887474060058,0.3466887474060058,1.0,1.0,-3.7006120681762695,0.957018494606018,2.743593454360962,0.1243379339575767,0.9525876045227052,0.9525876045227052,0.0,313.5805053710937,320.0,60055.0234375,0.0,4874.1171875,1.0,279.1504211425781,283.04742431640625,295.0736694335937,298.87701416015625,293.1499938964844,293.1499938964844,278.8500061035156,33125.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609385132789612,1.0,0.0,0.0,3.684283494949341,3.684307336807251,9.057312695404108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9070.2958984375,0.0,1549.938720703125,1895.4371337890625,0.0,3960.947509765625,0.912215292453766,1.0,0.0,3.0,1.0,0.0
18112860,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.7758128643035889,0.4445246756076813,0.4067662954330444,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8979019522666931,0.6990953683853149,0.6666747331619263,297.4673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.8711562156677246,0.6398601531982422,0.4506299197673797,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.7649180889129639,0.42600017786026,0.4106962382793426,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.6411438584327698,0.2468127161264419,1.1486458778381348,284.9161376953125,284.95001220703125,300.7486877441406,292.09844970703125,298.15789794921875,297.2537536621094,284.9062805175781,1.0,0.7427001595497131,0.346437007188797,0.346437007188797,1.0,1.0,-3.703362226486206,0.9570325016975404,2.7463295459747314,0.1237739026546478,0.8976538181304932,0.8976538181304932,0.0,314.854736328125,320.0,60998.171875,0.0,4890.1376953125,1.0,278.96356201171875,282.9226379394531,295.1378479003906,299.1742858886719,293.1499938964844,293.1499938964844,278.8500061035156,35104.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685308337211608,1.0,0.0,0.0,3.710087299346924,3.710111618041992,9.184627174363412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8956.4404296875,0.0,1594.240966796875,1895.4371337890625,0.0,4028.255126953125,0.9165459871292114,1.0,0.0,3.0,1.0,0.0
18112920,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.7743575572967529,0.4435652196407318,0.4061571955680847,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8963441848754883,0.6980640888214111,0.6660021543502808,297.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8707867860794067,0.6413957476615906,0.451885312795639,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7638413906097412,0.4256818294525146,0.4106160700321197,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.6402809619903564,0.2465888708829879,1.14846670627594,284.87872314453125,284.95001220703125,300.73834228515625,292.0902709960937,298.1513671875,297.2496337890625,284.88043212890625,1.0,0.7434815168380737,0.3461852669715881,0.3461852669715881,1.0,1.0,-3.703026533126831,0.956101894378662,2.746924638748169,0.1230092272162437,0.8498712778091431,0.8498712778091431,0.0,316.67333984375,323.0,60656.07421875,0.0,4900.66796875,1.0,278.8829650878906,282.8874816894531,295.1271667480469,299.105224609375,293.1499938964844,293.1499938964844,279.1499938964844,39984.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726797938346864,1.0,0.0,0.0,3.6158955097198486,3.615919828414917,8.724188091946417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8219.8857421875,0.0,1525.087890625,1895.4371337890625,0.0,4064.77392578125,0.8974666595458984,1.0,0.0,3.0,1.0,0.0
18112980,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.7729318141937256,0.4430586397647857,0.4055376052856445,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.8947978019714355,0.6974604725837708,0.6652691960334778,297.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.8704526424407959,0.6434336304664612,0.4531444013118744,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.7627633810043335,0.4256152808666229,0.4104783535003662,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.6393952965736389,0.246496245265007,1.14800226688385,284.98321533203125,284.95001220703125,300.7279663085937,292.08203125,298.1478576660156,297.24957275390625,284.9914855957031,1.0,0.7441937923431396,0.3459334969520569,0.3459334969520569,1.0,1.0,-3.702184200286865,0.9550235867500304,2.7471606731414795,0.1220496892929077,0.9098458886146544,0.9098458886146544,0.0,318.4175109863281,323.0,59921.16015625,0.0,4909.271484375,1.0,279.0647888183594,283.01593017578125,295.0470275878906,298.7913818359375,293.1499938964844,293.1499938964844,279.1499938964844,36288.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655452966690063,1.0,0.0,0.0,3.599650382995605,3.5996739864349365,8.645974389764888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8350.0400390625,0.0,1479.999267578125,1895.4371337890625,0.0,4001.8603515625,0.896480917930603,1.0,0.0,3.0,1.0,0.0
18113040,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.7722033262252808,0.4430122971534729,0.4053862392902374,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8939488530158997,0.6973633170127869,0.6650408506393433,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8708099722862244,0.645958662033081,0.454797625541687,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.7622591257095337,0.4258874356746673,0.4106516242027282,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.6389705538749695,0.2466312944889068,1.1483901739120483,285.017333984375,284.95001220703125,300.717529296875,292.0737609863281,298.1477355957031,297.25396728515625,285.0164489746094,1.0,0.7450437545776367,0.345681756734848,0.345681756734848,1.0,1.0,-3.7043845653533936,0.954873025417328,2.749511480331421,0.1213057339191436,0.9535629749298096,0.9535629749298096,0.0,319.6288757324219,326.0,60007.45703125,0.0,4923.34228515625,1.0,279.1502685546875,283.0520324707031,295.0406494140625,298.8380126953125,293.1499938964844,293.1499938964844,278.8500061035156,32974.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961750030517578,1.0,0.0,0.0,3.676799535751343,3.676823139190674,9.0205531932952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9055.0302734375,0.0,1540.387451171875,1895.4371337890625,0.0,3968.170166015625,0.9110695123672484,1.0,0.0,3.0,1.0,0.0
18113100,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.7714744806289673,0.4425753355026245,0.4052513241767883,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.8931088447570801,0.6968850493431091,0.6648618578910828,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8711527585983276,0.6480504870414734,0.4564555585384369,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.7617772817611694,0.425941526889801,0.4108796715736389,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.6385865807533264,0.2466568797826767,1.1490585803985596,284.91534423828125,284.95001220703125,300.70709228515625,292.06549072265625,298.14501953125,297.2548522949219,284.9055480957031,1.0,0.7459576725959778,0.3454300165176391,0.3454300165176391,1.0,1.0,-3.707084655761719,0.9548677802085876,2.752217054367065,0.120734803378582,0.8965885639190674,0.8965885639190674,0.0,320.9009704589844,326.0,60928.40625,0.0,4939.25390625,1.0,278.9638366699219,282.92352294921875,295.1049499511719,299.1365661621094,293.1499938964844,293.1499938964844,278.8500061035156,35081.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969358205795288,1.0,0.0,0.0,3.7051656246185294,3.705189943313599,9.160275453723444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8940.4033203125,0.0,1588.440185546875,1895.4371337890625,0.0,4035.552978515625,0.9153953194618224,1.0,0.0,3.0,1.0,0.0
18113160,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7700704336166382,0.4416345953941345,0.404648870229721,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8915842771530151,0.6958379149436951,0.6641629934310913,297.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8708128929138184,0.6496081352233887,0.4577193856239319,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.7607380747795105,0.4256235361099243,0.4107926487922668,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.6377575397491455,0.246437132358551,1.14887535572052,284.8819885253906,284.95001220703125,300.69659423828125,292.05718994140625,298.1385803222656,297.2508544921875,284.8836669921875,1.0,0.7467292547225952,0.3451849222183227,0.3451849222183227,1.0,1.0,-3.706722497940064,0.953948736190796,2.752773761749268,0.119983933866024,0.8526528477668762,0.8526528477668762,0.0,322.710693359375,329.0,60641.34765625,0.0,4949.65673828125,1.0,278.88238525390625,282.892578125,295.09423828125,299.0660095214844,293.1499938964844,293.1499938964844,279.1499938964844,39565.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734745621681212,1.0,0.0,0.0,3.610612392425537,3.6106367111206055,8.698713713783945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8212.021484375,0.0,1516.1773681640625,1895.4371337890625,0.0,4071.747314453125,0.8969553709030151,1.0,0.0,3.0,1.0,0.0
18113220,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.7686830163002014,0.4411092698574066,0.4040285348892212,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.8900589346885681,0.6951808333396912,0.6633973717689514,297.46502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.8704952597618103,0.6516351699829102,0.4589809775352478,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.7596879005432129,0.4255351424217224,0.410645067691803,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.6368984580039978,0.2463356107473373,1.1484031677246094,284.9814758300781,284.95001220703125,300.68609619140625,292.0488586425781,298.13494873046875,297.2506103515625,284.989990234375,1.0,0.7474321126937866,0.3449398577213287,0.3449398577213287,1.0,1.0,-3.705822229385376,0.9528738856315612,2.752948522567749,0.1190463379025459,0.9089125990867616,0.9089125990867616,0.0,324.4578857421875,329.0,59852.65234375,0.0,4958.10791015625,1.0,279.06463623046875,283.0158996582031,295.01422119140625,298.75408935546875,293.1499938964844,293.1499938964844,279.1499938964844,36301.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663902521133424,1.0,0.0,0.0,3.594989061355591,3.595012664794922,8.623597409496142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8334.390625,0.0,1475.0426025390625,1895.4371337890625,0.0,4009.34033203125,0.8954242467880249,1.0,0.0,3.0,1.0,0.0
18113280,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.7679582834243774,0.4410470128059387,0.4038624167442322,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8891982436180115,0.6950315237045288,0.6631205081939697,297.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8708419799804688,0.6541593074798584,0.4606313705444336,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.759181559085846,0.4257861971855163,0.4107989966869354,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.6364752054214478,0.2464611828327179,1.1487535238265991,285.0141296386719,284.95001220703125,300.6755676269531,292.0404968261719,298.1347961425781,297.2549133300781,285.0128479003906,1.0,0.7482670545578003,0.3446947634220123,0.3446947634220123,1.0,1.0,-3.707874536514282,0.9526973962783812,2.755177021026612,0.1183093711733818,0.9510679244995116,0.9510679244995116,0.0,325.6830444335937,332.0,59924.96484375,0.0,4971.87451171875,1.0,279.1502380371094,283.0497131347656,295.0076599121094,298.8015441894531,293.1499938964844,293.1499938964844,278.8500061035156,33033.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9626135230064392,1.0,0.0,0.0,3.674472570419312,3.6744961738586426,9.00913903478795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9038.0732421875,0.0,1538.2215576171875,1895.4371337890625,0.0,3975.8486328125,0.9101617336273192,1.0,0.0,3.0,1.0,0.0
