time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18113340,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.7672374844551086,0.4406017363071441,0.4037150144577026,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8883503675460815,0.6945076584815979,0.6628938913345337,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.8711778521537781,0.6562504172325134,0.4622873365879059,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.7587000131607056,0.4258220791816711,0.4110077023506164,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.6360936760902405,0.2464785873889923,1.1493810415267944,284.91436767578125,284.95001220703125,300.6650390625,292.0321350097656,298.1319885253906,297.2557373046875,284.9045715332031,1.0,0.7491640448570251,0.3444496691226959,0.3444496691226959,1.0,1.0,-3.7104275226593018,0.9526662826538086,2.757761240005493,0.117744579911232,0.8948889970779419,0.8948889970779419,0.0,326.9646301269531,332.0,60856.1796875,0.0,4987.46337890625,1.0,278.9640197753906,282.9242553710937,295.0717163085937,299.0984802246094,293.1499938964844,293.1499938964844,278.8500061035156,35120.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702247381210328,1.0,0.0,0.0,3.700340032577514,3.700364351272583,9.136430776379713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8924.1572265625,0.0,1583.2274169921875,1895.4371337890625,0.0,4043.187744140625,0.9143373370170592,1.0,0.0,3.0,1.0,0.0
18113400,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.7658564448356628,0.4396385848522186,0.4030991494655609,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8868309259414673,0.6934002041816711,0.6621462106704712,297.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8708378672599792,0.6577837467193604,0.4635415077209472,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.7576737403869629,0.4254752397537231,0.4108994305133819,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.6352766752243042,0.2462439239025116,1.1491515636444092,284.8775939941406,284.95001220703125,300.6544494628906,292.0237731933594,298.1253967285156,297.25152587890625,284.8794860839844,1.0,0.749917209148407,0.3442045748233795,0.3442045748233795,1.0,1.0,-3.709897756576538,0.9516969323158264,2.7582008838653564,0.1169838309288024,0.847054123878479,0.847054123878479,0.0,328.7864990234375,335.0,60500.93359375,0.0,4997.45703125,1.0,278.8831481933594,282.889892578125,295.0608825683594,299.0290832519531,293.1499938964844,293.1499938964844,279.1499938964844,40074.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743982553482056,1.0,0.0,0.0,3.604179620742798,3.604203939437866,8.667745419188577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8189.615234375,0.0,1512.8885498046875,1895.4371337890625,0.0,4079.842529296875,0.8948882818222046,1.0,0.0,3.0,1.0,0.0
18113460,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.764511227607727,0.4391299784183502,0.4024779796600342,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.8853304982185364,0.6927242279052734,0.6613448858261108,297.46649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.8705406188964844,0.6598384976387024,0.4648055136203766,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.756651759147644,0.4253847897052765,0.4107376635074615,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.6344407200813293,0.2461433708667755,1.1486467123031616,284.982177734375,284.95001220703125,300.6438903808594,292.0154113769531,298.1219482421875,297.25146484375,284.99041748046875,1.0,0.7506033778190613,0.3439781069755554,0.3439781069755554,1.0,1.0,-3.70889949798584,0.9506494402885436,2.758249998092652,0.1160885095596313,0.9068942666053772,0.9068942666053772,0.0,330.5263366699219,335.0,59771.5859375,0.0,5005.57080078125,1.0,279.06427001953125,283.0181579589844,294.9803466796875,298.7149658203125,293.1499938964844,293.1499938964844,279.1499938964844,36306.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672444462776184,1.0,0.0,0.0,3.588118553161621,3.588142156600952,8.590666880081699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8318.458984375,0.0,1467.6632080078125,1895.4371337890625,0.0,4016.894287109375,0.8939233422279358,1.0,0.0,3.0,1.0,0.0
18113520,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.7638255953788757,0.4390745162963867,0.4023208916187286,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8844945430755615,0.6925485134124756,0.661045491695404,297.4720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8709118366241455,0.6623843908309937,0.466472178697586,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.7561720013618469,0.4256312549114227,0.410887598991394,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.6340406537055969,0.2462701648473739,1.1489986181259155,285.01617431640625,284.95001220703125,300.6333312988281,292.00701904296875,298.1219177246094,297.2558898925781,285.0152587890625,1.0,0.7514278888702393,0.3437516391277313,0.3437516391277313,1.0,1.0,-3.710952043533325,0.9505317807197572,2.760420322418213,0.1154106706380844,0.9501559734344482,0.9501559734344482,0.0,331.73492431640625,338.0,59857.94921875,0.0,5019.26904296875,1.0,279.1501159667969,283.0542907714844,294.9736022949219,298.7607421875,293.1499938964844,293.1499938964844,278.8500061035156,32967.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634042978286744,1.0,0.0,0.0,3.665459871292114,3.665483713150024,8.964998983174155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9019.41015625,0.0,1527.65087890625,1895.4371337890625,0.0,3982.873291015625,0.9085354208946228,1.0,0.0,3.0,1.0,0.0
18113580,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.7631383538246155,0.4386321306228637,0.4021792113780975,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8836665153503418,0.691994845867157,0.660794198513031,297.4725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8712656497955322,0.6644846796989441,0.4681402444839477,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.7557130455970764,0.4256600141525268,0.4110917747020721,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.6336798071861267,0.2462880462408065,1.149632215499878,284.9147033691406,284.95001220703125,300.62274169921875,291.9986267089844,298.1192321777344,297.2567443847656,284.90496826171875,1.0,0.7523161768913269,0.3435252010822296,0.3435252010822296,1.0,1.0,-3.713498830795288,0.950557291507721,2.762941598892212,0.1149049773812294,0.893142819404602,0.893142819404602,0.0,333.0064697265625,338.0,60769.39453125,0.0,5034.8193359375,1.0,278.9643859863281,282.9265441894531,295.03790283203125,299.05865478515625,293.1499938964844,293.1499938964844,278.8500061035156,35117.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709951281547546,1.0,0.0,0.0,3.693212985992432,3.6932373046875,9.10127027964336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8906.1220703125,0.0,1575.09375,1895.4371337890625,0.0,4049.968994140625,0.9127091765403748,1.0,0.0,3.0,1.0,0.0
18113640,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.7617995142936707,0.4376710057258606,0.4015646278858185,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8821738958358765,0.6908564567565918,0.6600171327590942,297.4674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8709438443183899,0.6660188436508179,0.469396024942398,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.7547165155410767,0.425303965806961,0.4109750688076019,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.6328881978988647,0.2460522949695587,1.1493992805480957,284.8783874511719,284.95001220703125,300.6121520996094,291.9902648925781,298.1126708984375,297.25250244140625,284.88018798828125,1.0,0.7530598640441895,0.3432987332344055,0.3432987332344055,1.0,1.0,-3.7129228115081774,0.9496344923973083,2.7632882595062256,0.1142018511891365,0.8458234667778015,0.8458234667778015,0.0,334.826416015625,341.0,60411.00390625,0.0,5044.66552734375,1.0,278.88330078125,282.8924865722656,295.0272827148437,298.9895935058594,293.1499938964844,293.1499938964844,279.1499938964844,40070.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751744270324708,1.0,0.0,0.0,3.596837043762207,3.5968613624572754,8.632464982838428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8174.14697265625,0.0,1504.8365478515625,1895.4371337890625,0.0,4086.6376953125,0.8932483196258545,1.0,0.0,3.0,1.0,0.0
18113700,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.7604944109916687,0.4371607005596161,0.400944173336029,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.8806986212730408,0.6901462078094482,0.6591859459877014,297.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.8706634640693665,0.6680790185928345,0.4706621766090393,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.7537224292755127,0.4252028167247772,0.4108043015003204,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.6320756077766418,0.245949700474739,1.1488884687423706,284.9823608398437,284.95001220703125,300.6015930175781,291.9818725585937,298.1092834472656,297.2524719238281,284.99053955078125,1.0,0.7537367939949036,0.3430722653865814,0.3430722653865814,1.0,1.0,-3.71187424659729,0.9485754370689392,2.763298749923706,0.1133067235350608,0.9054205417633056,0.9054205417633056,0.0,336.5650939941406,341.0,59688.296875,0.0,5052.619140625,1.0,279.0639343261719,283.02008056640625,294.94677734375,298.6759338378906,293.1499938964844,293.1499938964844,279.1499938964844,36293.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680220484733582,1.0,0.0,0.0,3.58111834526062,3.581141710281372,8.55717928516242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8301.7548828125,0.0,1460.032958984375,1895.4371337890625,0.0,4023.76416015625,0.8923531174659729,1.0,0.0,3.0,1.0,0.0
18113760,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.7598087191581726,0.4370703995227813,0.4007701575756073,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8798490762710571,0.6899006366729736,0.6588377356529236,297.4731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8710182309150696,0.670598566532135,0.4723213016986847,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.7532375454902649,0.425416499376297,0.410934567451477,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.6316735744476318,0.2460605502128601,1.1492059230804443,285.0108947753906,284.95001220703125,300.5910339355469,291.9735107421875,298.10906982421875,297.256591796875,285.01025390625,1.0,0.7545469999313354,0.3428557813167572,0.3428557813167572,1.0,1.0,-3.7137742042541504,0.9484397768974304,2.765334367752075,0.1126511543989181,0.9434062838554382,0.9434062838554382,0.0,337.7921447753906,344.0,59751.25390625,0.0,5066.01806640625,1.0,279.150634765625,283.0506591796875,294.94024658203125,298.7236022949219,293.1499938964844,293.1499938964844,278.8500061035156,33299.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964265525341034,1.0,0.0,0.0,3.661620140075684,3.661643743515015,8.946226444095373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8996.9404296875,0.0,1525.861328125,1895.4371337890625,0.0,3990.5166015625,0.9069470167160034,1.0,0.0,3.0,1.0,0.0
18113820,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.7591297626495361,0.4366341233253479,0.4006158411502838,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8790151476860046,0.6893180012702942,0.6585398316383362,297.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8713640570640564,0.6727115511894226,0.4739851653575897,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.7527782917022705,0.4254361391067505,0.4111186563968658,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.631312906742096,0.2460755258798599,1.1497952938079834,284.9154663085937,284.95001220703125,300.5804748535156,291.96514892578125,298.1064758300781,297.25750732421875,284.9057312011719,1.0,0.7554177045822144,0.3426392674446106,0.3426392674446106,1.0,1.0,-3.716166496276856,0.9484491944313048,2.767717361450196,0.1121580824255943,0.890125572681427,0.890125572681427,0.0,339.0711975097656,344.0,60676.203125,0.0,5081.20166015625,1.0,278.9648132324219,282.9293518066406,295.0041198730469,299.018798828125,293.1499938964844,293.1499938964844,278.8500061035156,35210.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718012809753418,1.0,0.0,0.0,3.685480356216431,3.685504674911499,9.063198831427144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8887.7744140625,0.0,1567.0396728515625,1895.4371337890625,0.0,4057.0576171875,0.9110472798347472,1.0,0.0,3.0,1.0,0.0
18113880,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.7578448057174683,0.4356866478919983,0.4000112414360046,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8775621056556702,0.6881611943244934,0.6577418446540833,297.4685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8710723519325256,0.6742573976516724,0.4752492904663086,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.7518191337585449,0.425077348947525,0.4109969139099121,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.6305501461029053,0.2458419799804687,1.1495614051818848,284.8799133300781,284.95001220703125,300.5699462890625,291.956787109375,298.1000671386719,297.2533874511719,284.8817749023437,1.0,0.756151020526886,0.3424227833747864,0.3424227833747864,1.0,1.0,-3.7155799865722656,0.9475557208061218,2.768024444580078,0.1114852502942085,0.8437255024909973,0.8437255024909973,0.0,340.876220703125,347.0,60311.6875,0.0,5090.9228515625,1.0,278.88348388671875,282.8961181640625,294.9934997558594,298.9493408203125,293.1499938964844,293.1499938964844,279.1499938964844,40140.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759469032287598,1.0,0.0,0.0,3.587477922439575,3.5875020027160645,8.587598472331592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8156.97607421875,0.0,1495.1641845703125,1895.4371337890625,0.0,4093.39306640625,0.891241729259491,1.0,0.0,3.0,1.0,0.0
18113940,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.7565906643867493,0.4351830780506134,0.399399995803833,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.8761247396469116,0.6874275803565979,0.656891405582428,297.4692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.8708193302154541,0.6763297915458679,0.4765234291553497,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.7508613467216492,0.4249718189239502,0.4108227491378784,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.6297658681869507,0.2457413077354431,1.1490586996078491,284.9834289550781,284.95001220703125,300.5594177246094,291.9484558105469,298.0967712402344,297.2534484863281,284.9915771484375,1.0,0.7568203210830688,0.3422062993049621,0.3422062993049621,1.0,1.0,-3.714534521102905,0.9465302228927612,2.7680044174194336,0.1106237173080444,0.9035577178001404,0.9035577178001404,0.0,342.6027526855469,347.0,59595.90234375,0.0,5098.8017578125,1.0,279.06353759765625,283.0230407714844,294.9130554199219,298.6360778808594,293.1499938964844,293.1499938964844,279.1499938964844,36289.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687645435333252,1.0,0.0,0.0,3.572559118270874,3.572582483291626,8.516323077856214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8284.0263671875,0.0,1450.823974609375,1895.4371337890625,0.0,4030.3173828125,0.8904528021812439,1.0,0.0,3.0,1.0,0.0
18114000,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.7559481263160706,0.4351207911968231,0.3992408215999603,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8753072619438171,0.6871821284294128,0.6565312147140503,297.4747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8712019920349121,0.678891658782959,0.4782015681266784,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7504070401191711,0.4251972436904907,0.4109552502632141,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.629389762878418,0.2458646744489669,1.1494017839431765,285.0173645019531,284.95001220703125,300.5489501953125,291.9401550292969,298.0968322753906,297.25787353515625,285.0165710449219,1.0,0.7576268911361694,0.3419898152351379,0.3419898152351379,1.0,1.0,-3.716493844985962,0.9464128017425536,2.770081043243408,0.1099690794944763,0.9471606612205504,0.9471606612205504,0.0,343.8100891113281,350.0,59698.515625,0.0,5112.28466796875,1.0,279.1499328613281,283.05938720703125,294.9062805175781,298.6812744140625,293.1499938964844,293.1499938964844,278.8500061035156,32888.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648712873458862,1.0,0.0,0.0,3.650514125823975,3.6505377292633057,8.892039318197931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8981.5234375,0.0,1510.456787109375,1895.4371337890625,0.0,3995.888427734375,0.9052786827087402,1.0,0.0,3.0,1.0,0.0
18114060,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.7552991509437561,0.4346716403961181,0.3990934491157532,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8744927048683167,0.6865581274032593,0.6562148928642273,297.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.8715604543685913,0.6809908747673035,0.4798753261566162,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.749968409538269,0.4252020418643951,0.4111389219760895,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.6290484070777893,0.2458771616220474,1.150018334388733,284.9152526855469,284.95001220703125,300.5384826660156,291.9318542480469,298.0941772460937,297.2586669921875,284.9056091308594,1.0,0.7584953904151917,0.3417693972587585,0.3417693972587585,1.0,1.0,-3.718917369842529,0.9464169144630432,2.772500514984131,0.1094714999198913,0.8899158239364624,0.8899158239364624,0.0,345.0857238769531,350.0,60594.171875,0.0,5127.5771484375,1.0,278.9651184082031,282.9310607910156,294.9709777832031,298.9795227050781,293.1499938964844,293.1499938964844,278.8500061035156,35101.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724581837654114,1.0,0.0,0.0,3.679075956344605,3.6791000366210938,9.03172633570648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8870.263671875,0.0,1558.9794921875,1895.4371337890625,0.0,4062.828369140625,0.9095008969306946,1.0,0.0,3.0,1.0,0.0
18114120,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.7540332674980164,0.4337099492549896,0.398476243019104,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8730465769767761,0.6853563785552979,0.6553758978843689,297.4696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8712612390518188,0.6825149059295654,0.4811256229877472,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.7490193247795105,0.4248231053352356,0.4110004603862762,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.6282926201820374,0.2456358969211578,1.149762511253357,284.8792419433594,284.95001220703125,300.5280456542969,291.9236145019531,298.087646484375,297.2543640136719,284.88104248046875,1.0,0.7592183947563171,0.3415489792823791,0.3415489792823791,1.0,1.0,-3.71820330619812,0.9454715847969056,2.77273178100586,0.1087776198983192,0.8430394530296326,0.8430394530296326,0.0,346.9091491699219,353.0,60227.30078125,0.0,5137.03662109375,1.0,278.8835754394531,282.8971252441406,294.96075439453125,298.91119384765625,293.1499938964844,293.1499938964844,279.1499938964844,40096.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97666597366333,1.0,0.0,0.0,3.581939935684204,3.5819640159606934,8.561106028537324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8142.19091796875,0.0,1488.83837890625,1895.4371337890625,0.0,4099.67529296875,0.8899226188659668,1.0,0.0,3.0,1.0,0.0
18114180,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.752801239490509,0.4331955015659332,0.397854745388031,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.8716194033622742,0.6845806837081909,0.6544857025146484,297.4700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.8710054159164429,0.6845781207084656,0.4823893308639526,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.748073160648346,0.4246992170810699,0.4108089506626129,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.6275148987770081,0.2455276548862457,1.1492289304733276,284.9824523925781,284.95001220703125,300.5176696777344,291.9153747558594,298.08428955078125,297.2543029785156,284.99053955078125,1.0,0.7598750591278076,0.3413285911083221,0.3413285911083221,1.0,1.0,-3.717027187347412,0.9443936944007874,2.7726333141326904,0.1078930422663688,0.9024035930633544,0.9024035930633544,0.0,348.6479797363281,353.0,59517.90234375,0.0,5144.59814453125,1.0,279.06329345703125,283.02374267578125,294.8802795410156,298.5981750488281,293.1499938964844,293.1499938964844,279.1499938964844,36271.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695109128952026,1.0,0.0,0.0,3.56697678565979,3.567000150680542,8.489729452776373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8268.0810546875,0.0,1444.734375,1895.4371337890625,0.0,4036.89892578125,0.8891878724098206,1.0,0.0,3.0,1.0,0.0
18114240,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.7521688938140869,0.4331234395503998,0.3976865708827972,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8708012104034424,0.6842944025993347,0.6540870070457458,297.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.871381402015686,0.6871374249458313,0.4840641319751739,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.7476208806037903,0.4249076247215271,0.4109253287315368,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.6271399259567261,0.2456440776586532,1.1495417356491089,285.0162658691406,284.95001220703125,300.5072937011719,291.9071655273437,298.0843505859375,297.2586669921875,285.0154724121094,1.0,0.7606678605079651,0.3411081731319427,0.3411081731319427,1.0,1.0,-3.71886944770813,0.9442262053489684,2.774643421173096,0.1072147414088249,0.9455705881118774,0.9455705881118774,0.0,349.8623962402344,356.0,59620.4609375,0.0,5157.81005859375,1.0,279.1498718261719,283.06011962890625,294.87335205078125,298.6430053710937,293.1499938964844,293.1499938964844,278.8500061035156,32880.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965613603591919,1.0,0.0,0.0,3.644926071166992,3.6449496746063232,8.86483746853628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8963.376953125,0.0,1504.2220458984375,1895.4371337890625,0.0,4002.46533203125,0.9040305614471436,1.0,0.0,3.0,1.0,0.0
18114300,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.7515340447425842,0.4326689839363098,0.3975326120853424,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8699902296066284,0.6836347579956055,0.6537350416183472,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8717364072799683,0.6892303824424744,0.4857350289821625,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.7471872568130493,0.4248974323272705,0.4110942184925079,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.6268019080162048,0.2456508576869964,1.1501314640045166,284.9144592285156,284.95001220703125,300.4969787597656,291.89898681640625,298.0816955566406,297.2593994140625,284.9048156738281,1.0,0.7615222930908203,0.3408877551555633,0.3408877551555633,1.0,1.0,-3.721188545227051,0.9441957473754884,2.7769927978515625,0.1067063584923744,0.8881778120994568,0.8881778120994568,0.0,351.14141845703125,356.0,60509.2578125,0.0,5172.8505859375,1.0,278.96539306640625,282.93218994140625,294.9381408691406,298.94091796875,293.1499938964844,293.1499938964844,278.8500061035156,35121.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731974005699158,1.0,0.0,0.0,3.673118114471436,3.673142194747925,9.00249858659663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8852.7119140625,0.0,1552.423583984375,1895.4371337890625,0.0,4069.31640625,0.9081632494926452,1.0,0.0,3.0,1.0,0.0
18114360,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.7503157258033752,0.4317249655723572,0.3969231247901916,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8685817718505859,0.6824229955673218,0.652876615524292,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.871460497379303,0.6907668113708496,0.4869886934757232,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.7462700009346008,0.4245186746120453,0.4109494984149933,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.6260672211647034,0.2454133331775665,1.149870753288269,284.8827514648437,284.95001220703125,300.4867248535156,291.8908386230469,298.0753173828125,297.2552185058594,284.8865966796875,1.0,0.7622346878051758,0.3406741321086883,0.3406741321086883,1.0,1.0,-3.720450878143311,0.9432640671730042,2.777186632156372,0.1060286164283752,0.8449745774269104,0.8449745774269104,0.0,352.9519348144531,359.0,60251.01171875,0.0,5182.15478515625,1.0,278.8830871582031,282.9051513671875,294.9281005859375,298.8698425292969,293.1499938964844,293.1499938964844,279.1499938964844,39776.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773643612861632,1.0,0.0,0.0,3.570911407470703,3.5709352493286133,8.508469591106405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8129.16455078125,0.0,1474.5870361328125,1895.4371337890625,0.0,4105.771484375,0.8887779116630554,1.0,0.0,3.0,1.0,0.0
18114420,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.7491252422332764,0.4312013983726501,0.3963066637516022,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.8671879172325134,0.6816118955612183,0.6519671678543091,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.8712217807769775,0.6928185224533081,0.4882531762123108,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.7453523874282837,0.4243803918361664,0.4107527732849121,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.6253085136413574,0.2453010976314544,1.149342060089111,284.9801940917969,284.95001220703125,300.4765014648437,291.8827514648437,298.072021484375,297.25506591796875,284.9886474609375,1.0,0.762883722782135,0.3404604792594909,0.3404604792594909,1.0,1.0,-3.719258308410645,0.942203402519226,2.777054786682129,0.1051698848605156,0.900524377822876,0.900524377822876,0.0,354.684814453125,359.0,59432.375,0.0,5189.62060546875,1.0,279.0632019042969,283.0235290527344,294.8478698730469,298.5603942871094,293.1499938964844,293.1499938964844,279.1499938964844,36322.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970225751399994,1.0,0.0,0.0,3.5610570907592773,3.5610804557800293,8.461574338980427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8250.1298828125,0.0,1438.8018798828125,1895.4371337890625,0.0,4043.19677734375,0.8877702355384827,1.0,0.0,3.0,1.0,0.0
18114480,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.7484962344169617,0.4311119019985199,0.3961242437362671,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8663646578788757,0.6812801361083984,0.651528000831604,297.4759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8715828657150269,0.6953635215759277,0.4899172782897949,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.7448976039886475,0.424567699432373,0.4108511805534363,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.6249304413795471,0.2454085052013397,1.1496235132217407,285.0129089355469,284.95001220703125,300.4663391113281,291.87469482421875,298.0720520019531,297.2593078613281,285.0116271972656,1.0,0.7636627554893494,0.3402468562126159,0.3402468562126159,1.0,1.0,-3.7209627628326416,0.9420148134231568,2.778947830200196,0.1045036166906356,0.9422219395637512,0.9422219395637512,0.0,355.9123840332031,362.0,59507.46484375,0.0,5202.5322265625,1.0,279.1498107910156,283.0578308105469,294.841064453125,298.6063537597656,293.1499938964844,293.1499938964844,278.8500061035156,32980.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96634042263031,1.0,0.0,0.0,3.641303300857544,3.641326665878296,8.847223398333881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8944.1826171875,0.0,1500.9765625,1895.4371337890625,0.0,4008.899658203125,0.902790069580078,1.0,0.0,3.0,1.0,0.0
18114540,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.7478684782981873,0.4306519031524658,0.3959583044052124,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8655523061752319,0.6805866956710815,0.6511369347572327,297.47607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8719267249107361,0.6974478960037231,0.4915787875652313,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.7444634437561035,0.424542099237442,0.4110018908977508,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.6245903968811035,0.2454091012477874,1.1501771211624146,284.9139709472656,284.95001220703125,300.45623779296875,291.86669921875,298.0694274902344,297.25994873046875,284.904296875,1.0,0.7645016312599182,0.3400332033634186,0.3400332033634186,1.0,1.0,-3.723143577575684,0.9419631361961364,2.7811803817749023,0.1040043458342552,0.8861507773399353,0.8861507773399353,0.0,357.1998291015625,362.0,60421.60546875,0.0,5217.24755859375,1.0,278.9656677246094,282.93365478515625,294.9057922363281,298.9026184082031,293.1499938964844,293.1499938964844,278.8500061035156,35165.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739091396331788,1.0,0.0,0.0,3.6667747497558594,3.6667988300323486,8.971432521320821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8835.1103515625,0.0,1545.638916015625,1895.4371337890625,0.0,4075.557373046875,0.9067731499671936,1.0,0.0,3.0,1.0,0.0
18114600,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.7466751337051392,0.4296949207782745,0.3953404724597931,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8641613721847534,0.679334819316864,0.6502442359924316,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8716500997543335,0.6989585161209106,0.4928191304206848,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.743559718132019,0.4241424202919006,0.4108406007289886,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.6238603591918945,0.2451620399951934,1.1498849391937256,284.8788452148437,284.95001220703125,300.4461975097656,291.8587341308594,298.06298828125,297.255615234375,284.8807373046875,1.0,0.7651990056037903,0.3398195803165436,0.3398195803165436,1.0,1.0,-3.722280740737915,0.940995156764984,2.781285762786865,0.1033208295702934,0.8396309018135071,0.8396309018135071,0.0,359.0166015625,365.0,60041.51171875,0.0,5226.21337890625,1.0,278.88385009765625,282.9007873535156,294.8957824707031,298.83416748046875,293.1499938964844,293.1499938964844,279.1499938964844,40199.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978104054927826,1.0,0.0,0.0,3.5673282146453857,3.567352294921875,8.491402923027636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8109.42724609375,0.0,1473.8326416015625,1895.4371337890625,0.0,4112.22119140625,0.8867250680923462,1.0,0.0,3.0,1.0,0.0
18114660,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.7455180883407593,0.4291824400424957,0.3947224617004394,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8627945184707642,0.6785092949867249,0.6493079662322998,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.8714215755462646,0.7010219693183899,0.4940779209136963,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.7426626086235046,0.424000084400177,0.4106309115886688,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.6231105923652649,0.2450502067804336,1.1493303775787354,284.9820251464844,284.95001220703125,300.43621826171875,291.850830078125,298.05987548828125,297.2555847167969,284.99005126953125,1.0,0.7658336162567139,0.3396245837211609,0.3396245837211609,1.0,1.0,-3.721000194549561,0.9399659037590028,2.781034231185913,0.102509506046772,0.8990094661712646,0.8990094661712646,0.0,360.7440490722656,365.0,59340.421875,0.0,5233.3701171875,1.0,279.0626525878906,283.0270690917969,294.8153991699219,298.5215759277344,293.1499938964844,293.1499938964844,279.1499938964844,36285.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709046483039856,1.0,0.0,0.0,3.55274510383606,3.5527682304382324,8.422119890383328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8234.0849609375,0.0,1429.715087890625,1895.4371337890625,0.0,4049.1728515625,0.8860349059104919,1.0,0.0,3.0,1.0,0.0
18114720,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.7449241280555725,0.429103285074234,0.394551008939743,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8620006442070007,0.6781648397445679,0.6488577723503113,297.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8718023896217346,0.7035820484161377,0.4957531690597534,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.7422314882278442,0.424186497926712,0.4107279777526855,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.622749924659729,0.245161697268486,1.1496233940124512,285.01568603515625,284.95001220703125,300.4263000488281,291.8429870605469,298.0601501464844,297.25994873046875,285.014892578125,1.0,0.7666050791740417,0.3394295871257782,0.3394295871257782,1.0,1.0,-3.7227301597595215,0.9398449063301086,2.7828853130340576,0.1019058525562286,0.941917896270752,0.941917896270752,0.0,361.9532470703125,368.0,59446.26171875,0.0,5246.2666015625,1.0,279.1496887207031,283.0634155273437,294.80865478515625,298.5661315917969,293.1499938964844,293.1499938964844,278.8500061035156,32855.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669398069381714,1.0,0.0,0.0,3.631176710128784,3.631200075149536,8.798082831162901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8925.4658203125,0.0,1488.920166015625,1895.4371337890625,0.0,4014.201171875,0.9009607434272766,1.0,0.0,3.0,1.0,0.0
18114780,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.7443246841430664,0.4286442697048187,0.3943914771080017,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.861211359500885,0.6774505376815796,0.648452639579773,297.4762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8721574544906616,0.7056615948677063,0.4974196553230285,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.7418159246444702,0.4241538345813751,0.4108760058879852,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.6224242448806763,0.2451633810997009,1.150191307067871,284.9142761230469,284.95001220703125,300.4164733886719,291.835205078125,298.0576477050781,297.2606201171875,284.9047241210937,1.0,0.767437756061554,0.3392346203327179,0.3392346203327179,1.0,1.0,-3.724921941757202,0.9398561120033264,2.7850656509399414,0.1014703959226608,0.8845658898353577,0.8845658898353577,0.0,363.2312622070313,368.0,60325.56640625,0.0,5260.98583984375,1.0,278.9660949707031,282.9361267089844,294.8739929199219,298.8640441894531,293.1499938964844,293.1499938964844,278.8500061035156,35143.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744948148727416,1.0,0.0,0.0,3.659004211425781,3.6590280532836914,8.933448043535464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8816.6416015625,0.0,1536.7825927734375,1895.4371337890625,0.0,4080.688720703125,0.9049883484840392,1.0,0.0,3.0,1.0,0.0
18114840,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7431638240814209,0.4276924431324005,0.3937739729881286,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8598493337631226,0.6761824488639832,0.6475398540496826,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.8718888163566589,0.7071654200553894,0.498652696609497,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.7409335374832153,0.423748105764389,0.4107066392898559,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.6217049360275269,0.2449174970388412,1.1498985290527344,284.8821105957031,284.95001220703125,300.4067077636719,291.82745361328125,298.0513610839844,297.2562561035156,284.8843994140625,1.0,0.7681273818016052,0.3390396237373352,0.3390396237373352,1.0,1.0,-3.7240161895751953,0.9389367699623108,2.7850794792175293,0.1008461490273475,0.840488851070404,0.840488851070404,0.0,365.0477600097656,371.0,59982.96875,0.0,5269.814453125,1.0,278.8839416503906,282.90679931640625,294.8642883300781,298.7948303222656,293.1499938964844,293.1499938964844,279.1499938964844,40000.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786760210990906,1.0,0.0,0.0,3.558178424835205,3.5582022666931152,8.447900086139271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8096.76953125,0.0,1462.5723876953125,1895.4371337890625,0.0,4117.2041015625,0.8852068781852722,1.0,0.0,3.0,1.0,0.0
18114900,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.74204021692276,0.4271740317344665,0.3931587338447571,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.8585131764411926,0.675329864025116,0.6465868949890137,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.8716708421707153,0.7092170119285583,0.4999074935913086,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.7400588989257812,0.4235936999320984,0.4104907214641571,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.6209661960601807,0.2448033988475799,1.149348258972168,284.9813842773437,284.95001220703125,300.39703369140625,291.8197937011719,298.0482788085937,297.25616455078125,284.9895935058594,1.0,0.7687556147575378,0.3388446271419525,0.3388446271419525,1.0,1.0,-3.72271180152893,0.9379044771194458,2.784807205200196,0.1000404581427574,0.897426426410675,0.897426426410675,0.0,366.7729187011719,371.0,59250.04296875,0.0,5276.8740234375,1.0,279.0624694824219,283.0284118652344,294.7844543457031,298.4847106933594,293.1499938964844,293.1499938964844,279.1499938964844,36292.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97149920463562,1.0,0.0,0.0,3.545539617538452,3.545562744140625,8.387991101699299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8216.783203125,0.0,1422.156494140625,1895.4371337890625,0.0,4054.402099609375,0.884392499923706,1.0,0.0,3.0,1.0,0.0
18114960,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7414370775222778,0.4270555973052978,0.392965018749237,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8577057719230652,0.674921989440918,0.6460925936698914,297.4757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8720227479934692,0.71173095703125,0.5015608072280884,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7396153807640076,0.4237441420555115,0.4105649292469024,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.6205926537513733,0.2448970377445221,1.1495996713638306,285.0088195800781,284.95001220703125,300.387451171875,291.81219482421875,298.04840087890625,297.2601623535156,285.0075378417969,1.0,0.7695127129554749,0.3386586606502533,0.3386586606502533,1.0,1.0,-3.7242584228515625,0.93775475025177,2.786503791809082,0.0994565188884735,0.9342427253723145,0.9342427253723145,0.0,368.0074768066406,374.0,59308.828125,0.0,5289.40380859375,1.0,279.15045166015625,283.0573425292969,294.77801513671875,298.5323486328125,293.1499938964844,293.1499938964844,278.8500061035156,33250.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676229953765868,1.0,0.0,0.0,3.629297971725464,3.629321336746216,8.788981062934909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8903.6103515625,0.0,1489.802490234375,1895.4371337890625,0.0,4020.239501953125,0.8993598818778992,1.0,0.0,3.0,1.0,0.0
18115020,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.7408385276794434,0.4266012012958526,0.3927895724773407,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.8569126725196838,0.674188494682312,0.6456475853919983,297.4758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8723607659339905,0.7138110399246216,0.5032115578651428,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.7391939163208008,0.4237014353275299,0.4106905162334442,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.6202578544616699,0.2448949664831161,1.150115966796875,284.9151611328125,284.95001220703125,300.3779602050781,291.8046569824219,298.0460510253906,297.2608642578125,284.9054870605469,1.0,0.7703272700309753,0.3384726941585541,0.3384726941585541,1.0,1.0,-3.726274490356445,0.937741756439209,2.7885327339172363,0.0990312397480011,0.8815470933914185,0.8815470933914185,0.0,369.2960510253906,374.0,60227.16015625,0.0,5303.68994140625,1.0,278.966552734375,282.9390869140625,294.8431396484375,298.82672119140625,293.1499938964844,293.1499938964844,278.8500061035156,35245.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751251935958862,1.0,0.0,0.0,3.650927782058716,3.650951623916626,8.894053848962358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8798.6484375,0.0,1528.55517578125,1895.4371337890625,0.0,4086.206787109375,0.9032724499702454,1.0,0.0,3.0,1.0,0.0
18115080,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7397199273109436,0.425656646490097,0.3921814560890198,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8555915355682373,0.6729077696800232,0.644724428653717,297.4700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8721132874488831,0.7153082489967346,0.5044452548027039,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.7383398413658142,0.4232895076274872,0.4105161726474762,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.6195520162582397,0.24464912712574,1.1498218774795532,284.88043212890625,284.95001220703125,300.3685302734375,291.7972106933594,298.0398864746094,297.25653076171875,284.8824768066406,1.0,0.7710069417953491,0.3382867276668548,0.3382867276668548,1.0,1.0,-3.725360870361328,0.93684983253479,2.788511037826538,0.0984373688697815,0.8357204794883728,0.8357204794883728,0.0,371.09716796875,377.0,59831.12109375,0.0,5312.38916015625,1.0,278.8842163085937,282.9066772460937,294.8338928222656,298.759033203125,293.1499938964844,293.1499938964844,279.1499938964844,40327.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792988300323486,1.0,0.0,0.0,3.5493862628936768,3.549410104751587,8.406202027799736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8075.4033203125,0.0,1455.5709228515625,1895.4371337890625,0.0,4122.62548828125,0.8827686905860901,1.0,0.0,3.0,1.0,0.0
18115140,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.7386327981948853,0.4251507818698883,0.3915722966194153,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.854292094707489,0.6720499396324158,0.6437600255012512,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.8719112873077393,0.7173687219619751,0.5056979656219482,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.7374901175498962,0.4231347441673279,0.4102949798107147,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.6188238263130188,0.2445392161607742,1.14927339553833,284.9832763671875,284.95001220703125,300.3592224121094,291.7898254394531,298.0370483398437,297.2565612792969,284.9912109375,1.0,0.771626889705658,0.3381007611751556,0.3381007611751556,1.0,1.0,-3.724043130874634,0.9358436465263368,2.7881994247436523,0.097660593688488,0.8956018090248108,0.8956018090248108,0.0,372.8111877441406,377.0,59153.79296875,0.0,5319.326171875,1.0,279.0618591308594,283.0321350097656,294.7539367675781,298.44757080078125,293.1499938964844,293.1499938964844,279.1499938964844,36260.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720506072044371,1.0,0.0,0.0,3.5363779067993164,3.53640079498291,8.344698017026531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8199.9921875,0.0,1412.283935546875,1895.4371337890625,0.0,4059.248291015625,0.882384717464447,1.0,0.0,3.0,1.0,0.0
