time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18115200,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.738072395324707,0.4250650107860565,0.3913995027542114,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8535265326499939,0.6716599464416504,0.6432720422744751,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8722929358482361,0.7199209928512573,0.5073691606521606,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.737078070640564,0.4233015179634094,0.4103764295578003,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.6184738874435425,0.244648739695549,1.1495649814605713,285.0165710449219,284.95001220703125,300.3500061035156,291.78253173828125,298.0375366210937,297.2608947753906,285.0157470703125,1.0,0.7723830938339233,0.3379147946834564,0.3379147946834564,1.0,1.0,-3.725700855255127,0.935727834701538,2.789973020553589,0.0970836207270622,0.9385858178138732,0.9385858178138732,0.0,374.0178833007813,380.0,59267.4609375,0.0,5332.037109375,1.0,279.14947509765625,283.0682678222656,294.74761962890625,298.4922180175781,293.1499938964844,293.1499938964844,278.8500061035156,32789.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680215120315552,1.0,0.0,0.0,3.615663766860962,3.615686655044556,8.723069413463236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8887.6650390625,0.0,1471.5074462890625,1895.4371337890625,0.0,4023.75927734375,0.897516131401062,1.0,0.0,3.0,1.0,0.0
18115260,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.737501323223114,0.4246005415916443,0.3912345767021179,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8527607917785645,0.6709018349647522,0.6428249478340149,297.4756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8726420998573303,0.7219772338867188,0.5090251564979553,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.7366766333580017,0.4232471883296966,0.4105052947998047,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.6181553602218628,0.2446468919515609,1.1501221656799316,284.9150085449219,284.95001220703125,300.34088134765625,291.7752990722656,298.0351867675781,297.261474609375,284.905517578125,1.0,0.7731988430023193,0.3377254903316498,0.3377254903316498,1.0,1.0,-3.7277870178222656,0.9357236623764038,2.792063474655152,0.0966603681445121,0.8813190460205078,0.8813190460205078,0.0,375.2993469238281,380.0,60138.51171875,0.0,5346.51806640625,1.0,278.96685791015625,282.9410400390625,294.81378173828125,298.7907409667969,293.1499938964844,293.1499938964844,278.8500061035156,35125.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755573272705078,1.0,0.0,0.0,3.643969774246216,3.643993377685547,8.860185403136711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8781.4169921875,0.0,1519.939208984375,1895.4371337890625,0.0,4089.9873046875,0.9015925526618958,1.0,0.0,3.0,1.0,0.0
18115320,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.7363946437835693,0.4236493408679962,0.3906157910823822,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8514540195465088,0.6695982217788696,0.6418759822845459,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8723832368850708,0.7234497666358948,0.510237991809845,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.7358285188674927,0.422821581363678,0.4103168249130249,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.6174448728561401,0.2443979233503341,1.1498160362243652,284.8830871582031,284.95001220703125,300.3318786621094,291.7681579589844,298.0290222167969,297.25701904296875,284.8853759765625,1.0,0.7738712430000305,0.3375361561775207,0.3375361561775207,1.0,1.0,-3.726772785186768,0.9347906708717346,2.7919821739196777,0.0960487350821495,0.8376725316047668,0.8376725316047668,0.0,377.1171875,383.0,59789.109375,0.0,5355.01220703125,1.0,278.8842468261719,282.9117736816406,294.8049621582031,298.7228088378906,293.1499938964844,293.1499938964844,279.1499938964844,40023.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797555208206176,1.0,0.0,0.0,3.5424959659576416,3.542519807815552,8.373596642741177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8065.5537109375,0.0,1446.040771484375,1895.4371337890625,0.0,4126.59814453125,0.8817130923271179,1.0,0.0,3.0,1.0,0.0
18115380,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.7353225946426392,0.4231261610984802,0.3899998068809509,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.8501723408699036,0.6687052845954895,0.6408888697624207,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.872174084186554,0.7254696488380432,0.511472761631012,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.7349867820739746,0.422645628452301,0.4100823104381561,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.6167120933532715,0.2442804723978042,1.149253487586975,284.9815673828125,284.95001220703125,300.32293701171875,291.7610778808594,298.0260925292969,297.2568054199219,284.9896850585937,1.0,0.7744827270507812,0.3373468518257141,0.3373468518257141,1.0,1.0,-3.725365400314331,0.9337468147277832,2.791618585586548,0.095256008207798,0.8943952918052673,0.8943952918052673,0.0,378.842041015625,383.0,59071.8828125,0.0,5361.73291015625,1.0,279.061767578125,283.0323181152344,294.7256164550781,298.4139709472656,293.1499938964844,293.1499938964844,279.1499938964844,36267.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725655913352966,1.0,0.0,0.0,3.5307717323303223,3.530794620513916,8.318261279782746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8184.20458984375,0.0,1406.4560546875,1895.4371337890625,0.0,4063.771240234375,0.8810873031616211,1.0,0.0,3.0,1.0,0.0
18115440,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7347522377967834,0.4230108857154846,0.3898070752620697,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8493956923484802,0.6682640910148621,0.6403616070747375,297.4742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8725175857543945,0.7279440760612488,0.5131041407585144,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7345611453056335,0.4227805733680725,0.410140186548233,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.6163467168807983,0.2443768680095672,1.1495052576065063,285.0115051269531,284.95001220703125,300.3141174316406,291.75408935546875,298.0263366699219,297.2606811523437,285.010009765625,1.0,0.7752230167388916,0.3371575474739074,0.3371575474739074,1.0,1.0,-3.72682785987854,0.9335603713989258,2.7932674884796143,0.094653233885765,0.9340288043022156,0.9340288043022156,0.0,380.0722961425781,371.0,59142.56640625,0.0,5374.02294921875,1.0,279.1495056152344,283.0639038085937,294.7196960449219,298.4608764648437,293.1499938964844,293.1499938964844,278.8500061035156,32988.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968593180179596,1.0,0.0,0.0,3.6135218143463135,3.6135449409484863,8.712738122085284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8869.1005859375,0.0,1470.6556396484375,1895.4371337890625,0.0,4028.8056640625,0.8963136672973633,1.0,0.0,3.0,1.0,0.0
18115500,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.7352524995803833,0.4225359857082367,0.3895120620727539,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8499460220336914,0.6674699187278748,0.6397557258605957,297.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8742581009864807,0.7299215793609619,0.5146182775497437,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.7352254390716553,0.4227025210857391,0.4101261794567108,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.616940975189209,0.2443675249814987,1.1494659185409546,284.9139099121094,284.95001220703125,300.3053894042969,291.7471618652344,298.02374267578125,297.2608947753906,284.9042663574219,1.0,0.7743063569068909,0.3369682133197784,0.3369682133197784,1.0,1.0,-3.7275099754333496,0.9331336617469788,2.794376373291016,0.094164453446865,0.8785756230354309,0.8785756230354309,0.0,378.4039001464844,371.0,60036.54296875,0.0,5365.4658203125,1.0,278.96710205078125,282.9420166015625,294.7856140136719,298.7563781738281,293.1499938964844,293.1499938964844,278.8500061035156,35212.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976101279258728,1.0,0.0,0.0,3.637239456176758,3.637263298034668,8.82748679487122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8763.34375,0.0,1513.14404296875,1895.4371337890625,0.0,4094.742431640625,0.9001449942588806,1.0,0.0,3.0,1.0,0.0
18115560,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.7357965707778931,0.4216105341911316,0.3887432813644409,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8506571650505066,0.66616290807724,0.6386231184005737,297.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8761515021324158,0.7313377261161804,0.5156631469726562,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.7360155582427979,0.422278344631195,0.4097591936588287,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.6176310777664185,0.2441337406635284,1.1483700275421145,284.8821716308594,284.95001220703125,300.2967224121094,291.74029541015625,298.0176086425781,297.25640869140625,284.8854064941406,1.0,0.7727165222167969,0.3367897570133209,0.3367897570133209,1.0,1.0,-3.7247278690338135,0.9317075610160828,2.793020248413086,0.0934593230485916,0.8352570533752441,0.8352570533752441,0.0,375.7720947265625,359.0,59681.41015625,0.0,5340.2646484375,1.0,278.8836975097656,282.9146423339844,294.7770690917969,298.6865234375,293.1499938964844,293.1499938964844,279.1499938964844,40103.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9802364706993104,1.0,0.0,0.0,3.531057119369507,3.531080722808838,8.319606763507181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8044.93994140625,0.0,1434.521728515625,1895.4371337890625,0.0,4130.77880859375,0.8796448707580566,1.0,0.0,3.0,1.0,0.0
18115620,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.7367159128189087,0.4211158752441406,0.3879521489143371,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.8518087863922119,0.665265679359436,0.6374228596687317,297.4667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.8785591125488281,0.7333140969276428,0.5167058706283569,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.737156331539154,0.422109991312027,0.4093204736709595,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.6185967922210693,0.2440430670976638,1.1469168663024902,284.9792785644531,284.95001220703125,300.28814697265625,291.7335205078125,298.0147705078125,297.2562561035156,284.9874267578125,1.0,0.7706541419029236,0.3366113007068634,0.3366113007068634,1.0,1.0,-3.721305131912232,0.9300997257232666,2.791205406188965,0.0925569981336593,0.8906795382499695,0.8906795382499695,0.0,372.1596984863281,359.0,58913.70703125,0.0,5306.947265625,1.0,279.0612487792969,283.033203125,294.697265625,298.3765869140625,293.1499938964844,293.1499938964844,279.1499938964844,36374.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729231595993042,1.0,0.0,0.0,3.519782781600952,3.519805669784546,8.266563895631407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8160.38525390625,0.0,1395.7662353515625,1895.4371337890625,0.0,4066.91015625,0.8786665201187134,1.0,0.0,3.0,1.0,0.0
18115680,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.7384198307991028,0.4210479855537414,0.3875718712806701,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8538091778755188,0.664836585521698,0.6366662383079529,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8819204568862915,0.7357961535453796,0.5181533694267273,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.7389984130859375,0.4222688674926758,0.4091606736183166,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6201566457748413,0.2441820651292801,1.1462217569351196,285.0097045898437,284.95001220703125,300.2796325683594,291.7267761230469,298.0153503417969,297.2605285644531,285.00830078125,1.0,0.7684308886528015,0.3364328444004059,0.3364328444004059,1.0,1.0,-3.720643758773804,0.9293161630630492,2.791327476501465,0.0918309018015861,0.9301049709320068,0.9301049709320068,0.0,367.4151611328125,347.0,58969.1328125,0.0,5274.80517578125,1.0,279.1493225097656,283.0660705566406,294.69097900390625,298.42071533203125,293.1499938964844,293.1499938964844,278.8500061035156,32993.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687747359275818,1.0,0.0,0.0,3.600551128387451,3.600574254989624,8.650301879242761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8839.88671875,0.0,1456.6556396484375,1895.4371337890625,0.0,4030.4072265625,0.8936592936515808,1.0,0.0,3.0,1.0,0.0
18115740,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.7403445243835449,0.4206330478191376,0.3871980011463165,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8560893535614014,0.6640682816505432,0.6359442472457886,297.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8855633735656738,0.7377998232841492,0.5195809602737427,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.7410830855369568,0.4222270548343658,0.409041166305542,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.6219242215156555,0.2442287057638168,1.145768165588379,284.91192626953125,284.95001220703125,300.2712097167969,291.7200927734375,298.01324462890625,297.26123046875,284.9023742675781,1.0,0.766059398651123,0.336254358291626,0.336254358291626,1.0,1.0,-3.720357656478882,0.9286393523216248,2.7917182445526123,0.0912595763802528,0.8737322688102722,0.8737322688102722,0.0,362.2873229980469,347.0,59823.9453125,0.0,5241.35009765625,1.0,278.9678039550781,282.9444274902344,294.7571716308594,298.7147827148437,293.1499938964844,293.1499938964844,278.8500061035156,35335.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97613787651062,1.0,0.0,0.0,3.622669696807861,3.622693300247192,8.756907732276886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8732.48828125,0.0,1498.037841796875,1895.4371337890625,0.0,4095.0625,0.8969154953956604,1.0,0.0,3.0,1.0,0.0
18115800,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.741913378238678,0.419756680727005,0.3863900601863861,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8580427169799805,0.6627814769744873,0.6347410082817078,297.46502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.888830840587616,0.7392300963401794,0.5205697417259216,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.7429000735282898,0.4218335449695587,0.4086144864559173,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.6234486699104309,0.2440477609634399,1.144487738609314,284.8788757324219,284.95001220703125,300.26287841796875,291.7134704589844,298.0074768066406,297.25714111328125,284.8815612792969,1.0,0.763404905796051,0.3360759019851684,0.3360759019851684,1.0,1.0,-3.717081308364868,0.9270705580711364,2.790010690689087,0.090511679649353,0.8281443119049072,0.8281443119049072,0.0,357.3586120605469,335.0,59377.3359375,0.0,5200.2197265625,1.0,278.8847351074219,282.9150085449219,294.74884033203125,298.6457214355469,293.1499938964844,293.1499938964844,279.1499938964844,40588.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801899790763856,1.0,0.0,0.0,3.514054775238037,3.514078140258789,8.239679800681188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8011.431640625,0.0,1420.1685791015625,1895.4371337890625,0.0,4130.375,0.8752226829528809,1.0,0.0,3.0,1.0,0.0
18115860,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.7436692118644714,0.4193336069583893,0.385594367980957,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.8602033853530884,0.6619329452514648,0.6335111260414124,297.4654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.8923593163490295,0.7412643432617188,0.5215924978256226,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.7448800206184387,0.4217136800289154,0.4081499278545379,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.6250745058059692,0.2440193593502044,1.1429888010025024,284.9802551269531,284.95001220703125,300.25457763671875,291.7069091796875,298.0053405761719,297.25762939453125,284.9880676269531,1.0,0.7605913877487183,0.335949957370758,0.335949957370758,1.0,1.0,-3.7135064601898193,0.925582230091095,2.787924289703369,0.0897507295012474,0.8866941928863525,0.8866941928863525,0.0,352.1054382324219,335.0,58695.08203125,0.0,5156.2294921875,1.0,279.060302734375,283.03826904296875,294.6692199707031,298.3344421386719,293.1499938964844,293.1499938964844,279.1499938964844,36360.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727331399917604,1.0,0.0,0.0,3.50193738937378,3.501960039138794,8.182953479263233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8131.53515625,0.0,1377.187255859375,1895.4371337890625,0.0,4065.241943359375,0.8747581839561462,1.0,0.0,3.0,1.0,0.0
18115920,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.7461100816726685,0.4193168580532074,0.3852256536483764,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8630874156951904,0.6615361571311951,0.6327469348907471,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8966929912567139,0.7437861561775208,0.5230405330657959,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.7474641799926758,0.4219097793102264,0.4079850316047668,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.6271863579750061,0.244212806224823,1.142339110374451,285.00994873046875,284.95001220703125,300.246337890625,291.70037841796875,298.0064697265625,297.2623596191406,285.008544921875,1.0,0.7578401565551758,0.3358240127563476,0.3358240127563476,1.0,1.0,-3.7128987312316895,0.9249892234802246,2.787909507751465,0.0892012268304824,0.925813615322113,0.925813615322113,0.0,346.1967163085937,323.0,58763.45703125,0.0,5116.95361328125,1.0,279.1490478515625,283.07061767578125,294.66339111328125,298.37860107421875,293.1499938964844,293.1499938964844,278.8500061035156,32960.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968475341796875,1.0,0.0,0.0,3.5832345485687256,3.58325743675232,8.567295708417078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8806.4912109375,0.0,1437.8209228515625,1895.4371337890625,0.0,4027.765625,0.8897610306739807,1.0,0.0,3.0,1.0,0.0
18115980,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.7486698627471924,0.4189443588256836,0.3848622143268585,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8661245703697205,0.6607937812805176,0.6320191621780396,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.901152729988098,0.7458133697509766,0.5244656205177307,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.7501941919326782,0.4218977987766266,0.4078644216060638,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.6294229626655579,0.2443069368600845,1.1419596672058103,284.9127502441406,284.95001220703125,300.2381591796875,291.69390869140625,298.0048217773437,297.26336669921875,284.9032287597656,1.0,0.7550935745239258,0.3356980979442596,0.3356980979442596,1.0,1.0,-3.712703227996826,0.924513578414917,2.78818941116333,0.0888099819421768,0.8699123859405518,0.8699123859405518,0.0,340.25640869140625,323.0,59600.33984375,0.0,5078.69287109375,1.0,278.9686889648437,282.94976806640625,294.7303161621094,298.6729736328125,293.1499938964844,293.1499938964844,278.8500061035156,35339.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757964611053468,1.0,0.0,0.0,3.605165481567383,3.605188846588135,8.672487297189946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8701.41015625,0.0,1478.974365234375,1895.4371337890625,0.0,4092.078125,0.8929842710494995,1.0,0.0,3.0,1.0,0.0
18116040,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.7507685422897339,0.4181097745895386,0.3840709328651428,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8687059879302979,0.6595348715782166,0.6308190226554871,297.4647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.9051228761672974,0.7472608685493469,0.5254513621330261,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.7525543570518494,0.4215323030948639,0.4074425101280212,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.6313495635986328,0.2441698163747787,1.140776753425598,284.8799743652344,284.95001220703125,300.23004150390625,291.6874694824219,297.9994506835937,297.259521484375,284.8822631835937,1.0,0.7521711587905884,0.3355721533298492,0.3355721533298492,1.0,1.0,-3.7095696926116943,0.9231624007225036,2.786407232284546,0.0882465913891792,0.8248700499534607,0.8248700499534607,0.0,334.7587280273437,311.0,59133.8515625,0.0,5034.59765625,1.0,278.8851623535156,282.91998291015625,294.72265625,298.6055603027344,293.1499938964844,293.1499938964844,279.1499938964844,40632.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798617959022522,1.0,0.0,0.0,3.4965548515319824,3.4965782165527344,8.157817319442984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7984.6748046875,0.0,1402.2659912109375,1895.4371337890625,0.0,4127.5224609375,0.8711879253387451,1.0,0.0,3.0,1.0,0.0
18116100,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.7530170679092407,0.4177200496196747,0.3832937180995941,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.8714439868927002,0.6587074398994446,0.6295961141586304,297.4654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.9094690680503844,0.7493124008178711,0.5264739394187927,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.7550410032272339,0.4214350283145904,0.4069858193397522,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.6333509683609009,0.2441794872283935,1.139385223388672,284.98101806640625,284.95001220703125,300.22198486328125,291.6810913085937,297.9974975585937,297.2601928710937,284.9887390136719,1.0,0.749164342880249,0.3354462087154388,0.3354462087154388,1.0,1.0,-3.706164121627808,0.9217368364334106,2.7844271659851074,0.0875114873051643,0.883589506149292,0.883589506149292,0.0,329.108642578125,311.0,58491.21484375,0.0,4988.8310546875,1.0,279.0594482421875,283.0429382324219,294.64337158203125,298.2953796386719,293.1499938964844,293.1499938964844,279.1499938964844,36313.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724111557006836,1.0,0.0,0.0,3.4850339889526367,3.4850564002990723,8.104147468657175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8104.17919921875,0.0,1359.5010986328125,1895.4371337890625,0.0,4062.415283203125,0.8709902763366699,1.0,0.0,3.0,1.0,0.0
18116160,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7559589743614197,0.4177012741565704,0.3829269707202911,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8749054670333862,0.658294677734375,0.6288220882415771,297.47052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9148355722427368,0.7518121600151062,0.527910590171814,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.7581427693367004,0.4216281175613403,0.4068189263343811,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.6358456611633301,0.2443926334381103,1.138814926147461,285.00665283203125,284.95001220703125,300.2139587402344,291.6747436523437,297.99859619140625,297.26470947265625,285.0057067871094,1.0,0.7462669610977173,0.3353298604488373,0.3353298604488373,1.0,1.0,-3.7056267261505127,0.9211947917938232,2.784431934356689,0.0870048329234123,0.9186332821846008,0.9186332821846008,0.0,322.9404602050781,299.0,58544.32421875,0.0,4948.2216796875,1.0,279.1493835449219,283.07159423828125,294.6378173828125,298.3408203125,293.1499938964844,293.1499938964844,278.8500061035156,33212.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968227207660675,1.0,0.0,0.0,3.5679640769958496,3.567986965179444,8.494430403516162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8771.599609375,0.0,1423.40966796875,1895.4371337890625,0.0,4025.575439453125,0.8859333395957947,1.0,0.0,3.0,1.0,0.0
18116220,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.7590226531028748,0.4173620939254761,0.382571130990982,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8785121440887451,0.657572865486145,0.6280891299247742,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.9204689264297484,0.7538581490516663,0.5293304920196533,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.7613910436630249,0.4216338992118835,0.4066975712776184,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.638478696346283,0.2445160746574401,1.138506531715393,284.9140014648437,284.95001220703125,300.2059936523437,291.6684265136719,297.99713134765625,297.2658996582031,284.9044189453125,1.0,0.7434086203575134,0.3352135419845581,0.3352135419845581,1.0,1.0,-3.705512046813965,0.9207756519317628,2.784736394882202,0.0866478458046913,0.8658272624015808,0.8658272624015808,0.0,316.8116760253906,299.0,59389.98046875,0.0,4909.08740234375,1.0,278.9696350097656,282.9551696777344,294.70465087890625,298.6337280273437,293.1499938964844,293.1499938964844,278.8500061035156,35381.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755112528800964,1.0,0.0,0.0,3.5886151790618896,3.5886385440826416,8.593045208726835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8672.5751953125,0.0,1461.3944091796875,1895.4371337890625,0.0,4089.584228515625,0.8892999887466431,1.0,0.0,3.0,1.0,0.0
18116280,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7615934610366821,0.4165690839290619,0.3818069100379944,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.8816230297088623,0.6563494205474854,0.6269075870513916,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.9255421161651612,0.7553262710571289,0.5303235650062561,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.7642367482185364,0.4212930202484131,0.4062888920307159,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.6407938599586487,0.2444120645523071,1.13743257522583,284.88446044921875,284.95001220703125,300.19805908203125,291.6621398925781,297.9916687011719,297.2618103027344,284.8868713378906,1.0,0.7404053211212158,0.3350971937179565,0.3350971937179565,1.0,1.0,-3.70258903503418,0.9195199012756348,2.783069133758545,0.0861323028802871,0.8237995505332947,0.8237995505332947,0.0,311.1673278808594,287.0,58948.234375,0.0,4864.896484375,1.0,278.885498046875,282.92901611328125,294.6971130371094,298.5653686523437,293.1499938964844,293.1499938964844,279.1499938964844,40478.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795604348182678,1.0,0.0,0.0,3.478273630142212,3.4782967567443848,8.072736363828881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7962.81884765625,0.0,1382.3079833984375,1895.4371337890625,0.0,4124.90185546875,0.8675756454467773,1.0,0.0,3.0,1.0,0.0
18116340,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.7643269300460815,0.4162014126777649,0.3810567259788513,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.8849021792411804,0.6555495858192444,0.6257139444351196,297.465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9308663010597228,0.757381021976471,0.5313535928726196,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.7672216296195984,0.4212094843387604,0.40584796667099,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.6432058811187744,0.2444481402635574,1.1361596584320068,284.9813537597656,284.95001220703125,300.1901550292969,291.6558532714844,297.9896240234375,297.26220703125,284.9892272949219,1.0,0.7373377084732056,0.3349808752536773,0.3349808752536773,1.0,1.0,-3.6994221210479736,0.9181979894638062,2.781224012374878,0.0854525417089462,0.8802987933158875,0.8802987933158875,0.0,305.4140625,287.0,58292.58203125,0.0,4819.39990234375,1.0,279.0588073730469,283.0472412109375,294.61822509765625,298.2577819824219,293.1499938964844,293.1499938964844,279.1499938964844,36314.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721357226371764,1.0,0.0,0.0,3.468486785888672,3.4685089588165283,8.027371336538636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8076.978515625,0.0,1342.6845703125,1895.4371337890625,0.0,4059.99609375,0.8672981262207031,1.0,0.0,3.0,1.0,0.0
18116400,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.7678312659263611,0.4162230193614959,0.3807141482830047,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8889767527580261,0.6551752090454102,0.6249669790267944,297.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9371410012245178,0.759915292263031,0.5328012108802795,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.7708954811096191,0.4214288890361786,0.4056957066059112,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.6461864709854126,0.2446943670511245,1.135702133178711,285.010986328125,284.95001220703125,300.1822814941406,291.6496276855469,297.9912109375,297.2673645019531,285.0093994140625,1.0,0.7343928813934326,0.3348645269870758,0.3348645269870758,1.0,1.0,-3.6991126537323,0.9177262783050536,2.781386375427246,0.0849648267030716,0.9198132753372192,0.9198132753372192,0.0,299.1690673828125,275.0,58377.47265625,0.0,4779.056640625,1.0,279.1486511230469,283.07928466796875,294.6124572753906,298.3019714355469,293.1499938964844,293.1499938964844,278.8500061035156,32804.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967843770980835,1.0,0.0,0.0,3.552374839782715,3.552397489547729,8.420364565608907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8747.544921875,0.0,1403.970947265625,1895.4371337890625,0.0,4022.189453125,0.882871687412262,1.0,0.0,3.0,1.0,0.0
18116460,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.7714604139328003,0.4158864319324493,0.380374014377594,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.893189549446106,0.6544497013092041,0.6242457032203674,297.4708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9434630870819092,0.7619367241859436,0.5342209935188293,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.7747206091880798,0.4214345514774322,0.4055842757225036,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.6493302583694458,0.2448343485593795,1.1354964971542358,284.9136962890625,284.95001220703125,300.1744384765625,291.6434020996094,297.9894714355469,297.2680969238281,284.9041748046875,1.0,0.7314950227737427,0.3347459137439728,0.3347459137439728,1.0,1.0,-3.699167013168335,0.9173502922058104,2.7818167209625244,0.0846233740448951,0.8639567494392395,0.8639567494392395,0.0,292.9991760253906,275.0,59207.71484375,0.0,4740.21826171875,1.0,278.9702453613281,282.9586486816406,294.6800842285156,298.5968322753906,293.1499938964844,293.1499938964844,278.8500061035156,35294.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752136468887328,1.0,0.0,0.0,3.5749878883361816,3.5750110149383545,8.527907198185858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8646.4208984375,0.0,1446.1346435546875,1895.4371337890625,0.0,4086.980712890625,0.8861825466156006,1.0,0.0,3.0,1.0,0.0
18116520,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.7745257019996643,0.4150950014591217,0.3796128630638122,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8968343734741211,0.6532334685325623,0.6230671405792236,297.4648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.9489792585372924,0.7633737921714783,0.5351954102516174,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.778075635433197,0.4210895001888275,0.405174046754837,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.6521113514900208,0.2447421103715896,1.1344856023788452,284.8808288574219,284.95001220703125,300.1666259765625,291.63720703125,297.9834289550781,297.2632141113281,284.8831481933594,1.0,0.7284505367279053,0.3346273005008697,0.3346273005008697,1.0,1.0,-3.696302890777588,0.9161055088043212,2.7801976203918457,0.084109827876091,0.8191953301429749,0.8191953301429749,0.0,287.3432006835937,263.0,58725.00390625,0.0,4696.328125,1.0,278.8858337402344,282.9286499023437,294.6731262207031,298.5311279296875,293.1499938964844,293.1499938964844,279.1499938964844,40694.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793767929077148,1.0,0.0,0.0,3.4651224613189697,3.4651455879211426,8.011807040020358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7935.58447265625,0.0,1370.394775390625,1895.4371337890625,0.0,4123.3037109375,0.8641594052314758,1.0,0.0,3.0,1.0,0.0
18116580,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.7777871489524841,0.4147417545318603,0.3788671195507049,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.9006792902946472,0.6524510383605957,0.6218824982643127,297.4654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.9546289443969728,0.765424907207489,0.5362105369567871,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.7815985083580017,0.4210100769996643,0.4047308266162872,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.6550247073173523,0.2447935342788696,1.133265495300293,284.9811096191406,284.95001220703125,300.1588134765625,291.63104248046875,297.9814147949219,297.2636108398437,284.9887084960937,1.0,0.7253426909446716,0.3345086872577667,0.3345086872577667,1.0,1.0,-3.69319486618042,0.9147946834564208,2.778400182723999,0.0834291279315948,0.8778340816497803,0.8778340816497803,0.0,281.5815734863281,263.0,58122.37109375,0.0,4651.1630859375,1.0,279.0580139160156,283.05029296875,294.59375,298.22235107421875,293.1499938964844,293.1499938964844,279.1499938964844,36254.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719595909118652,1.0,0.0,0.0,3.4553918838500977,3.455414056777954,7.966872885845078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8053.9404296875,0.0,1329.0452880859375,1895.4371337890625,0.0,4058.448486328125,0.8643738031387329,1.0,0.0,3.0,1.0,0.0
18116640,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7819350361824036,0.4147757887840271,0.3785352706909179,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.9054728746414183,0.6520883440971375,0.621147632598877,297.4708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.9611228704452516,0.7679573893547058,0.5376555323600769,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.7859174609184265,0.4212331175804138,0.404581218957901,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.6586215496063232,0.2450547218322754,1.1328717470169067,285.0117492675781,284.95001220703125,300.1510314941406,291.6248779296875,297.9830017089844,297.2687072753906,285.0102233886719,1.0,0.7223623991012573,0.3343900442123413,0.3343900442123413,1.0,1.0,-3.6929898262023926,0.9143466353416444,2.7786431312561035,0.0829460471868515,0.9179226160049438,0.9179226160049438,0.0,275.3218688964844,251.0,58222.2734375,0.0,4611.10205078125,1.0,279.1484680175781,283.0837707519531,294.587646484375,298.2652587890625,293.1499938964844,293.1499938964844,278.8500061035156,32712.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676454067230223,1.0,0.0,0.0,3.538513898849488,3.538536310195923,8.354782039532438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8721.5849609375,0.0,1388.7882080078125,1895.4371337890625,0.0,4020.4375,0.8799629807472229,1.0,0.0,3.0,1.0,0.0
18116700,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.7862351536750793,0.4144517183303833,0.378206729888916,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9106777906417848,0.6513732671737671,0.6204371452331543,297.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.9675116539001464,0.7699684500694275,0.5390718579292297,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.7904124855995178,0.4212420284748077,0.4044731855392456,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.6624234914779663,0.2452091723680496,1.1327311992645264,284.9132080078125,284.95001220703125,300.14324951171875,291.61871337890625,297.98126220703125,297.2694091796875,284.9037780761719,1.0,0.7194318175315857,0.3342714309692383,0.3342714309692383,1.0,1.0,-3.693149089813232,0.9140016436576844,2.779147386550904,0.0826163068413734,0.861102819442749,0.861102819442749,0.0,269.1402282714844,251.0,59028.03125,0.0,4572.54736328125,1.0,278.9709167480469,282.9619445800781,294.6555480957031,298.5605773925781,293.1499938964844,293.1499938964844,278.8500061035156,35300.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750342965126038,1.0,0.0,0.0,3.561795711517334,3.561818838119507,8.46508498852927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8620.7529296875,0.0,1432.1236572265625,1895.4371337890625,0.0,4085.41162109375,0.8832111358642578,1.0,0.0,3.0,1.0,0.0
18116760,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.7899349927902222,0.4136962592601776,0.3774686753749847,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9154160618782043,0.6501917839050293,0.619280993938446,297.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.9730072617530824,0.77141934633255,0.5400487184524536,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.794399619102478,0.4209166467189789,0.4040737748146057,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.6658337116241455,0.2451412677764892,1.1318036317825315,284.8851013183594,284.95001220703125,300.135498046875,291.6125793457031,297.97540283203125,297.26470947265625,284.8886108398437,1.0,0.7163580060005188,0.3341608643531799,0.3341608643531799,1.0,1.0,-3.690455913543701,0.9128333926200868,2.7776224613189697,0.0821411833167076,0.8206142783164978,0.8206142783164978,0.0,263.4662170410156,239.0,58632.7890625,0.0,4529.21923828125,1.0,278.8852844238281,282.938232421875,294.6488342285156,298.4930114746094,293.1499938964844,293.1499938964844,279.1499938964844,40317.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979187309741974,1.0,0.0,0.0,3.449399948120117,3.449422836303711,7.939266311041138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7918.8515625,0.0,1351.7615966796875,1895.4371337890625,0.0,4121.65478515625,0.8617265224456787,1.0,0.0,3.0,1.0,0.0
18116820,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.7938551902770996,0.4133451879024505,0.3767397701740265,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.9205211400985718,0.6494095325469971,0.6181128621101379,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.9785133004188538,0.7734462022781372,0.5410593152046204,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.7985768914222717,0.4208360314369201,0.4036396443843841,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.6694108843803406,0.2452049702405929,1.1306676864624023,284.9788818359375,284.95001220703125,300.12774658203125,291.6064147949219,297.9732971191406,297.2649230957031,284.9869384765625,1.0,0.713222086429596,0.3340502977371216,0.3340502977371216,1.0,1.0,-3.687494993209839,0.911593496799469,2.775901556015014,0.0815078616142273,0.8748098611831665,0.8748098611831665,0.0,257.7013244628906,239.0,57951.4140625,0.0,4484.65087890625,1.0,279.0576477050781,283.0516662597656,294.5696716308594,298.1878662109375,293.1499938964844,293.1499938964844,279.1499938964844,36315.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718270897865297,1.0,0.0,0.0,3.442667484283448,3.442689657211304,7.90830597452441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8029.07666015625,0.0,1316.73193359375,1895.4371337890625,0.0,4057.2841796875,0.8614808917045593,1.0,0.0,3.0,1.0,0.0
18116880,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.7987504601478577,0.4133773744106293,0.3764060437679291,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.926842212677002,0.6490409970283508,0.6173731088638306,297.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.9846712350845336,0.775956928730011,0.542486846446991,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8036324977874756,0.4210530519485473,0.4034853875637054,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.6737757921218872,0.2454738467931747,1.1303154230117798,285.0088806152344,284.95001220703125,300.1199951171875,291.60028076171875,297.9747619628906,297.2698059082031,285.0073547363281,1.0,0.7102080583572388,0.3339397311210632,0.3339397311210632,1.0,1.0,-3.687305212020874,0.9111766815185548,2.77612853050232,0.0810576677322387,0.913782835006714,0.913782835006714,0.0,251.4536895751953,227.0,58051.89453125,0.0,4444.779296875,1.0,279.14825439453125,283.0841064453125,294.5634460449219,298.23126220703125,293.1499938964844,293.1499938964844,278.8500061035156,32778.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967538356781006,1.0,0.0,0.0,3.5275769233703613,3.5275990962982178,8.30321482681029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8694.7333984375,0.0,1377.8857421875,1895.4371337890625,0.0,4019.4912109375,0.8772985339164734,1.0,0.0,3.0,1.0,0.0
18116940,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8038366436958313,0.4130638539791107,0.3760798871517181,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.9334447383880616,0.6483322381973267,0.6166610717773438,297.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.9906185269355774,0.7779554128646851,0.5438898205757141,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8088513016700745,0.4210624992847442,0.4033736288547516,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.6783926486968994,0.2456391304731369,1.1302130222320557,284.9128112792969,284.95001220703125,300.1122131347656,291.5941467285156,297.9729919433594,297.2704162597656,284.9033508300781,1.0,0.7072433829307556,0.3338291645050049,0.3338291645050049,1.0,1.0,-3.687490940093994,0.9108662605285645,2.7766246795654297,0.0807587057352066,0.858171820640564,0.858171820640564,0.0,245.2765045166016,227.0,58858.0234375,0.0,4406.37841796875,1.0,278.9715576171875,282.96502685546875,294.6311340332031,298.5252380371094,293.1499938964844,293.1499938964844,278.8500061035156,35330.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749305248260498,1.0,0.0,0.0,3.5494813919067383,3.549504280090332,8.406652227677114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8596.498046875,0.0,1419.3148193359375,1895.4371337890625,0.0,4084.503173828125,0.8804609179496765,1.0,0.0,3.0,1.0,0.0
18117000,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8082327842712402,0.4123143851757049,0.3753463625907898,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.93928062915802,0.6471530795097351,0.6155059933662415,297.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.9956528544425964,0.7793800234794617,0.5448488593101501,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8133646249771118,0.4207342863082886,0.402971476316452,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.6825613975524902,0.245579719543457,1.1293256282806396,284.88433837890625,284.95001220703125,300.1044616699219,291.5879821777344,297.967041015625,297.2655944824219,284.8869323730469,1.0,0.7041345238685608,0.3337185680866241,0.3337185680866241,1.0,1.0,-3.684828042984009,0.9097094535827636,2.775118589401245,0.0802923962473869,0.816615641117096,0.816615641117096,0.0,239.61114501953125,215.0,58396.546875,0.0,4363.37353515625,1.0,278.8863525390625,282.9399108886719,294.62408447265625,298.45831298828125,293.1499938964844,293.1499938964844,279.1499938964844,40553.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791154265403748,1.0,0.0,0.0,3.436631441116333,3.436654090881348,7.880598218434898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7895.228515625,0.0,1340.5701904296875,1895.4371337890625,0.0,4121.02978515625,0.8583984971046448,1.0,0.0,3.0,1.0,0.0
