time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18117060,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.812438428401947,0.4119816124439239,0.3746482133865356,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.9449409246444702,0.6463865041732788,0.6143671274185181,297.4647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.9990000128746032,0.7814518809318542,0.544441282749176,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.8176879286766052,0.4206596314907074,0.4025579690933227,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.6866500973701477,0.2456552237272262,1.1283196210861206,284.9795227050781,284.95001220703125,300.0966796875,291.5818176269531,297.96502685546875,297.26593017578125,284.9870910644531,1.0,0.7008730173110962,0.3336257636547088,0.3336257636547088,1.0,1.0,-3.680332660675049,0.908061146736145,2.7722713947296143,0.0798202604055404,0.8720254302024841,0.8720254302024841,0.0,234.1649475097656,215.0,57773.58203125,0.0,4316.9150390625,1.0,279.0569152832031,283.0554504394531,294.5448913574219,298.1524963378906,293.1499938964844,293.1499938964844,279.1499938964844,36282.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717415571212769,1.0,0.0,0.0,3.429060935974121,3.4290828704833984,7.845916911719542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8006.24560546875,0.0,1302.9599609375,1895.4371337890625,0.0,4056.532470703125,0.8584997057914734,1.0,0.0,3.0,1.0,0.0
18117120,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8166905641555786,0.4119683504104614,0.3743548095226288,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.950567066669464,0.6459691524505615,0.6136688590049744,297.4800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9990000128746032,0.7849392890930176,0.5358732342720032,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8220074772834778,0.4208284616470337,0.4024389088153839,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.6908121109008789,0.2458918541669845,1.128171443939209,285.0010070800781,284.95001220703125,300.0888977050781,291.5756530761719,297.9687805175781,297.2743835449219,284.9983825683594,1.0,0.697329044342041,0.3335329294204712,0.3335329294204712,1.0,1.0,-3.672158479690552,0.9054294228553772,2.76672911643982,0.0765746682882309,0.9043644070625304,0.9043644070625304,0.0,228.7223052978516,218.0,57742.94140625,0.0,4256.27880859375,1.0,279.1481018066406,283.0816345214844,294.5379638671875,298.1914367675781,293.1499938964844,293.1499938964844,278.8500061035156,32983.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673439264297484,1.0,0.0,0.0,3.510772466659546,3.5107946395874023,8.22429512936651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8651.701171875,0.0,1362.0054931640625,1895.4371337890625,0.0,4017.773681640625,0.8734171390533447,1.0,0.0,3.0,1.0,0.0
18117180,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.818318784236908,0.4116320312023163,0.3741561472415924,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9526145458221436,0.6452276110649109,0.6130850315093994,297.4950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9990000128746032,0.7885072827339172,0.5322237014770508,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8237712979316711,0.4208034873008728,0.4024563729763031,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.6926302313804626,0.2460519820451736,1.1287864446640017,284.90753173828125,284.95001220703125,300.0810852050781,291.5694885253906,297.9721374511719,297.28192138671875,284.8974304199219,1.0,0.6952871084213257,0.3334401249885559,0.3334401249885559,1.0,1.0,-3.664028882980346,0.9026218056678772,2.7614071369171143,0.0779188573360443,0.8483513593673706,0.8483513593673706,0.0,226.5645751953125,218.0,58459.40625,0.0,4224.92138671875,1.0,278.970947265625,282.9666748046875,294.60406494140625,298.4765319824219,293.1499938964844,293.1499938964844,278.8500061035156,35687.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744053483009338,1.0,0.0,0.0,3.524070501327514,3.5240933895111084,8.286716592920129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8544.5458984375,0.0,1395.2674560546875,1895.4371337890625,0.0,4079.90478515625,0.8749291896820068,1.0,0.0,3.0,1.0,0.0
18117240,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.819072961807251,0.4108726382255554,0.3735705614089966,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.9535996317863464,0.644027590751648,0.6120762825012207,297.50372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.9990000128746032,0.7915405631065369,0.5298376083374023,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8247565627098083,0.4204449951648712,0.4021942913532257,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.6937224268913269,0.2459998577833175,1.1287095546722412,284.8791198730469,284.95001220703125,300.0732727050781,291.5632629394531,297.9712219238281,297.28387451171875,284.8818054199219,1.0,0.6939473152160645,0.3333472907543182,0.3333472907543182,1.0,1.0,-3.65883207321167,0.9007766842842102,2.7580552101135254,0.0772368609905242,0.8047230839729309,0.8047230839729309,0.0,225.0720977783203,221.0,57826.140625,0.0,4201.60791015625,1.0,278.886962890625,282.9428100585937,294.59637451171875,298.40557861328125,293.1499938964844,293.1499938964844,279.1499938964844,41472.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782578945159912,1.0,0.0,0.0,3.3998913764953613,3.399914026260376,7.713001082265691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7833.9638671875,0.0,1310.4466552734375,1895.4371337890625,0.0,4113.56201171875,0.8499059677124023,1.0,0.0,3.0,1.0,0.0
18117300,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.8193593621253967,0.4105705320835113,0.3730527758598327,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9539219737052916,0.6432855129241943,0.6111187934875488,297.51611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.9990000128746032,0.7949951887130737,0.5285148024559021,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.8252388834953308,0.4203696548938751,0.4019452035427093,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.6943241357803345,0.24610635638237,1.128637433052063,284.9803161621094,284.95001220703125,300.0654296875,291.5570678710937,297.9736633300781,297.29010009765625,284.9879150390625,1.0,0.6930966377258301,0.3332544863224029,0.3332544863224029,1.0,1.0,-3.655071973800659,0.8993609547615051,2.755711078643799,0.0765907615423202,0.8646231293678284,0.8646231293678284,0.0,224.20065307617188,221.0,57347.97265625,0.0,4186.087890625,1.0,279.055908203125,283.0640563964844,294.51641845703125,298.09674072265625,293.1499938964844,293.1499938964844,279.1499938964844,36287.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704694151878356,1.0,0.0,0.0,3.395451784133911,3.3954732418060303,7.692870553910325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7956.13818359375,0.0,1269.985595703125,1895.4371337890625,0.0,4045.342041015625,0.8510905504226685,1.0,0.0,3.0,1.0,0.0
18117360,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8198034763336182,0.4105772078037262,0.3729399442672729,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9543322920799256,0.6428895592689514,0.6106069087982178,297.53045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.9990000128746032,0.7987242937088013,0.5274436473846436,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8257928490638733,0.4205455780029297,0.4019976258277893,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.6950085163116455,0.24638731777668,1.1294732093811035,285.0070495605469,284.95001220703125,300.0575561523437,291.5508117675781,297.97869873046875,297.2994689941406,285.0059509277344,1.0,0.6927298903465271,0.3332548141479492,0.3332548141479492,1.0,1.0,-3.654093980789185,0.8990551233291626,2.7550389766693115,0.0764373987913131,0.9001604318618774,0.9001604318618774,0.0,223.594955444336,224.0,57422.5859375,0.0,4179.69384765625,1.0,279.1481628417969,283.0940246582031,294.5107727050781,298.13983154296875,293.1499938964844,293.1499938964844,279.45001220703125,32998.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965961754322052,1.0,0.0,0.0,3.4799816608428955,3.480003595352173,8.080667157628341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7694.71484375,0.0,1330.7042236328125,1895.4371337890625,0.0,4005.548095703125,0.8665211796760559,1.0,0.0,3.0,1.0,0.0
18117420,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.8199426531791687,0.410458356142044,0.3728571832180023,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.954339325428009,0.642389178276062,0.6101535558700562,297.5412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.9990000128746032,0.8021981120109558,0.5270412564277649,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.8260622024536133,0.4206670820713043,0.4021128714084625,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.6954467296600342,0.2466518878936767,1.1306133270263672,285.04998779296875,284.95001220703125,300.04962158203125,291.5445556640625,297.9819641113281,297.3063659667969,285.0581970214844,1.0,0.6927251219749451,0.3332551717758178,0.3332551717758178,1.0,1.0,-3.654473304748535,0.8991692662239075,2.7553040981292725,0.076453685760498,0.9485358595848083,0.9485358595848083,0.0,223.4042358398437,224.0,56805.51953125,0.0,4179.52099609375,1.0,279.3548889160156,283.15869140625,294.4847717285156,297.9743957519531,293.1499938964844,293.1499938964844,279.45001220703125,32273.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959134578704834,1.0,0.0,0.0,3.542824506759644,3.542846918106079,8.375150173378643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7850.2197265625,0.0,1390.1055908203125,1895.4371337890625,0.0,3944.867431640625,0.8803650736808777,1.0,0.0,3.0,1.0,0.0
18117480,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.8199437260627747,0.410548597574234,0.3728715777397156,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792541503906,0.9541416168212892,0.6421247124671936,0.6098243594169617,297.5531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07916259765625,0.9990000128746032,0.8058462738990784,0.5270594358444214,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795593261719,0.8261886239051819,0.42095947265625,0.4023247957229614,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.6957636475563049,0.2470333129167556,1.1321020126342771,285.079345703125,284.95001220703125,300.04168701171875,291.5382385253906,297.9866943359375,297.31512451171875,285.0777282714844,1.0,0.6930250525474548,0.3332555294036865,0.3332555294036865,1.0,1.0,-3.656158447265625,0.8996716737747192,2.756486654281616,0.076541356742382,1.0,1.0,0.0,223.49208068847656,227.0,57049.16796875,0.0,4184.58740234375,1.0,279.4481201171875,283.188232421875,294.5072937011719,298.082763671875,293.1499938964844,293.1499938964844,279.1499938964844,30098.810546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957071840763092,1.0,0.0,0.0,3.648978471755981,3.649001359939575,8.884559861144226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8544.0400390625,0.0,1487.8909912109375,1895.4371337890625,0.0,3926.44140625,0.903901755809784,1.0,0.0,3.0,1.0,0.0
18117540,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.8195843696594238,0.4101875126361847,0.3728042840957641,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.9534948468208312,0.6414039731025696,0.6094233393669128,297.5570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.9990000128746032,0.8087844848632812,0.5277011394500732,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.8259916305541992,0.4209520816802978,0.4025055766105652,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.6957864761352539,0.2472384423017501,1.1335848569869995,284.9532470703125,284.95001220703125,300.03369140625,291.53192138671875,297.9864501953125,297.31744384765625,284.9407958984375,1.0,0.6935473084449768,0.3332558572292328,0.3332558572292328,1.0,1.0,-3.658370494842529,0.9003276824951172,2.758042812347412,0.0767352581024169,0.9510310292243958,0.9510310292243958,0.0,223.93215942382807,227.0,58165.140625,0.0,4193.2666015625,1.0,279.2635192871094,283.0298767089844,294.58941650390625,298.422607421875,293.1499938964844,293.1499938964844,279.1499938964844,32213.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673497676849364,1.0,0.0,0.0,3.72597861289978,3.7260026931762695,9.263475817533616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8474.685546875,0.0,1590.43017578125,1895.4371337890625,0.0,4017.8251953125,0.9186930656433104,1.0,0.0,3.0,1.0,0.0
18117600,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8182205557823181,0.4092230498790741,0.3721971809864044,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.9516558647155762,0.6400255560874939,0.6084261536598206,297.55035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.9990000128746032,0.8107087016105652,0.5296388864517212,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8249051570892334,0.4204602539539337,0.4022763669490814,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.694938063621521,0.2471059560775756,1.1338510513305664,284.8838195800781,284.95001220703125,300.0256652832031,291.5255432128906,297.97930908203125,297.31060791015625,284.8838806152344,1.0,0.6941118836402893,0.3332562148571014,0.3332562148571014,1.0,1.0,-3.6588213443756095,0.9004594087600708,2.75836181640625,0.0768423080444336,0.8889018893241882,0.8889018893241882,0.0,224.9633178710937,230.0,58197.671875,0.0,4200.91552734375,1.0,279.1822509765625,282.9605712890625,294.5855407714844,298.3836669921875,293.1499938964844,293.1499938964844,279.45001220703125,36866.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97415292263031,1.0,0.0,0.0,3.681929588317871,3.681954145431519,9.045743354363368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7811.17041015625,0.0,1575.5198974609375,1895.4371337890625,0.0,4077.693603515625,0.9114213585853576,1.0,0.0,3.0,1.0,0.0
18117660,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.8165707588195801,0.4085999727249145,0.3714967966079712,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.9494304656982422,0.6389670968055725,0.6072911620140076,297.546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.9990000128746032,0.8128266334533691,0.5320281386375427,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708251953125,0.8235181570053101,0.4201410710811615,0.4019115269184112,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.6937516927719116,0.247029423713684,1.1335103511810305,284.9721069335937,284.95001220703125,300.017578125,291.5191650390625,297.9742736816406,297.3068542480469,284.9812927246094,1.0,0.6947043538093567,0.3331372439861297,0.3331372439861297,1.0,1.0,-3.6586368083953857,0.9000412821769714,2.758595466613769,0.0764560848474502,0.9347801208496094,0.9347801208496094,0.0,226.1978454589844,230.0,57350.91015625,0.0,4208.14111328125,1.0,279.3680114746094,283.0746765136719,294.50177001953125,298.07977294921875,293.1499938964844,293.1499938964844,279.45001220703125,35550.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968579113483429,1.0,0.0,0.0,3.670076608657837,3.670100688934326,8.987596515908081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7921.9482421875,0.0,1552.23779296875,1895.4371337890625,0.0,4028.681640625,0.911241888999939,1.0,0.0,3.0,1.0,0.0
18117720,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8155142068862915,0.4084888696670532,0.3712549209594726,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9478535056114196,0.6384583711624146,0.6066473126411438,297.5480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9990000128746032,0.8155183792114258,0.5338519215583801,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8226081728935242,0.4202048182487488,0.4018608927726745,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.6930025219917297,0.2471874356269836,1.133949637413025,285.0096740722656,284.95001220703125,300.00946044921875,291.5127258300781,297.9740295410156,297.3094482421875,285.0086669921875,1.0,0.6954351663589478,0.3330182731151581,0.3330182731151581,1.0,1.0,-3.6602280139923096,0.900126039981842,2.7601020336151123,0.0761350691318512,0.9779196977615356,0.9779196977615356,0.0,227.2244110107422,233.0,57390.140625,0.0,4218.8466796875,1.0,279.4508972167969,283.1122131347656,294.49078369140625,298.1233825683594,293.1499938964844,293.1499938964844,279.1499938964844,32870.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655584692955016,1.0,0.0,0.0,3.747724533081055,3.747748851776123,9.3719199867337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8591.095703125,0.0,1620.5931396484375,1895.4371337890625,0.0,4001.97705078125,0.9263029098510742,1.0,0.0,3.0,1.0,0.0
18117780,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8145098686218262,0.4080711603164673,0.371091365814209,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9463355541229248,0.6376620531082153,0.6061162352561951,297.54547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9990000128746032,0.8177929520606995,0.5356797575950623,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8217612504959106,0.4200966358184814,0.4019078314304352,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.6923283338546753,0.2472538650035858,1.1347265243530271,284.9083557128906,284.95001220703125,300.0012512207031,291.5062255859375,297.9709167480469,297.3083190917969,284.89801025390625,1.0,0.6962733268737793,0.332899272441864,0.332899272441864,1.0,1.0,-3.662583827972412,0.9004340171813965,2.762149810791016,0.0759421437978744,0.91948664188385,0.91948664188385,0.0,228.29788208007807,233.0,58386.2109375,0.0,4231.9091796875,1.0,279.26007080078125,282.98309326171875,294.55548095703125,298.4184875488281,293.1499938964844,293.1499938964844,279.1499938964844,34799.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740490913391112,1.0,0.0,0.0,3.778125762939453,3.778150796890259,9.52458606207074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8478.05078125,0.0,1671.140625,1895.4371337890625,0.0,4076.783447265625,0.9317556023597716,1.0,0.0,3.0,1.0,0.0
18117840,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.8128035068511963,0.4071658253669739,0.3705004453659057,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.9440046548843384,0.6363472938537598,0.6051291823387146,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.9990000128746032,0.8193206191062927,0.538325846195221,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.8203324675559998,0.4196167290210724,0.401652067899704,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.6910935044288635,0.2470673173666,1.1346313953399658,284.86627197265625,284.95001220703125,299.9930114746094,291.49969482421875,297.9626770019531,297.3004455566406,284.8682861328125,1.0,0.6970831155776978,0.3327803015708923,0.3327803015708923,1.0,1.0,-3.663451194763184,0.9002990126609802,2.7631521224975586,0.0756807774305343,0.8651568293571472,0.8651568293571472,0.0,229.7374420166016,236.0,58155.5078125,0.0,4243.25537109375,1.0,279.18133544921875,282.94464111328125,294.5441589355469,298.3500061035156,293.1499938964844,293.1499938964844,279.45001220703125,39619.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788480997085572,1.0,0.0,0.0,3.688389539718628,3.6884145736694336,9.077512572730484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7786.72900390625,0.0,1603.6673583984375,1895.4371337890625,0.0,4118.70263671875,0.9138514399528505,1.0,0.0,3.0,1.0,0.0
18117900,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.8110299706459045,0.4066722691059112,0.3698972463607788,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.9415799379348756,0.6354402899742126,0.6041087508201599,297.5304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.9990000128746032,0.8212659955024719,0.5410747528076172,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725341796875,0.8188274502754211,0.419389933347702,0.4013482630252838,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.6897587776184082,0.2470070868730545,1.1342549324035645,284.973876953125,284.95001220703125,299.9847106933594,291.4931030273437,297.9580078125,297.2972717285156,284.9830017089844,1.0,0.6978821754455566,0.3326613306999206,0.3326613306999206,1.0,1.0,-3.663983821868897,0.9000681042671204,2.763915777206421,0.0753130763769149,0.922688364982605,0.922688364982605,0.0,231.21707153320312,236.0,57316.50390625,0.0,4253.96142578125,1.0,279.3676452636719,283.0775146484375,294.4597473144531,298.0347595214844,293.1499938964844,293.1499938964844,279.45001220703125,36529.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715948104858398,1.0,0.0,0.0,3.6647696495056152,3.664793968200684,8.961623052528012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7908.60009765625,0.0,1553.638671875,1895.4371337890625,0.0,4055.24267578125,0.9111194014549256,1.0,0.0,3.0,1.0,0.0
18117960,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.809914231300354,0.4066263735294342,0.3697461783885956,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.9399070739746094,0.635022759437561,0.6035830974578857,297.5317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.9990000128746032,0.8237991333007812,0.5431281924247742,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8178697824478149,0.4195193946361542,0.4013778567314148,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.6889463663101196,0.2471827566623687,1.134800910949707,285.0120544433594,284.95001220703125,299.9763488769531,291.4864807128906,297.9579162597656,297.3000793457031,285.01123046875,1.0,0.6987882852554321,0.3325573801994324,0.3325573801994324,1.0,1.0,-3.666327953338623,0.9004203677177429,2.765907526016236,0.0750962644815445,0.9662890434265136,0.9662890434265136,0.0,232.41880798339844,239.0,57340.84375,0.0,4267.8359375,1.0,279.451416015625,283.11590576171875,294.45220947265625,298.080078125,293.1499938964844,293.1499938964844,279.1499938964844,33412.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967558741569519,1.0,0.0,0.0,3.740893602371216,3.7409181594848633,9.33778778744454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8575.5068359375,0.0,1616.8184814453125,1895.4371337890625,0.0,4019.67138671875,0.924938976764679,1.0,0.0,3.0,1.0,0.0
18118020,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.8088428974151611,0.4062561392784118,0.3696379959583282,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.938302516937256,0.6342977285385132,0.6031332015991211,297.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.9990000128746032,0.8259284496307373,0.5451468825340271,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.8169811964035034,0.4194660484790802,0.4014864563941955,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.6882268190383911,0.2472686767578125,1.1356840133666992,284.9147033691406,284.95001220703125,299.9678955078125,291.47979736328125,297.9549255371094,297.29913330078125,284.9045715332031,1.0,0.6997682452201843,0.3324534296989441,0.3324534296989441,1.0,1.0,-3.6692800521850586,0.9009522795677184,2.768327713012696,0.0749975368380546,0.9119710326194764,0.9119710326194764,0.0,233.6400451660156,239.0,58324.0625,0.0,4283.49169921875,1.0,279.2606506347656,282.9910888671875,294.5206604003906,298.3776550292969,293.1499938964844,293.1499938964844,279.1499938964844,35133.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754133820533752,1.0,0.0,0.0,3.7663073539733887,3.7663323879241934,9.465091466154264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8462.7734375,0.0,1659.7685546875,1895.4371337890625,0.0,4088.728271484375,0.9293060898780824,1.0,0.0,3.0,1.0,0.0
18118080,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8070628643035889,0.4053853452205658,0.369087815284729,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.9359089732170104,0.6330390572547913,0.6022100448608398,297.51837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9990000128746032,0.8273076415061951,0.5479323863983154,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8155277371406555,0.4190306961536407,0.4012815654277801,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.6869797110557556,0.247100293636322,1.135692477226257,284.8749694824219,284.95001220703125,299.9593811035156,291.4730529785156,297.9468078613281,297.2914123535156,284.876953125,1.0,0.7006931304931641,0.3323494791984558,0.3323494791984558,1.0,1.0,-3.6706271171569824,0.9010074138641356,2.769619941711426,0.0748220905661583,0.8618098497390747,0.8618098497390747,0.0,235.2025146484375,242.0,58083.9609375,0.0,4296.9443359375,1.0,279.1815795898437,282.9547119140625,294.51226806640625,298.3123474121094,293.1499938964844,293.1499938964844,279.45001220703125,39789.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798566102981568,1.0,0.0,0.0,3.674313545227051,3.674338579177856,9.008359711515368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7774.54248046875,0.0,1588.930419921875,1895.4371337890625,0.0,4127.47705078125,0.9108078479766846,1.0,0.0,3.0,1.0,0.0
18118140,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.8052076697349548,0.4049059152603149,0.3685105144977569,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.9334381222724916,0.6321637630462646,0.6012351512908936,297.5129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.9990000128746032,0.829105019569397,0.5507929921150208,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.8139989376068115,0.4188325703144073,0.401016354560852,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.6856436133384705,0.2470515370368957,1.1354012489318848,284.981201171875,284.95001220703125,299.9507751464844,291.4662475585937,297.9421081542969,297.2882080078125,284.9901733398437,1.0,0.7015841603279114,0.3322455286979675,0.3322455286979675,1.0,1.0,-3.671529293060303,0.9009340405464172,2.7705953121185303,0.0745321735739708,0.9212758541107178,0.9212758541107178,0.0,236.7864227294922,242.0,57277.08984375,0.0,4309.33740234375,1.0,279.3670959472656,283.0857238769531,294.4300231933594,298.0008544921875,293.1499938964844,293.1499938964844,279.45001220703125,36452.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724454283714294,1.0,0.0,0.0,3.653852701187134,3.653876781463623,8.908310178412648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7897.73828125,0.0,1540.8465576171875,1895.4371337890625,0.0,4062.71630859375,0.9086773991584778,1.0,0.0,3.0,1.0,0.0
18118200,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8040301203727722,0.4048662483692169,0.3683727085590362,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.9317233562469482,0.6317652463912964,0.600737452507019,297.513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.9990000128746032,0.8314961791038513,0.5529482364654541,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8130128383636475,0.4189811646938324,0.4010722041130066,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.684819757938385,0.2472337633371353,1.1360036134719849,285.01885986328125,284.95001220703125,299.9421081542969,291.4593505859375,297.9418640136719,297.2908935546875,285.0177917480469,1.0,0.7025620341300964,0.3321415483951568,0.3321415483951568,1.0,1.0,-3.674145221710205,0.9013682007789612,2.7727770805358887,0.0743380784988403,0.9675151705741882,0.9675151705741882,0.0,238.076416015625,245.0,57321.34765625,0.0,4324.5673828125,1.0,279.45068359375,283.1234130859375,294.4238586425781,298.0482482910156,293.1499938964844,293.1499938964844,279.1499938964844,33177.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968325674533844,1.0,0.0,0.0,3.731746912002564,3.731771230697632,9.292181175624136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8564.7666015625,0.0,1604.4398193359375,1895.4371337890625,0.0,4026.444580078125,0.9229965806007384,1.0,0.0,3.0,1.0,0.0
18118260,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.8028917908668518,0.4044778048992157,0.3682593107223511,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.93006694316864,0.6310313940048218,0.6002923846244812,297.5101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.9990000128746032,0.833440363407135,0.5550709962844849,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.8120824098587036,0.4189249575138092,0.4011898636817932,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.6840770244598389,0.2473119050264358,1.1368950605392456,284.91900634765625,284.95001220703125,299.9333190917969,291.4524230957031,297.9384765625,297.2895812988281,284.9088134765625,1.0,0.7035948634147644,0.3320167958736419,0.3320167958736419,1.0,1.0,-3.67724347114563,0.901877462863922,2.7753660678863525,0.074187695980072,0.9132622480392456,0.9132622480392456,0.0,239.38136291503903,245.0,58310.28515625,0.0,4341.2236328125,1.0,279.2608947753906,282.99615478515625,294.4930725097656,298.34783935546875,293.1499938964844,293.1499938964844,279.1499938964844,34957.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762088656425476,1.0,0.0,0.0,3.7607927322387695,3.760817527770996,9.437393373445956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8455.1162109375,0.0,1651.9248046875,1895.4371337890625,0.0,4095.6826171875,0.9279676675796508,1.0,0.0,3.0,1.0,0.0
18118320,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8010531663894653,0.4035863280296325,0.3676948249340057,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9276387691497804,0.6297602653503418,0.5993624925613403,297.4989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9990000128746032,0.8346165418624878,0.5579419732093811,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8105804324150085,0.4184810817241668,0.4009824991226196,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.6828165054321289,0.247130200266838,1.1368699073791504,284.8779296875,284.95001220703125,299.9244689941406,291.4454040527344,297.9299621582031,297.281494140625,284.8797912597656,1.0,0.7045547962188721,0.3318920135498047,0.3318920135498047,1.0,1.0,-3.678625106811523,0.9018731117248536,2.77675199508667,0.0739467814564704,0.8634122610092163,0.8634122610092163,0.0,241.0196533203125,248.0,58092.1171875,0.0,4355.29541015625,1.0,279.1816711425781,282.9580993652344,294.4850769042969,298.2841796875,293.1499938964844,293.1499938964844,279.45001220703125,39562.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807353019714355,1.0,0.0,0.0,3.672016859054565,3.672041654586792,8.997101303975796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7770.36328125,0.0,1584.616455078125,1895.4371337890625,0.0,4135.11181640625,0.9102925062179564,1.0,0.0,3.0,1.0,0.0
18118380,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.7991711497306824,0.403078556060791,0.3670981824398041,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.9251525402069092,0.6288627982139587,0.5983741283416748,297.49273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.9990000128746032,0.836212694644928,0.5608714818954468,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.8090000748634338,0.4182677567005157,0.4007088541984558,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.6814709901809692,0.2470628917217254,1.1365200281143188,284.9819641113281,284.95001220703125,299.91552734375,291.4383239746094,297.9247741699219,297.2778015136719,284.99090576171875,1.0,0.7054666876792908,0.3317672610282898,0.3317672610282898,1.0,1.0,-3.679490089416504,0.9017193913459778,2.777770757675171,0.0735855847597122,0.921907603740692,0.921907603740692,0.0,242.6679077148437,248.0,57280.0625,0.0,4368.03173828125,1.0,279.3670654296875,283.0868530273437,294.40289306640625,297.97369384765625,293.1499938964844,293.1499938964844,279.45001220703125,36372.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734229445457458,1.0,0.0,0.0,3.6528866291046143,3.652910709381104,8.90360070116003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7891.7744140625,0.0,1539.1710205078125,1895.4371337890625,0.0,4071.29443359375,0.9083750247955322,1.0,0.0,3.0,1.0,0.0
18118440,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.7979710102081299,0.4030143916606903,0.3669381737709045,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.9234226942062378,0.6284435987472534,0.5978577136993408,297.4930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.9990000128746032,0.8384180665016174,0.5630885362625122,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8079672455787659,0.4184021055698395,0.4007526338100433,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.68062824010849,0.247226133942604,1.1370476484298706,285.01934814453125,284.95001220703125,299.906494140625,291.43115234375,297.924072265625,297.2800598144531,285.01824951171875,1.0,0.7064542770385742,0.3316424787044525,0.3316424787044525,1.0,1.0,-3.682026863098145,0.9020600318908693,2.7799668312072754,0.0733148083090782,0.9681987762451172,0.9681987762451172,0.0,244.0097045898437,251.0,57324.37109375,0.0,4383.44140625,1.0,279.4506530761719,283.1243896484375,294.3962707519531,298.0206298828125,293.1499938964844,293.1499938964844,279.1499938964844,33124.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693584442138672,1.0,0.0,0.0,3.7310032844543457,3.731027364730835,9.288477258451168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8558.2587890625,0.0,1603.177978515625,1895.4371337890625,0.0,4035.55517578125,0.9228219985961914,1.0,0.0,3.0,1.0,0.0
18118500,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.7968236207962036,0.4026059508323669,0.3668068051338196,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.9217719435691832,0.6276934146881104,0.5973972082138062,297.4887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.9990000128746032,0.8401702642440796,0.5652522444725037,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.8069995641708374,0.418333351612091,0.4008595645427704,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.6798746585845947,0.2472855150699615,1.137863278388977,284.9189147949219,284.95001220703125,299.8973388671875,291.4239196777344,297.9203186035156,297.2784118652344,284.9087219238281,1.0,0.7074886560440063,0.3315177261829376,0.3315177261829376,1.0,1.0,-3.685029983520508,0.9025347232818604,2.7824952602386475,0.0731503814458847,0.9135945439338684,0.9135945439338684,0.0,245.3541717529297,251.0,58312.8828125,0.0,4400.1650390625,1.0,279.2608947753906,282.9966125488281,294.46502685546875,298.3198547363281,293.1499938964844,293.1499938964844,279.1499938964844,34927.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772821068763732,1.0,0.0,0.0,3.760541439056397,3.760566473007202,9.436133154849812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8448.7158203125,0.0,1651.3966064453125,1895.4371337890625,0.0,4105.0537109375,0.9278894066810608,1.0,0.0,3.0,1.0,0.0
18118560,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.7950133681297302,0.4017106294631958,0.3662355542182922,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.919409155845642,0.6264243721961975,0.5964645147323608,297.47705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.9990000128746032,0.8411664962768555,0.5681240558624268,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8054681420326233,0.4178893864154815,0.400648832321167,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.678634762763977,0.2470924109220504,1.1377787590026855,284.8791198730469,284.95001220703125,299.8880920410156,291.4165954589844,297.91168212890625,297.2702941894531,284.8805847167969,1.0,0.7084450721740723,0.3313905298709869,0.3313905298709869,1.0,1.0,-3.6863255500793457,0.9024962186813354,2.7838294506073,0.0728923454880714,0.8654221296310425,0.8654221296310425,0.0,247.0174865722656,254.0,58111.46875,0.0,4414.20751953125,1.0,279.1809997558594,282.9594116210937,294.45684814453125,298.2555847167969,293.1499938964844,293.1499938964844,279.45001220703125,39335.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818166494369508,1.0,0.0,0.0,3.672569274902344,3.6725940704345694,8.999808756016137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7766.9716796875,0.0,1583.537109375,1895.4371337890625,0.0,4144.49462890625,0.9106041193008424,1.0,0.0,3.0,1.0,0.0
18118620,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.7931548357009888,0.4011755585670471,0.365623265504837,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.9169992804527284,0.625505268573761,0.5954654812812805,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.9990000128746032,0.8425673842430115,0.5710545182228088,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8038596510887146,0.4176620841026306,0.4003683030605316,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.6773102283477783,0.247005820274353,1.137363076210022,284.98095703125,284.95001220703125,299.8787536621094,291.4091796875,297.9061279296875,297.2662658691406,284.98992919921875,1.0,0.7093486785888672,0.3312633037567138,0.3312633037567138,1.0,1.0,-3.687072992324829,0.9022985696792604,2.78477430343628,0.0725142955780029,0.9221141338348388,0.9221141338348388,0.0,248.6899871826172,254.0,57279.71875,0.0,4426.810546875,1.0,279.3670349121094,283.08648681640625,294.3741760253906,297.9449157714844,293.1499938964844,293.1499938964844,279.45001220703125,36367.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745421409606934,1.0,0.0,0.0,3.6530959606170654,3.653120040893554,8.904621608962771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7884.86767578125,0.0,1539.368408203125,1895.4371337890625,0.0,4081.102783203125,0.9084112048149108,1.0,0.0,3.0,1.0,0.0
18118680,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.791959285736084,0.4010852873325348,0.3654406070709228,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9153203964233398,0.6250631809234619,0.5949294567108154,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9990000128746032,0.8445889949798584,0.5732831358909607,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.802810549736023,0.4177821576595306,0.4004001319408417,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.6764703989028931,0.2471490800380706,1.137808918952942,285.0174560546875,284.95001220703125,299.8692932128906,291.40167236328125,297.905029296875,297.2681579589844,285.0165710449219,1.0,0.7103228569030762,0.3311361074447632,0.3311361074447632,1.0,1.0,-3.689459800720215,0.9025852084159852,2.786874532699585,0.0722217559814453,0.9671122431755066,0.9671122431755066,0.0,250.05337524414065,257.0,57321.55859375,0.0,4442.01025390625,1.0,279.45068359375,283.1233825683594,294.3671875,297.99151611328125,293.1499938964844,293.1499938964844,279.1499938964844,33197.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705132246017456,1.0,0.0,0.0,3.7312099933624254,3.731234312057495,9.289507261200924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8549.6767578125,0.0,1603.9722900390625,1895.4371337890625,0.0,4045.727783203125,0.9228367805480956,1.0,0.0,3.0,1.0,0.0
18118740,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.7908264994621277,0.4006633162498474,0.3652922809123993,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.9137362837791444,0.6243027448654175,0.5944539904594421,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.9990000128746032,0.8461616039276123,0.5754454731941223,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.8018431663513184,0.4177069365978241,0.4004979431629181,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.6757251024246216,0.2471927553415298,1.1385478973388672,284.9179382324219,284.95001220703125,299.8597106933594,291.39410400390625,297.9010925292969,297.266357421875,284.9078063964844,1.0,0.7113412618637085,0.3310088813304901,0.3310088813304901,1.0,1.0,-3.692319869995117,0.903007745742798,2.78931212425232,0.0720349550247192,0.912754476070404,0.912754476070404,0.0,251.41197204589844,257.0,58304.1484375,0.0,4458.50341796875,1.0,279.26092529296875,282.9965209960937,294.435302734375,298.2895812988281,293.1499938964844,293.1499938964844,279.1499938964844,34970.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784291386604308,1.0,0.0,0.0,3.760046005249024,3.76007080078125,9.433646255274653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8440.4833984375,0.0,1651.1435546875,1895.4371337890625,0.0,4115.0537109375,0.9277969002723694,1.0,0.0,3.0,1.0,0.0
18118800,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7890450358390808,0.3997431397438049,0.3647024631500244,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.9114884734153748,0.623013436794281,0.5935056805610657,297.45318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.9990000128746032,0.846949577331543,0.5783054232597351,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8003308773040771,0.4172495901584625,0.4002773761749267,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.6745080351829529,0.2469795793294906,1.1383845806121826,284.8769836425781,284.95001220703125,299.8500061035156,291.38641357421875,297.89215087890625,297.258056640625,284.8788452148437,1.0,0.7122791409492493,0.3308816850185394,0.3308816850185394,1.0,1.0,-3.693453550338745,0.9029197096824646,2.790533781051636,0.0717637240886688,0.8626600503921509,0.8626600503921509,0.0,253.08956909179688,260.0,58077.28515625,0.0,4472.23193359375,1.0,279.18170166015625,282.9585876464844,294.42645263671875,298.2247314453125,293.1499938964844,293.1499938964844,279.45001220703125,39606.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982983410358429,1.0,0.0,0.0,3.67055606842041,3.6705808639526367,8.989944717541221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7755.9072265625,0.0,1583.2943115234375,1895.4371337890625,0.0,4154.60205078125,0.9099538922309875,1.0,0.0,3.0,1.0,0.0
18118860,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.7872059941291809,0.3991582989692688,0.3640667498111725,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.9092017412185668,0.6220495700836182,0.5924866199493408,297.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.9990000128746032,0.8481392860412598,0.5812399983406067,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.7987388372421265,0.416978657245636,0.399979293346405,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.6731898188591003,0.2468348294496536,1.1378346681594849,284.9810485839844,284.95001220703125,299.84002685546875,291.3790588378906,297.8861694335937,297.2536315917969,284.9898986816406,1.0,0.7131583094596863,0.3307612836360931,0.3307612836360931,1.0,1.0,-3.6939713954925537,0.9026743173599244,2.79129695892334,0.071393683552742,0.920920729637146,0.920920729637146,0.0,254.78289794921875,260.0,57256.94921875,0.0,4484.3623046875,1.0,279.36700439453125,283.0874938964844,294.343505859375,297.91290283203125,293.1499938964844,293.1499938964844,279.45001220703125,36402.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756369590759276,1.0,0.0,0.0,3.650766372680664,3.650790452957153,8.893267704479513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7875.7998046875,0.0,1537.036865234375,1895.4371337890625,0.0,4090.68359375,0.907921314239502,1.0,0.0,3.0,1.0,0.0
