time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18118920,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.7859155535697937,0.3989413976669311,0.3638076782226562,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9075074791908264,0.6214833855628967,0.5918741822242737,297.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9990000128746032,0.8498677015304565,0.5836145281791687,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.7975926995277405,0.4169757068157196,0.3999359011650085,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.6722265481948853,0.2468354403972625,1.1378477811813354,285.0175476074219,284.95001220703125,299.8296813964844,291.3724975585937,297.8838806152344,297.25421142578125,285.0163879394531,1.0,0.7140828371047974,0.3306408822536468,0.3306408822536468,1.0,1.0,-3.695740222930908,0.9027991890907288,2.792940855026245,0.0710915401577949,0.9661596417427064,0.9661596417427064,0.0,256.22320556640625,263.0,57285.7890625,0.0,4498.38623046875,1.0,279.4506530761719,283.1246032714844,294.33673095703125,297.95855712890625,293.1499938964844,293.1499938964844,279.1499938964844,33172.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714471697807312,1.0,0.0,0.0,3.728252649307251,3.7282769680023193,9.274787657886918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8538.8388671875,0.0,1600.37548828125,1895.4371337890625,0.0,4053.944580078125,0.922201931476593,1.0,0.0,3.0,1.0,0.0
18118980,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.7845895290374756,0.3983335196971893,0.3635262846946716,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.9058139324188232,0.6205359697341919,0.5912599563598633,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.9990000128746032,0.8510352969169617,0.5860469937324524,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.7964269518852234,0.4167128503322601,0.3998947143554687,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.6712389588356018,0.2466653138399124,1.137823462486267,284.9169006347656,284.95001220703125,299.81890869140625,291.3666381835937,297.87811279296875,297.2504272460937,284.90673828125,1.0,0.715014636516571,0.3305204510688782,0.3305204510688782,1.0,1.0,-3.6975138187408447,0.9029222130775452,2.7945916652679443,0.0708621367812156,0.9107547998428344,0.9107547998428344,0.0,257.7073669433594,263.0,58249.29296875,0.0,4512.7060546875,1.0,279.2610778808594,282.99725341796875,294.4061584472656,298.2565612792969,293.1499938964844,293.1499938964844,279.1499938964844,35019.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791719913482666,1.0,0.0,0.0,3.755972146987915,3.7559969425201416,9.4132155936677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8427.6240234375,0.0,1646.7425537109375,1895.4371337890625,0.0,4121.52197265625,0.9268892407417296,1.0,0.0,3.0,1.0,0.0
18119040,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.7825710773468018,0.3971900641918182,0.3627629578113556,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.9034761190414428,0.6190199255943298,0.5901278257369995,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.9990000128746032,0.8513254523277283,0.5892388224601746,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.7946649193763733,0.4160242974758148,0.399486631155014,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.6697137355804443,0.2461851835250854,1.136628270149231,284.8752136230469,284.95001220703125,299.8077697753906,291.36151123046875,297.86700439453125,297.2397155761719,284.8770446777344,1.0,0.7158259749412537,0.3304000496864319,0.3304000496864319,1.0,1.0,-3.697150468826294,0.9024150371551514,2.7947354316711426,0.0705180317163467,0.8597303628921509,0.8597303628921509,0.0,259.5346069335937,266.0,57984.5625,0.0,4523.2294921875,1.0,279.1817626953125,282.9591064453125,294.3993225097656,298.192138671875,293.1499938964844,293.1499938964844,279.45001220703125,39767.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9834768772125244,1.0,0.0,0.0,3.664053916931152,3.664078712463379,8.958122634794563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7741.1806640625,0.0,1577.155517578125,1895.4371337890625,0.0,4158.8720703125,0.9084525108337402,1.0,0.0,3.0,1.0,0.0
18119100,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.7804760932922363,0.3964003622531891,0.3619397580623626,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.9011008739471436,0.6178446412086487,0.588907778263092,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.9990000128746032,0.8520199656486511,0.5924068689346313,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.7927998900413513,0.4155377149581909,0.3989823162555694,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.6680548787117004,0.2457812130451202,1.1349176168441772,284.9792785644531,284.95001220703125,299.7962646484375,291.3570556640625,297.8588562011719,297.2330017089844,284.98797607421875,1.0,0.7165399193763733,0.3302796483039856,0.3302796483039856,1.0,1.0,-3.69583797454834,0.9016320109367372,2.794205904006958,0.0700285583734512,0.9175333976745604,0.9175333976745604,0.0,261.3824768066406,266.0,57143.40625,0.0,4531.23486328125,1.0,279.3666381835937,283.088623046875,294.3186950683594,297.88055419921875,293.1499938964844,293.1499938964844,279.45001220703125,36498.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758210778236388,1.0,0.0,0.0,3.6421267986297607,3.64215087890625,8.851225743455871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7858.67919921875,0.0,1528.149169921875,1895.4371337890625,0.0,4092.29345703125,0.9060642123222352,1.0,0.0,3.0,1.0,0.0
18119160,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.778952419757843,0.396011620759964,0.3615203499794006,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8992710709571838,0.6170964241027832,0.588119626045227,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9990000128746032,0.8533095717430115,0.5946641564369202,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.7914066910743713,0.4153570532798767,0.3987634479999542,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.6667824983596802,0.2455639094114303,1.1339094638824463,285.0132141113281,284.95001220703125,299.78436279296875,291.353271484375,297.8547668457031,297.23175048828125,285.0120849609375,1.0,0.7172701358795166,0.3301788568496704,0.3301788568496704,1.0,1.0,-3.695622682571411,0.901233434677124,2.794389247894287,0.0696476548910141,0.9593503475189208,0.9593503475189208,0.0,262.953125,269.0,57136.4140625,0.0,4540.5546875,1.0,279.451171875,283.1239929199219,294.3143920898437,297.9270935058594,293.1499938964844,293.1499938964844,279.1499938964844,33388.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713510274887084,1.0,0.0,0.0,3.7192864418029785,3.719310522079468,9.230230375578684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8516.2177734375,0.0,1591.716796875,1895.4371337890625,0.0,4053.09912109375,0.92001074552536,1.0,0.0,3.0,1.0,0.0
18119220,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.7774295806884766,0.3952841162681579,0.3611199855804443,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8974437713623047,0.6160189509391785,0.5873709917068481,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9990000128746032,0.8541492819786072,0.596518337726593,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.7900269627571106,0.4149633049964905,0.3985880017280578,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.6655313372612,0.2452201247215271,1.1330558061599731,284.9140930175781,284.95001220703125,299.7720947265625,291.35009765625,297.84796142578125,297.22711181640625,284.9039306640625,1.0,0.717980146408081,0.3300780951976776,0.3300780951976776,1.0,1.0,-3.6952366828918457,0.9007853865623474,2.794451236724853,0.0693452730774879,0.9038479924201964,0.9038479924201964,0.0,264.5599975585937,269.0,58061.10546875,0.0,4549.6171875,1.0,279.2617492675781,282.99908447265625,294.3865966796875,298.2249755859375,293.1499938964844,293.1499938964844,279.1499938964844,35229.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787770509719848,1.0,0.0,0.0,3.7426071166992174,3.742631673812866,9.34634329041728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8402.8720703125,0.0,1632.75146484375,1895.4371337890625,0.0,4118.083984375,0.9239650368690492,1.0,0.0,3.0,1.0,0.0
18119280,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.7750783562660217,0.394038587808609,0.360278308391571,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8947722315788269,0.6143925786018372,0.5861483812332153,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.99828040599823,0.8542956709861755,0.597601592540741,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.7879034876823425,0.4141649007797241,0.398088127374649,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.6636428833007812,0.2445926219224929,1.1312403678894043,284.87158203125,284.95001220703125,299.75946044921875,291.3475341796875,297.8365783691406,297.2165832519531,284.8729553222656,1.0,0.7184727191925049,0.3299773037433624,0.3299773037433624,1.0,1.0,-3.691281795501709,0.8992853760719299,2.791996479034424,0.0688745975494384,0.8512812256813049,0.8512812256813049,0.0,266.7054138183594,272.0,57693.51171875,0.0,4552.0712890625,1.0,279.18212890625,282.9604187011719,294.3824157714844,298.1612548828125,293.1499938964844,293.1499938964844,279.45001220703125,40260.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982800304889679,1.0,0.0,0.0,3.6450388431549072,3.645063638687134,8.865386007528286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7711.7314453125,0.0,1559.4910888671875,1895.4371337890625,0.0,4153.01708984375,0.9038861393928528,1.0,0.0,3.0,1.0,0.0
18119340,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.7726760506629944,0.3931617438793182,0.3593879342079162,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8920354843139648,0.6131214499473572,0.5848506689071655,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.9968308210372924,0.8551660776138306,0.5980080366134644,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.7857018113136292,0.4135825634002685,0.3975063264369964,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721069335937,0.6616588830947876,0.2440648078918457,1.1290102005004885,284.977294921875,284.95001220703125,299.7464599609375,291.34552001953125,297.82916259765625,297.2114562988281,284.9857177734375,1.0,0.7187907099723816,0.3298765420913696,0.3298765420913696,1.0,1.0,-3.685750961303711,0.8973296284675598,2.788421154022217,0.0681190490722656,0.9096057415008544,0.9096057415008544,0.0,268.8343200683594,272.0,56846.12890625,0.0,4550.02197265625,1.0,279.3655090332031,283.0930480957031,294.3035583496094,297.8475341796875,293.1499938964844,293.1499938964844,279.45001220703125,36688.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747558236122132,1.0,0.0,0.0,3.618053674697876,3.618077516555786,8.734605785321037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7825.392578125,0.0,1503.024169921875,1895.4371337890625,0.0,4082.9736328125,0.9008934497833252,1.0,0.0,3.0,1.0,0.0
18119400,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.7711516618728638,0.3927027583122253,0.3589036166667938,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8902041912078857,0.6122913360595703,0.5839851498603821,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.9961102604866028,0.8566718101501465,0.5989398956298828,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.7842881083488464,0.4133165776729584,0.3972070813179016,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.6603357195854187,0.2437494248151779,1.1275227069854736,285.010009765625,284.95001220703125,299.7331237792969,291.34405517578125,297.8260803222656,297.2120666503906,285.0087585449219,1.0,0.7191886901855469,0.3297757506370544,0.3297757506370544,1.0,1.0,-3.683091640472412,0.8962196707725525,2.786871910095215,0.0675251930952072,0.9502882361412048,0.9502882361412048,0.0,270.33233642578125,275.0,56817.01171875,0.0,4552.0283203125,1.0,279.4503173828125,283.1279296875,294.3014831542969,297.89337158203125,293.1499938964844,293.1499938964844,279.1499938964844,33420.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969853937625885,1.0,0.0,0.0,3.693814039230346,3.693838119506836,9.104232390200196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8474.18359375,0.0,1562.931396484375,1895.4371337890625,0.0,4039.921630859375,0.9144582748413086,1.0,0.0,3.0,1.0,0.0
18119460,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.7696779370307922,0.3919021189212799,0.3584352135658264,296.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8884338140487671,0.6111273765563965,0.5831535458564758,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9954081177711488,0.8575925827026367,0.5998582243919373,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.78293776512146,0.412831962108612,0.3969460129737854,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.6590896248817444,0.2433165460824966,1.126242756843567,284.9115600585937,284.95001220703125,299.7194519042969,291.3431091308594,297.81988525390625,297.2086181640625,284.90142822265625,1.0,0.7196052074432373,0.3297317922115326,0.3297317922115326,1.0,1.0,-3.6807827949523926,0.8953824639320374,2.785400390625,0.067262016236782,0.8941037654876709,0.8941037654876709,0.0,271.8242492675781,275.0,57691.15625,0.0,4554.9560546875,1.0,279.2629699707031,283.0047302246094,294.3761901855469,298.1908569335937,293.1499938964844,293.1499938964844,279.1499938964844,35403.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976943850517273,1.0,0.0,0.0,3.7142956256866455,3.714319944381714,9.205475066664804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8360.943359375,0.0,1601.3424072265625,1895.4371337890625,0.0,4102.1015625,0.9176382422447203,1.0,0.0,3.0,1.0,0.0
18119520,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.7674552202224731,0.3905997574329376,0.357533723115921,296.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.8859013319015503,0.6094314455986023,0.5818560719490051,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.9940409660339355,0.8577683568000793,0.600238025188446,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.7809140086174011,0.4119530320167541,0.3963631689548492,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.6572816371917725,0.2426143586635589,1.124048113822937,284.8702087402344,284.95001220703125,299.7054138183594,291.3426513671875,297.8089599609375,297.1990661621094,284.8717346191406,1.0,0.7198411822319031,0.3296878337860107,0.3296878337860107,1.0,1.0,-3.6752610206604,0.8936110138893127,2.7816500663757324,0.0668374821543693,0.8416507244110107,0.8416507244110107,0.0,273.8190612792969,278.0,57256.55859375,0.0,4552.060546875,1.0,279.1826477050781,282.9677734375,294.3747253417969,298.1285705566406,293.1499938964844,293.1499938964844,279.45001220703125,40679.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807188510894777,1.0,0.0,0.0,3.6100571155548096,3.610081434249878,8.696037525623979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7670.20751953125,0.0,1523.8109130859375,1895.4371337890625,0.0,4134.96875,0.8960134387016296,1.0,0.0,3.0,1.0,0.0
18119580,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.765277624130249,0.3896816074848175,0.3565930426120758,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.883415162563324,0.6081075668334961,0.580494225025177,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.992708683013916,0.8586072325706482,0.6006165742874146,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.7789099812507629,0.411306619644165,0.3957058787345886,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.6554651260375977,0.2420259714126587,1.121480941772461,284.9774780273437,284.95001220703125,299.6910705566406,291.3426513671875,297.8018798828125,297.1946716308594,284.9857177734375,1.0,0.7199746370315552,0.3296438753604889,0.3296438753604889,1.0,1.0,-3.6690618991851807,0.8916466236114502,2.7774152755737305,0.0662108585238456,0.90131413936615,0.90131413936615,0.0,275.7127990722656,278.0,56452.15625,0.0,4546.6611328125,1.0,279.3638610839844,283.1015319824219,294.2978820800781,297.81658935546875,293.1499938964844,293.1499938964844,279.45001220703125,36725.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972392439842224,1.0,0.0,0.0,3.5832977294921875,3.5833213329315186,8.567598115405417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7784.212890625,0.0,1465.5501708984375,1895.4371337890625,0.0,4062.250732421875,0.8932345509529114,1.0,0.0,3.0,1.0,0.0
18119640,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.7638915181159973,0.3891741633415222,0.3560618162155151,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.881742000579834,0.6072177886962891,0.5795689225196838,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9920708537101746,0.8600392937660217,0.6015050411224365,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.7776167988777161,0.4109786748886108,0.3953409790992737,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.6542375087738037,0.2416487038135528,1.119691252708435,285.011474609375,284.95001220703125,299.6763916015625,291.34307861328125,297.7989196777344,297.1957397460937,285.0104675292969,1.0,0.7202205657958984,0.3295998871326446,0.3295998871326446,1.0,1.0,-3.6657793521881104,0.8905407190322876,2.7752387523651123,0.0657608658075332,0.9429928064346312,0.9429928064346312,0.0,277.0438842773437,281.0,56448.68359375,0.0,4545.86669921875,1.0,279.4498291015625,283.1386413574219,294.2977905273437,297.8624572753906,293.1499938964844,293.1499938964844,279.1499938964844,33257.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672167897224426,1.0,0.0,0.0,3.6582400798797607,3.658263683319092,8.92971684152144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8427.5859375,0.0,1521.7867431640625,1895.4371337890625,0.0,4016.649658203125,0.9069871306419371,1.0,0.0,3.0,1.0,0.0
18119700,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.7625198364257812,0.388322502374649,0.3555469512939453,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8800878524780273,0.605991780757904,0.5786781907081604,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.991411566734314,0.860863447189331,0.602364182472229,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.7763535976409912,0.4104342758655548,0.3950203359127044,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.653056263923645,0.2411533445119857,1.1181193590164185,284.91119384765625,284.95001220703125,299.661376953125,291.3439025878906,297.79266357421875,297.1925964355469,284.901123046875,1.0,0.7205078601837158,0.3295559287071228,0.3295559287071228,1.0,1.0,-3.6628499031066895,0.8895332217216492,2.7733166217803955,0.0654665306210517,0.8855203986167908,0.8855203986167908,0.0,278.4175109863281,281.0,57274.3515625,0.0,4546.3056640625,1.0,279.2646179199219,283.0135498046875,294.375244140625,298.16265869140625,293.1499938964844,293.1499938964844,279.1499938964844,35425.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741734266281128,1.0,0.0,0.0,3.680509090423584,3.680533409118652,9.038765256264014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8317.142578125,0.0,1563.0408935546875,1895.4371337890625,0.0,4077.873291015625,0.9099973440170288,1.0,0.0,3.0,1.0,0.0
18119760,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.7604280710220337,0.3869909942150116,0.3546089231967926,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8776960372924805,0.6042568683624268,0.5773323774337769,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.9900643825531006,0.8609635233879089,0.6026850342750549,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7744399905204773,0.4095141291618347,0.3943880498409271,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.6513378024101257,0.2403998523950576,1.1156573295593262,284.87432861328125,284.95001220703125,299.64605712890625,291.3451232910156,297.7818298339844,297.1835327148437,284.877197265625,1.0,0.7206345796585083,0.3295458555221557,0.3295458555221557,1.0,1.0,-3.656773567199707,0.8877024054527283,2.769071102142334,0.0651019513607025,0.8370438814163208,0.8370438814163208,0.0,280.31182861328125,284.0,56880.24609375,0.0,4541.24267578125,1.0,279.1825561523437,282.9830322265625,294.3763732910156,298.1008605957031,293.1499938964844,293.1499938964844,279.45001220703125,40538.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778612852096558,1.0,0.0,0.0,3.5692155361175537,3.569239616394043,8.500390435983718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7633.78662109375,0.0,1478.3443603515625,1895.4371337890625,0.0,4110.10546875,0.8879860043525696,1.0,0.0,3.0,1.0,0.0
18119820,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.7583603858947754,0.3860223889350891,0.353632241487503,296.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8753275871276855,0.6028735637664795,0.5759243369102478,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.988733410835266,0.8616949915885925,0.6030001044273376,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.7725285291671753,0.4088162183761596,0.3936868906021118,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.6495969891548157,0.2397540956735611,1.112844705581665,284.9757995605469,284.95001220703125,299.63043212890625,291.3466491699219,297.7746887207031,297.17938232421875,284.9842834472656,1.0,0.7206751704216003,0.3295357525348663,0.3295357525348663,1.0,1.0,-3.6500513553619385,0.8856943845748901,2.764356851577759,0.0645518824458122,0.8933075666427612,0.8933075666427612,0.0,282.1334533691406,284.0,56038.50390625,0.0,4533.95751953125,1.0,279.36236572265625,283.1088256835937,294.3011779785156,297.7940979003906,293.1499938964844,293.1499938964844,279.45001220703125,36740.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694618582725524,1.0,0.0,0.0,3.5478789806365967,3.547902107238769,8.399064199693385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7742.26220703125,0.0,1427.878173828125,1895.4371337890625,0.0,4036.466796875,0.8852643966674805,1.0,0.0,3.0,1.0,0.0
18119880,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7570030093193054,0.3854487538337707,0.3530458509922027,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8736892342567444,0.6019068956375122,0.5749319195747375,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.9880661964416504,0.8630014061927795,0.6038052439689636,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.7712566256523132,0.408425360918045,0.3932662308216095,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.648378312587738,0.2393100559711456,1.110771656036377,285.0082397460937,284.95001220703125,299.614501953125,291.3485412597656,297.7715148925781,297.18048095703125,285.0068664550781,1.0,0.7208295464515686,0.3295256793498993,0.3295256793498993,1.0,1.0,-3.646113872528076,0.8845061659812927,2.7616076469421387,0.064170055091381,0.933250606060028,0.933250606060028,0.0,283.4360656738281,287.0,56022.68359375,0.0,4531.1689453125,1.0,279.4494323730469,283.14385986328125,294.3023681640625,297.8414611816406,293.1499938964844,293.1499938964844,279.1499938964844,33260.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641904234886168,1.0,0.0,0.0,3.626041889190674,3.626065015792847,8.773217814450618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8380.14453125,0.0,1486.314697265625,1895.4371337890625,0.0,3989.850341796875,0.8994519114494324,1.0,0.0,3.0,1.0,0.0
18119940,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.7556523680686951,0.3845414519309997,0.352474957704544,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8720607757568359,0.6006134152412415,0.5739718675613403,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9873681664466858,0.8637092709541321,0.6045796275138855,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.7700061202049255,0.4078238010406494,0.3928880989551544,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.6471966505050659,0.2387504279613495,1.1089037656784058,284.9103698730469,284.95001220703125,299.5982666015625,291.3506774902344,297.7650756835937,297.1774597167969,284.90020751953125,1.0,0.721027672290802,0.3295155763626098,0.3295155763626098,1.0,1.0,-3.6425061225891113,0.8834096193313599,2.759096384048462,0.0639378353953361,0.8766190409660339,0.8766190409660339,0.0,284.79132080078125,287.0,56838.0234375,0.0,4529.609375,1.0,279.26629638671875,283.02227783203125,294.3812866210937,298.1410522460937,293.1499938964844,293.1499938964844,279.1499938964844,35489.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710788130760192,1.0,0.0,0.0,3.645817756652832,3.645841598510742,8.869174621395359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8273.23828125,0.0,1524.7060546875,1895.4371337890625,0.0,4050.704833984375,0.902202010154724,1.0,0.0,3.0,1.0,0.0
18120000,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.7536227703094482,0.3831606209278106,0.3514882624149322,296.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8697353005409241,0.5988178849220276,0.5725641846656799,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.9859744906425476,0.8636929392814636,0.6048169732093811,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.7681403160095215,0.4068515598773956,0.3922033607959747,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.6455122828483582,0.2379368543624878,1.1061619520187378,284.874267578125,284.95001220703125,299.5817565917969,291.35308837890625,297.75408935546875,297.16851806640625,284.8763732910156,1.0,0.7210724949836731,0.3295055031776428,0.3295055031776428,1.0,1.0,-3.6357967853546143,0.8813982605934143,2.7543983459472656,0.0635338947176933,0.8279240727424622,0.8279240727424622,0.0,286.66375732421875,290.0,56361.328125,0.0,4522.68408203125,1.0,279.1840209960937,282.9918518066406,294.38348388671875,298.0807800292969,293.1499938964844,293.1499938964844,279.45001220703125,40881.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747406244277954,1.0,0.0,0.0,3.531191110610962,3.531214714050293,8.320237157022348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7593.18798828125,0.0,1440.295166015625,1895.4371337890625,0.0,4082.8408203125,0.8791068196296692,1.0,0.0,3.0,1.0,0.0
18120060,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.7516382336616516,0.382159024477005,0.3504786491394043,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.8674556016921997,0.5973913669586182,0.5711113810539246,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.9846206307411194,0.864339292049408,0.6050682067871094,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.766296923160553,0.406115859746933,0.3914622664451599,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.6438217163085938,0.2372404485940933,1.103106141090393,284.9764099121094,284.95001220703125,299.56494140625,291.3557434082031,297.7469787597656,297.16473388671875,284.984619140625,1.0,0.7210404872894287,0.3295330107212066,0.3295330107212066,1.0,1.0,-3.628563404083252,0.8793526291847229,2.749210834503174,0.063059501349926,0.885067880153656,0.885067880153656,0.0,288.4490661621094,290.0,55597.02734375,0.0,4513.802734375,1.0,279.3605651855469,283.1187438964844,294.309326171875,297.77508544921875,293.1499938964844,293.1499938964844,279.45001220703125,36730.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662506580352784,1.0,0.0,0.0,3.5092151165008545,3.509238004684448,8.217000413424103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7700.376953125,0.0,1387.358642578125,1895.4371337890625,0.0,4008.10498046875,0.8767384886741638,1.0,0.0,3.0,1.0,0.0
18120120,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.750321090221405,0.3815389573574066,0.3498564064502716,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8658629655838013,0.5963680744171143,0.5700719952583313,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.9839308857917786,0.8655420541763306,0.6058086156845093,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.7650570273399353,0.4056794941425323,0.3910025358200073,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.6426188349723816,0.2367412149906158,1.100796818733215,285.0077819824219,284.95001220703125,299.5478515625,291.3586120605469,297.7437438964844,297.1660461425781,285.0062561035156,1.0,0.7211260795593262,0.3295604884624481,0.3295604884624481,1.0,1.0,-3.624117612838745,0.878135621547699,2.7459821701049805,0.0627682283520698,0.9243988990783693,0.9243988990783693,0.0,289.7304077148437,293.0,55589.61328125,0.0,4509.49658203125,1.0,279.44891357421875,283.1529541015625,294.31121826171875,297.8221740722656,293.1499938964844,293.1499938964844,279.1499938964844,33155.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608362913131714,1.0,0.0,0.0,3.5888705253601074,3.5888936519622803,8.594267910666531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8331.2099609375,0.0,1445.290283203125,1895.4371337890625,0.0,3960.036865234375,0.8911617398262024,1.0,0.0,3.0,1.0,0.0
18120180,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.7489966750144958,0.3805829882621765,0.3492427468299866,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8642658591270447,0.5950150489807129,0.5690571069717407,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9831936359405518,0.8661346435546875,0.606507420539856,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7638257741928101,0.4050296247005462,0.3905803561210632,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.6414417624473572,0.2361249923706054,1.0986799001693726,284.91033935546875,284.95001220703125,299.5304870605469,291.3616638183594,297.7371826171875,297.1631164550781,284.9001770019531,1.0,0.7212554216384888,0.3295879960060119,0.3295879960060119,1.0,1.0,-3.619949102401733,0.8769946694374084,2.7429544925689697,0.0626216009259224,0.8677303791046143,0.8677303791046143,0.0,291.077880859375,293.0,56368.85546875,0.0,4506.3544921875,1.0,279.2681884765625,283.0325927734375,294.39141845703125,298.1216125488281,293.1499938964844,293.1499938964844,279.1499938964844,35528.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676573872566224,1.0,0.0,0.0,3.60783576965332,3.607859134674072,8.685339594194375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8227.1376953125,0.0,1483.274169921875,1895.4371337890625,0.0,4020.543212890625,0.8936676383018494,1.0,0.0,3.0,1.0,0.0
18120240,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.7470315098762512,0.3791638910770416,0.3482186496257782,296.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8620120882987976,0.5931705832481384,0.5676000714302063,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9817554950714112,0.8660109043121338,0.6066693067550659,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.7620136141777039,0.4040163159370422,0.3898546099662781,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.639793336391449,0.2352607250213623,1.0957013368606567,284.8749389648437,284.95001220703125,299.5128479003906,291.3648376464844,297.72613525390625,297.1543884277344,284.8771667480469,1.0,0.7212356328964233,0.3296155035495758,0.3296155035495758,1.0,1.0,-3.612710237503052,0.8749467730522156,2.7377636432647705,0.0623017139732837,0.8195622563362122,0.8195622563362122,0.0,292.9353942871094,296.0,55845.80859375,0.0,4497.92822265625,1.0,279.184814453125,283.0030822753906,294.3948669433594,298.062744140625,293.1499938964844,293.1499938964844,279.45001220703125,41105.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713163375854492,1.0,0.0,0.0,3.4889256954193115,3.4889492988586426,8.122257781906228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7550.67041015625,0.0,1397.758544921875,1895.4371337890625,0.0,4052.7939453125,0.86972576379776,1.0,0.0,3.0,1.0,0.0
18120300,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.7451149225234985,0.3781259655952453,0.3471771478652954,296.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.8598093390464783,0.5916978120803833,0.5661042332649231,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.9803655743598938,0.8665593266487122,0.6068517565727234,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.7602291703224182,0.4032430350780487,0.3890776634216308,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.6381422281265259,0.2345163971185684,1.09242844581604,284.9762878417969,284.95001220703125,299.4949645996094,291.3681640625,297.7189636230469,297.1508483886719,284.9843444824219,1.0,0.7211441993713379,0.3296430110931396,0.3296430110931396,1.0,1.0,-3.6050002574920654,0.8727649450302124,2.7322354316711426,0.0618023574352264,0.8767061233520508,0.8767061233520508,0.0,294.7020874023437,296.0,55133.078125,0.0,4487.68701171875,1.0,279.35858154296875,283.12847900390625,294.3211975097656,297.7586669921875,293.1499938964844,293.1499938964844,279.45001220703125,36705.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627626538276672,1.0,0.0,0.0,3.4691081047058105,3.469130516052246,8.030248181967181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7656.8291015625,0.0,1346.090576171875,1895.4371337890625,0.0,3977.173828125,0.8678156733512878,1.0,0.0,3.0,1.0,0.0
18120360,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.7438008189201355,0.3774308264255523,0.3465029001235962,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8582267761230469,0.5905876755714417,0.5650002956390381,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9796124696731568,0.8676061630249023,0.6075010895729065,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.7589908242225647,0.4027406871318817,0.3885687887668609,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.6369280815124512,0.2339508682489395,1.0898668766021729,285.0028381347656,284.95001220703125,299.476806640625,291.37158203125,297.7153015136719,297.15191650390625,285.00128173828125,1.0,0.7211649417877197,0.3297012448310852,0.3297012448310852,1.0,1.0,-3.599942922592163,0.8714578151702881,2.728485107421875,0.0615713186562061,0.9110454320907592,0.9110454320907592,0.0,295.9975280761719,299.0,55100.3515625,0.0,4481.8251953125,1.0,279.4491577148437,283.1579895019531,294.3233947753906,297.806396484375,293.1499938964844,293.1499938964844,279.1499938964844,33426.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573271870613098,1.0,0.0,0.0,3.5520496368408203,3.552072286605835,8.418822403655213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8277.2158203125,0.0,1408.162841796875,1895.4371337890625,0.0,3928.724365234375,0.8822373151779175,1.0,0.0,3.0,1.0,0.0
18120420,297.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.7424870729446411,0.3764368891716003,0.3458402454853058,296.9547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.856648325920105,0.5891841053962708,0.5639223456382751,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9788199067115784,0.8680991530418396,0.6081148982048035,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.7577670812606812,0.4020483195781708,0.3880965709686279,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.6357412934303284,0.2332820445299148,1.0874865055084229,284.9111328125,284.95001220703125,299.4584045410156,291.37506103515625,297.7087097167969,297.149169921875,284.9009094238281,1.0,0.7212268114089966,0.3297594785690307,0.3297594785690307,1.0,1.0,-3.5951597690582275,0.8702325224876404,2.7249271869659424,0.0614784620702266,0.8577519655227661,0.8577519655227661,0.0,297.3491516113281,299.0,55864.12109375,0.0,4477.05517578125,1.0,279.2703552246094,283.04449462890625,294.4039001464844,298.1029357910156,293.1499938964844,293.1499938964844,279.1499938964844,35646.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640433192253112,1.0,0.0,0.0,3.5667660236358643,3.566789150238037,8.488726734867669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8178.654296875,0.0,1439.939697265625,1895.4371337890625,0.0,3988.545166015625,0.8845364451408386,1.0,0.0,3.0,1.0,0.0
18120480,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.7405925989151001,0.3749908804893493,0.3447893559932709,296.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8544784784317017,0.58730149269104,0.562425971031189,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.9773505926132202,0.867880642414093,0.6082121133804321,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.7560192346572876,0.4010019898414612,0.387336790561676,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.6341294646263123,0.2323739379644394,1.0842962265014648,284.87615966796875,284.95001220703125,299.4397888183594,291.37860107421875,297.6976623535156,297.1407470703125,284.8785095214844,1.0,0.7211492657661438,0.3298177123069763,0.3298177123069763,1.0,1.0,-3.587468147277832,0.8681460618972778,2.7193219661712646,0.0612252801656723,0.8101001381874084,0.8101001381874084,0.0,299.1832275390625,302.0,55283.03515625,0.0,4467.3173828125,1.0,279.1857604980469,283.0155639648437,294.4081420898437,298.044921875,293.1499938964844,293.1499938964844,279.45001220703125,41433.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676861763000488,1.0,0.0,0.0,3.442517042160034,3.442540168762207,7.907615326985251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7504.21728515625,0.0,1352.697265625,1895.4371337890625,0.0,4020.797607421875,0.8594223856925964,1.0,0.0,3.0,1.0,0.0
18120540,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.738745391368866,0.3739265203475952,0.3437250554561615,296.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.8523609042167664,0.5857923626899719,0.5608963370323181,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.9759344458580016,0.868340790271759,0.6083331108093262,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.7543016076087952,0.4001989066600799,0.3865310549736023,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.6325150728225708,0.2315890043973922,1.080836057662964,284.9770202636719,284.95001220703125,299.4208984375,291.38214111328125,297.6905517578125,297.13751220703125,284.9848327636719,1.0,0.7210062146186829,0.3298759460449219,0.3298759460449219,1.0,1.0,-3.5793561935424805,0.8659399747848511,2.713416337966919,0.0607983358204364,0.8678642511367798,0.8678642511367798,0.0,300.92596435546875,302.0,54636.22265625,0.0,4455.919921875,1.0,279.3563842773437,283.1397399902344,294.3345031738281,297.741943359375,293.1499938964844,293.1499938964844,279.45001220703125,36670.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590538144111632,1.0,0.0,0.0,3.425729274749756,3.425751209259033,7.830678327991336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7610.73291015625,0.0,1302.3858642578125,1895.4371337890625,0.0,3944.14697265625,0.8581728935241699,1.0,0.0,3.0,1.0,0.0
18120600,297.01092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.7374712824821472,0.3732044398784637,0.343027800321579,296.94732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8508316874504089,0.5846455097198486,0.5597589612007141,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9751620888710022,0.8693026900291443,0.6089251637458801,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.7531035542488098,0.3996672332286834,0.3859949111938476,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.6313141584396362,0.2309833765029907,1.0780941247940063,285.0048828125,284.95001220703125,299.4017944335937,291.3856811523437,297.6868896484375,297.13885498046875,285.0032043457031,1.0,0.7209775447845459,0.3299341797828674,0.3299341797828674,1.0,1.0,-3.5739126205444336,0.8645211458206177,2.7093913555145264,0.0605503916740417,0.9044265151023864,0.9044265151023864,0.0,302.2041015625,305.0,54641.5546875,0.0,4448.95458984375,1.0,279.4478454589844,283.1709899902344,294.3366394042969,297.7876892089844,293.1499938964844,293.1499938964844,279.1499938964844,33084.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95344340801239,1.0,0.0,0.0,3.5090672969818115,3.509089469909668,8.216308060582378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8225.19140625,0.0,1360.981201171875,1895.4371337890625,0.0,3893.929443359375,0.8730701804161072,1.0,0.0,3.0,1.0,0.0
18120660,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.7361720204353333,0.372158020734787,0.3423274159431457,296.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8492817282676697,0.5831783413887024,0.5586318373680115,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9743191599845886,0.8696603775024414,0.6094595193862915,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7518982291221619,0.3989256918430328,0.3854849338531494,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.630121111869812,0.2302631139755249,1.075509548187256,284.9108581542969,284.95001220703125,299.3824462890625,291.38916015625,297.6800231933594,297.1360778808594,284.9006652832031,1.0,0.7209873199462891,0.3300122618675232,0.3300122618675232,1.0,1.0,-3.568638801574707,0.8632063865661621,2.705432415008545,0.0604904145002365,0.849380612373352,0.849380612373352,0.0,303.5617370605469,305.0,55341.3359375,0.0,4442.9345703125,1.0,279.2724304199219,283.0558166503906,294.417724609375,298.0841369628906,293.1499938964844,293.1499938964844,279.1499938964844,35630.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601515531539916,1.0,0.0,0.0,3.5248496532440186,3.5248725414276123,8.290381288134085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8128.04931640625,0.0,1395.6719970703125,1895.4371337890625,0.0,3953.9365234375,0.8751040101051331,1.0,0.0,3.0,1.0,0.0
18120720,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.7343102097511292,0.3706719875335693,0.34123694896698,296.9389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8471663594245911,0.5812439918518066,0.5570831298828125,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9727879762649536,0.8693209886550903,0.6094702482223511,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.750190258026123,0.3978369235992431,0.3846834599971771,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.628513753414154,0.2293085008859634,1.0721055269241333,284.8758239746094,284.95001220703125,299.3628845214844,291.3926086425781,297.6688232421875,297.127685546875,284.8780822753906,1.0,0.7208567261695862,0.3300903141498565,0.3300903141498565,1.0,1.0,-3.560425043106079,0.8610236644744873,2.699401378631592,0.0602631159126758,0.8016738295555115,0.8016738295555115,0.0,305.3983764648437,293.0,54715.265625,0.0,4431.88916015625,1.0,279.1866760253906,283.0267028808594,294.42242431640625,298.02740478515625,293.1499938964844,293.1499938964844,279.45001220703125,41612.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638540148735046,1.0,0.0,0.0,3.39768934249878,3.397711992263794,7.703013125137659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7458.22119140625,0.0,1309.2481689453125,1895.4371337890625,0.0,3986.86572265625,0.8493857383728027,1.0,0.0,3.0,1.0,0.0
