time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18120780,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.972412109375,0.733845591545105,0.3695728778839111,0.3400358557701111,296.93670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.8467456698417664,0.579686164855957,0.555398166179657,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753112792969,0.9732246994972228,0.8696707487106323,0.6094326972961426,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727478027344,0.749949038028717,0.3969948589801788,0.3837305307388305,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693908691406,0.6280360817909241,0.2284801453351974,1.0679244995117188,284.973876953125,284.95001220703125,299.3431091308594,291.3959655761719,297.6615295410156,297.12457275390625,284.9815368652344,1.0,0.7189075946807861,0.3301683962345123,0.3301683962345123,1.0,1.0,-3.5507309436798096,0.8584052324295044,2.6923258304595947,0.0598279573023319,0.857759952545166,0.857759952545166,0.0,304.2900695800781,293.0,54106.44921875,0.0,4399.04052734375,1.0,279.35467529296875,283.1469116210937,294.3484802246094,297.7242736816406,293.1499938964844,293.1499938964844,279.45001220703125,36667.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552409648895264,1.0,0.0,0.0,3.382582426071167,3.382604122161865,7.634666872036178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7559.40576171875,0.0,1260.13623046875,1895.4371337890625,0.0,3910.051513671875,0.8485101461410522,1.0,0.0,3.0,1.0,0.0
18120840,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.7345990538597107,0.3688006401062011,0.3391391932964325,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8476959466934204,0.5784672498703003,0.5540343523025513,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.975236713886261,0.8704845309257507,0.6098080277442932,297.0492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7509151101112366,0.39641073346138,0.3829834759235382,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6285194158554077,0.2278273850679397,1.0641896724700928,284.9993591308594,284.95001220703125,299.3231201171875,291.3992004394531,297.6575012207031,297.125732421875,284.9978332519531,1.0,0.7164918780326843,0.3302464783191681,0.3302464783191681,1.0,1.0,-3.543067693710327,0.8563873171806335,2.686680316925049,0.0594993457198143,0.8905202746391296,0.8905202746391296,0.0,301.3000183105469,281.0,54046.03125,0.0,4360.39404296875,1.0,279.4483947753906,283.1778564453125,294.3492126464844,297.76788330078125,293.1499938964844,293.1499938964844,279.75,33365.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495348930358888,1.0,0.0,0.0,3.4652099609375,3.4652318954467773,8.012211765162647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7307.9365234375,0.0,1318.4180908203125,1895.4371337890625,0.0,3858.77099609375,0.8629564046859741,1.0,0.0,3.0,1.0,0.0
18120900,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.7358483076095581,0.3679406344890594,0.338257759809494,296.9384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.8492417335510254,0.5771662592887878,0.5526944994926453,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.9778404831886292,0.871078610420227,0.6101580858230591,297.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.7524182796478271,0.3957872092723846,0.38226318359375,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.6294412016868591,0.2271705865859985,1.060567021369934,285.04205322265625,284.95001220703125,299.3029479980469,291.4022827148437,297.6523132324219,297.1254577636719,285.05047607421875,1.0,0.7136748433113098,0.3303245604038238,0.3303245604038238,1.0,1.0,-3.5355942249298096,0.8544210195541382,2.681173086166382,0.0592544972896575,0.9364026784896852,0.9364026784896852,0.0,297.4323425292969,281.0,53319.0859375,0.0,4317.09765625,1.0,279.6537475585937,283.2456970214844,294.3296203613281,297.6020202636719,293.1499938964844,293.1499938964844,279.75,32613.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412869811058044,1.0,0.0,0.0,3.5191967487335205,3.519218921661377,8.263810968855978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7444.69189453125,0.0,1368.0257568359375,1895.4371337890625,0.0,3784.140625,0.8753394484519958,1.0,0.0,3.0,1.0,0.0
18120960,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.7375628352165222,0.3672604560852051,0.3374375402927398,296.9407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.8513358235359192,0.5760558247566223,0.5514270067214966,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.9809515476226808,0.8719330430030823,0.6105714440345764,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.7544150948524475,0.3953122794628143,0.3815987408161163,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.6307582855224609,0.226620465517044,1.057121515274048,285.05987548828125,284.95001220703125,299.2825622558594,291.4052429199219,297.6489562988281,297.12750244140625,285.0576171875,1.0,0.7105934619903564,0.3304494023323059,0.3304494023323059,1.0,1.0,-3.5286335945129395,0.8527463674545288,2.6758873462677,0.0591382943093776,0.9859576225280762,0.9859576225280762,0.0,292.8633728027344,269.0,53393.09375,0.0,4271.1015625,1.0,279.74835205078125,283.26422119140625,294.3614807128906,297.7137145996094,293.1499938964844,293.1499938964844,279.45001220703125,30579.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379653930664062,1.0,0.0,0.0,3.63314700126648,3.633169889450073,8.807633093965705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8083.845703125,0.0,1474.1275634765625,1895.4371337890625,0.0,3753.927978515625,0.8991347551345825,1.0,0.0,3.0,1.0,0.0
18121020,297.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.7394193410873413,0.3661995828151703,0.3365283906459808,296.93896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.8536317944526672,0.5745528936386108,0.550067663192749,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.9841451048851012,0.8720884323120117,0.6108337044715881,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.7566006183624268,0.3945699036121368,0.380880057811737,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.6322269439697266,0.2259211540222168,1.0535799264907837,284.9381408691406,284.95001220703125,299.2619934082031,291.407958984375,297.64166259765625,297.1245422363281,284.925048828125,1.0,0.7072819471359253,0.3305742442607879,0.3305742442607879,1.0,1.0,-3.521101713180542,0.8509058952331543,2.670195817947388,0.0590833649039268,0.9272263646125792,0.9272263646125792,0.0,288.0080261230469,269.0,54367.49609375,0.0,4222.04345703125,1.0,279.5643920898437,283.1141357421875,294.4572448730469,298.0506591796875,293.1499938964844,293.1499938964844,279.45001220703125,32821.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476302266120912,1.0,0.0,0.0,3.696900129318237,3.696923971176148,9.1194510787318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8005.322265625,0.0,1561.8887939453125,1895.4371337890625,0.0,3841.588134765625,0.9121866226196288,1.0,0.0,3.0,1.0,0.0
18121080,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.7407711148262024,0.3645856380462646,0.335136353969574,296.93115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.8554535508155823,0.5724517107009888,0.548173725605011,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.9867405295372008,0.8713502287864685,0.6104505062103271,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.7583603262901306,0.3933788537979126,0.379780501127243,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.6333371996879578,0.2249241173267364,1.048946976661682,284.8682556152344,284.95001220703125,299.2412414550781,291.4104919433594,297.6288757324219,297.1144714355469,284.8684997558594,1.0,0.7036052346229553,0.33069908618927,0.33069908618927,1.0,1.0,-3.5098023414611816,0.8479430079460144,2.6618592739105225,0.0587986931204795,0.8593368530273438,0.8593368530273438,0.0,283.3965148925781,257.0,54119.08203125,0.0,4164.83056640625,1.0,279.4826354980469,283.0501403808594,294.4631652832031,298.0110778808594,293.1499938964844,293.1499938964844,279.75,38480.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953794002532959,1.0,0.0,0.0,3.6238512992858887,3.623875617980957,8.762621632740775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7362.58642578125,0.0,1522.6953125,1895.4371337890625,0.0,3897.076416015625,0.898409366607666,1.0,0.0,3.0,1.0,0.0
18121140,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.7422248125076294,0.3633058667182922,0.3336477279663086,296.9270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96112060546875,0.857414186000824,0.5706612467765808,0.5461433529853821,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.9894265532493592,0.8712453842163086,0.6099947094917297,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.7602230906486511,0.392377495765686,0.3785509765148163,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.6344863176345825,0.2240085899829864,1.043768286705017,284.9606628417969,284.95001220703125,299.2203063964844,291.41278076171875,297.61962890625,297.1091003417969,284.9701538085937,1.0,0.6996696591377258,0.3308239579200744,0.3308239579200744,1.0,1.0,-3.49730920791626,0.8446283340454102,2.6526808738708496,0.0582719482481479,0.904369592666626,0.904369592666626,0.0,278.5191650390625,257.0,53156.171875,0.0,4103.3017578125,1.0,279.6647033691406,283.1722412109375,294.38201904296875,297.7021484375,293.1499938964844,293.1499938964844,279.75,36509.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946597158908844,1.0,0.0,0.0,3.5915205478668213,3.5915441513061523,8.606964456703281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7451.5771484375,0.0,1472.8287353515625,1895.4371337890625,0.0,3832.25537109375,0.8945570588111877,1.0,0.0,3.0,1.0,0.0
18121200,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.7445518970489502,0.3625064194202423,0.3325721621513366,296.92828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8603067398071289,0.569366455078125,0.5445441007614136,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9929031133651732,0.8718897700309753,0.6100977659225464,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.7629106044769287,0.3917376697063446,0.377608448266983,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.6362686157226562,0.2233223170042038,1.0392991304397583,284.9952697753906,284.95001220703125,299.19921875,291.414794921875,297.6152648925781,297.11016845703125,284.9939880371094,1.0,0.6957303881645203,0.3309487998485565,0.3309487998485565,1.0,1.0,-3.487699508666992,0.8421686291694641,2.6455307006835938,0.0579057969152927,0.9413502216339112,0.9413502216339112,0.0,272.9076232910156,245.0,53045.8671875,0.0,4045.17236328125,1.0,279.74981689453125,283.2092590332031,294.3764343261719,297.73907470703125,293.1499938964844,293.1499938964844,279.45001220703125,33390.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417243599891664,1.0,0.0,0.0,3.6659939289093018,3.666017770767212,8.967611506704998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8054.9765625,0.0,1531.4259033203125,1895.4371337890625,0.0,3788.112548828125,0.9082088470458984,1.0,0.0,3.0,1.0,0.0
18121260,296.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.7471640110015869,0.3614489138126373,0.3315755128860473,296.9267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8635265231132507,0.5678181052207947,0.5430392622947693,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9964720010757446,0.8719929456710815,0.6102399230003357,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7659034132957458,0.3909371793270111,0.3767482936382293,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.6383011937141418,0.2225603759288787,1.0351433753967283,284.89666748046875,284.95001220703125,299.1779479980469,291.4165344238281,297.6083374023437,297.1078186035156,284.885498046875,1.0,0.6917688846588135,0.3311302363872528,0.3311302363872528,1.0,1.0,-3.4788317680358887,0.8400881886482239,2.6387436389923096,0.0578780658543109,0.8801718354225159,0.8801718354225159,0.0,267.1412658691406,245.0,53784.58203125,0.0,3988.28955078125,1.0,279.5641784667969,283.0870361328125,294.453125,298.02783203125,293.1499938964844,293.1499938964844,279.45001220703125,35712.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490946531295776,1.0,0.0,0.0,3.680356025695801,3.68038010597229,9.038012649398296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7936.470703125,0.0,1565.035888671875,1895.4371337890625,0.0,3854.802490234375,0.9100192785263062,1.0,0.0,3.0,1.0,0.0
18121320,296.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540344238281,0.7492326498031616,0.3599459528923034,0.3302115797996521,296.92059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.8661991357803345,0.565797746181488,0.5411373972892761,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.9990000128746032,0.8713577389717102,0.609375536441803,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.7684135437011719,0.3897887170314789,0.3756164610385895,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.6399495005607605,0.2215748876333236,1.030275821685791,284.8543701171875,284.95001220703125,299.156494140625,291.41796875,297.596923828125,297.0997314453125,284.8562927246094,1.0,0.6875886917114258,0.3313117027282715,0.3313117027282715,1.0,1.0,-3.4666635990142822,0.8370283246040344,2.6296353340148926,0.0577206350862979,0.8215884566307068,0.8215884566307068,0.0,261.84393310546875,233.0,53172.40234375,0.0,3926.145263671875,1.0,279.48309326171875,283.05389404296875,294.45147705078125,297.9595031738281,293.1499938964844,293.1499938964844,279.75,41916.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529412984848022,1.0,0.0,0.0,3.5516414642333984,3.551665782928467,8.41688802211138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7272.4365234375,0.0,1469.543212890625,1895.4371337890625,0.0,3889.420654296875,0.8832190036773682,1.0,0.0,3.0,1.0,0.0
18121380,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621887207031,0.7509299516677856,0.3588241040706634,0.3288602828979492,296.9186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.8684121966362,0.5641530156135559,0.5392315983772278,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96563720703125,0.9990000128746032,0.8717754483222961,0.6046664714813232,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.7705070376396179,0.388884425163269,0.3744688928127289,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.6412491202354431,0.2207117676734924,1.025305986404419,284.96392822265625,284.95001220703125,299.1349182128906,291.4190368652344,297.5903625488281,297.09814453125,284.97235107421875,1.0,0.6830471158027649,0.3314931690692901,0.3314931690692901,1.0,1.0,-3.449735879898072,0.8325467109680176,2.6171891689300537,0.0571489185094833,0.8785552382469177,0.8785552382469177,0.0,257.0343933105469,233.0,52314.0546875,0.0,3855.44873046875,1.0,279.66046142578125,283.1922912597656,294.36871337890625,297.63922119140625,293.1499938964844,293.1499938964844,279.75,37426.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94371896982193,1.0,0.0,0.0,3.51203989982605,3.512062788009644,8.230233561334899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7370.09814453125,0.0,1395.301025390625,1895.4371337890625,0.0,3806.20556640625,0.8779637813568115,1.0,0.0,3.0,1.0,0.0
18121440,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7526978254318237,0.3580701053142547,0.3279381394386291,296.9208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8705788254737854,0.5628978610038757,0.5377863645553589,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9990000128746032,0.8735941648483276,0.5985910296440125,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.7725664973258972,0.3882662355899811,0.3736494183540344,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.6425288319587708,0.220036506652832,1.0212929248809814,284.99371337890625,284.95001220703125,299.1131896972656,291.41973876953125,297.59014892578125,297.10516357421875,284.9916076660156,1.0,0.6781397461891174,0.3316746056079864,0.3316746056079864,1.0,1.0,-3.4289283752441406,0.8268747925758362,2.602053642272949,0.0568207949399948,0.9123647809028624,0.9123647809028624,0.0,252.54522705078125,221.0,52098.19921875,0.0,3783.073486328125,1.0,279.74871826171875,283.2265319824219,294.3650817871094,297.6705017089844,293.1499938964844,293.1499938964844,279.45001220703125,33808.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373754262924194,1.0,0.0,0.0,3.5824191570281982,3.582442283630371,8.563397955185792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7946.30322265625,0.0,1443.180419921875,1895.4371337890625,0.0,3748.55322265625,0.8900569677352905,1.0,0.0,3.0,1.0,0.0
18121500,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7556171417236328,0.3570355176925659,0.3269760906696319,296.9199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8741472363471985,0.5613643527030945,0.53631192445755,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9990000128746032,0.8754304647445679,0.5897464156150818,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7758752107620239,0.3874697983264923,0.3728075921535492,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.6448032855987549,0.219292551279068,1.0172343254089355,284.8977966308594,284.95001220703125,299.09130859375,291.4200744628906,297.5894470214844,297.11151123046875,284.8860778808594,1.0,0.6733906865119934,0.3318560719490051,0.3318560719490051,1.0,1.0,-3.414300441741944,0.8230944871902466,2.5912058353424072,0.0556881129741668,0.8521585464477539,0.8521585464477539,0.0,246.6981964111328,221.0,52656.87890625,0.0,3707.940673828125,1.0,279.5681457519531,283.1112060546875,294.44354248046875,297.9519348144531,293.1499938964844,293.1499938964844,279.45001220703125,36406.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435870051383972,1.0,0.0,0.0,3.584925651550293,3.584949254989624,8.575385095355159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7825.24755859375,0.0,1464.9522705078125,1895.4371337890625,0.0,3805.00927734375,0.8889305591583252,1.0,0.0,3.0,1.0,0.0
18121560,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.7577657699584961,0.355596125125885,0.3256665170192718,296.9147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.876890242099762,0.559397280216217,0.5344589352607727,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.9990000128746032,0.8769872188568115,0.5822933912277222,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.7784512042999268,0.3863460123538971,0.3717052340507507,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.6465157270431519,0.2183493673801422,1.012572169303894,284.8656005859375,284.95001220703125,299.0692749023437,291.41998291015625,297.585693359375,297.1137390136719,284.86767578125,1.0,0.6682789921760559,0.3321589231491089,0.3321589231491089,1.0,1.0,-3.394604682922364,0.8181118965148926,2.5764927864074707,0.0551906861364841,0.8027634620666504,0.8027634620666504,0.0,241.5394744873047,209.0,51938.921875,0.0,3630.52734375,1.0,279.4848327636719,283.09149169921875,294.4427795410156,297.8744201660156,293.1499938964844,293.1499938964844,279.75,42208.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464605450630188,1.0,0.0,0.0,3.434751272201538,3.434774398803711,7.871978482398845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7171.837890625,0.0,1350.333251953125,1895.4371337890625,0.0,3831.0205078125,0.8589721918106079,1.0,0.0,3.0,1.0,0.0
18121620,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.7600999474525452,0.3545156419277191,0.3243554532527923,296.9135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.8798425793647766,0.5577816367149353,0.5325850248336792,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9990000128746032,0.879399299621582,0.5745376944541931,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.7811979651451111,0.3854509890079498,0.3705650866031647,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.6483548879623413,0.2175368070602417,1.0077606439590454,284.9646911621094,284.95001220703125,299.047119140625,291.4194641113281,297.5861511230469,297.1214599609375,284.9733581542969,1.0,0.6630071997642517,0.3324617743492126,0.3324617743492126,1.0,1.0,-3.3742868900299072,0.8129566311836243,2.561330318450928,0.0545836612582206,0.8546506762504578,0.8546506762504578,0.0,236.23789978027344,209.0,51077.4140625,0.0,3551.635498046875,1.0,279.65533447265625,283.2179260253906,294.36083984375,297.5575866699219,293.1499938964844,293.1499938964844,279.75,37650.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365408420562744,1.0,0.0,0.0,3.398234367370605,3.398256301879883,7.705484676989727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7251.12939453125,0.0,1282.1865234375,1895.4371337890625,0.0,3740.9453125,0.8529884815216064,1.0,0.0,3.0,1.0,0.0
18121680,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7631433606147766,0.3537759184837341,0.3234065473079681,296.9159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.8835200071334839,0.5565281510353088,0.5310995578765869,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.9990000128746032,0.8826276063919067,0.565966784954071,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7845885753631592,0.3848239779472351,0.3696927428245544,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.6507248282432556,0.2169113457202911,1.0037273168563845,284.9919738769531,284.95001220703125,299.0248718261719,291.4184875488281,297.5910339355469,297.1351013183594,284.9898681640625,1.0,0.6576898694038391,0.3327646255493164,0.3327646255493164,1.0,1.0,-3.355149269104004,0.808142364025116,2.547006845474243,0.0540366247296333,0.8865857720375061,0.8865857720375061,0.0,230.59912109375,197.0,50897.62890625,0.0,3474.4111328125,1.0,279.7471923828125,283.249267578125,294.35693359375,297.5870666503906,293.1499938964844,293.1499938964844,280.04998779296875,33827.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295647144317628,1.0,0.0,0.0,3.4755513668060303,3.475573301315308,8.060105187723821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6997.916015625,0.0,1332.12841796875,1895.4371337890625,0.0,3677.150634765625,0.8658469915390015,1.0,0.0,3.0,1.0,0.0
18121740,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.7664341926574707,0.3529206812381744,0.3224892914295196,296.9172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.8874767422676086,0.5551700592041016,0.5296620726585388,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.9990000128746032,0.8859516978263855,0.5571073293685913,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.7882366180419922,0.3841344714164734,0.3688673079013824,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.6533433198928833,0.2162790298461914,0.9999655485153198,285.03338623046875,284.95001220703125,299.0024719238281,291.4170227050781,297.5954284667969,297.14813232421875,285.0425109863281,1.0,0.6523165106773376,0.3330674767494201,0.3330674767494201,1.0,1.0,-3.3361470699310303,0.8033541440963745,2.532792806625366,0.0535266697406768,0.9287022948265076,0.9287022948265076,0.0,224.88796997070312,197.0,50007.8125,0.0,3397.878662109375,1.0,279.9536437988281,283.3195495605469,294.3309631347656,297.4068298339844,293.1499938964844,293.1499938964844,280.04998779296875,33166.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919889271259308,1.0,0.0,0.0,3.519741535186768,3.519763708114624,8.266370059573092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7115.578125,0.0,1372.5772705078125,1895.4371337890625,0.0,3588.136474609375,0.8758083581924438,1.0,0.0,3.0,1.0,0.0
18121800,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.7700523734092712,0.3522610366344452,0.3216522336006164,296.9206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.8917859196662903,0.5540258884429932,0.5283228158950806,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.9990000128746032,0.8898370265960693,0.5479028224945068,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.7922009825706482,0.3836034834384918,0.3681166470050812,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.6562591791152954,0.2157672643661499,0.9965190887451172,285.061767578125,284.95001220703125,298.9799499511719,291.4150695800781,297.6026611328125,297.1649475097656,285.0592041015625,1.0,0.6469038724899292,0.3333703279495239,0.3333703279495239,1.0,1.0,-3.317411661148072,0.7986347675323486,2.5187768936157227,0.0529951341450214,0.98485004901886,0.98485004901886,0.0,219.0831451416016,200.0,49988.80859375,0.0,3322.211669921875,1.0,280.0473022460937,283.349365234375,294.3583984375,297.5015563964844,293.1499938964844,293.1499938964844,279.75,30497.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152187705039978,1.0,0.0,0.0,3.622575521469116,3.62259840965271,8.756452984926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7710.626953125,0.0,1462.0091552734375,1895.4371337890625,0.0,3544.970947265625,0.8982771635055542,1.0,0.0,3.0,1.0,0.0
18121860,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.7721155881881714,0.3512139320373535,0.3208133578300476,296.919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.931884765625,0.8942481875419617,0.5524859428405762,0.5269888043403625,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.9990000128746032,0.8930512070655823,0.5421480536460876,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.7945449948310852,0.3827932178974151,0.3673988282680511,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411315917969,0.6579285860061646,0.21512171626091,0.9934561848640442,284.93267822265625,284.95001220703125,298.95733642578125,291.4125671386719,297.6055908203125,297.1758117675781,284.9185485839844,1.0,0.6434651613235474,0.3338021337985992,0.3338021337985992,1.0,1.0,-3.303319215774536,0.7956727743148804,2.507646322250366,0.0530491769313812,0.9201422333717346,0.9201422333717346,0.0,215.387939453125,200.0,50803.546875,0.0,3269.597900390625,1.0,279.8644104003906,283.1913452148437,294.455322265625,297.83056640625,293.1499938964844,293.1499938964844,279.75,33028.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245231747627258,1.0,0.0,0.0,3.688231945037842,3.688255786895752,9.076736660063034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7620.0615234375,0.0,1553.6558837890625,1895.4371337890625,0.0,3630.84130859375,0.9102684259414672,1.0,0.0,3.0,1.0,0.0
18121920,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.7725228667259216,0.3496278822422027,0.3195335268974304,296.9128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.8948907256126404,0.5503590703010559,0.5251638293266296,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.9990000128746032,0.8949440121650696,0.5391419529914856,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.7952665090560913,0.3815234303474426,0.3663291037082672,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.6582924723625183,0.2141849845647812,0.9895522594451904,284.861083984375,284.95001220703125,298.93463134765625,291.4095458984375,297.5999755859375,297.17535400390625,284.8616638183594,1.0,0.640713095664978,0.3342339396476745,0.3342339396476745,1.0,1.0,-3.289989709854126,0.7929481267929077,2.4970414638519287,0.0533230416476726,0.848892867565155,0.848892867565155,0.0,213.2187957763672,203.0,50493.71875,0.0,3227.639892578125,1.0,279.78253173828125,283.1288757324219,294.4593505859375,297.7861022949219,293.1499938964844,293.1499938964844,280.04998779296875,39138.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306206107139589,1.0,0.0,0.0,3.603146314620972,3.603170394897461,8.662775599077577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7008.87646484375,0.0,1504.8455810546875,1895.4371337890625,0.0,3686.828125,0.8938459753990173,1.0,0.0,3.0,1.0,0.0
18121980,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.7721565961837769,0.3483646512031555,0.3181974589824676,296.90966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.8946213722229004,0.5485371351242065,0.5232447385787964,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.9990000128746032,0.8968406319618225,0.537642776966095,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.7951512932777405,0.3804273009300232,0.3651562929153442,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.6579428315162659,0.2133111506700515,0.985262930393219,284.95953369140625,284.95001220703125,298.9118347167969,291.4059143066406,297.59576416015625,297.17657470703125,284.97003173828125,1.0,0.6385330557823181,0.3346657454967499,0.3346657454967499,1.0,1.0,-3.2776987552642822,0.7905299663543701,2.487168788909912,0.0536060072481632,0.896517813205719,0.896517813205719,0.0,211.8952178955078,203.0,49576.38671875,0.0,3193.008056640625,1.0,279.9631652832031,283.25799560546875,294.37017822265625,297.47247314453125,293.1499938964844,293.1499938964844,280.04998779296875,36807.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228509664535522,1.0,0.0,0.0,3.563892126083374,3.563915491104126,8.475053050460701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7096.0625,0.0,1445.36376953125,1895.4371337890625,0.0,3615.445068359375,0.8887951970100403,1.0,0.0,3.0,1.0,0.0
18122040,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7719295620918274,0.3475423455238342,0.3172909021377563,296.9114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8943721652030945,0.5471882224082947,0.5217857360839844,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.9990000128746032,0.8990519046783447,0.5365787148475647,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7950484156608582,0.37967249751091,0.3642962276935577,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.6575912833213806,0.2126353830099105,0.9817700982093812,284.99981689453125,284.95001220703125,298.888916015625,291.4017028808594,297.5951538085937,297.1825866699219,284.9984130859375,1.0,0.6369065046310425,0.3350975215435028,0.3350975215435028,1.0,1.0,-3.268333673477173,0.7889895439147949,2.479344129562378,0.0540909469127655,0.9379579424858092,0.9379579424858092,0.0,210.928939819336,206.0,49492.99609375,0.0,3167.008056640625,1.0,280.0491943359375,283.2976989746094,294.35888671875,297.5031433105469,293.1499938964844,293.1499938964844,279.75,33244.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175277352333068,1.0,0.0,0.0,3.6426055431365967,3.642629146575928,8.853552913024032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7664.04296875,0.0,1504.3836669921875,1895.4371337890625,0.0,3566.32568359375,0.9031663537025452,1.0,0.0,3.0,1.0,0.0
18122100,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7713931202888489,0.3464405834674835,0.3164573609828949,296.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8937463164329529,0.5455728769302368,0.5204277634620667,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9990000128746032,0.9005647897720337,0.5362741351127625,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.794625997543335,0.3787431418895721,0.3635262250900268,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.6569921374320984,0.2118625789880752,0.9785845875740052,284.901123046875,284.95001220703125,298.8659362792969,291.3968811035156,297.5902404785156,297.1829833984375,284.88873291015625,1.0,0.6357139348983765,0.3355293273925781,0.3355293273925781,1.0,1.0,-3.26057505607605,0.787926197052002,2.472648859024048,0.0547628588974475,0.8782364726066589,0.8782364726066589,0.0,210.43658447265625,206.0,50220.25,0.0,3147.275390625,1.0,279.8648986816406,283.1737365722656,294.4349670410156,297.7884521484375,293.1499938964844,293.1499938964844,279.75,35522.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253238439559937,1.0,0.0,0.0,3.661886215209961,3.66191029548645,8.94752645308472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7553.41162109375,0.0,1542.84521484375,1895.4371337890625,0.0,3638.20654296875,0.9057786464691162,1.0,0.0,3.0,1.0,0.0
18122160,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.7699383497238159,0.3448965549468994,0.3152562379837036,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.8921569585800171,0.5434847474098206,0.5186736583709717,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.9990000128746032,0.9011015892028807,0.5372444987297058,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.7933474779129028,0.377458393573761,0.3624796569347381,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.6556891202926636,0.2108520269393921,0.9746285080909728,284.8551025390625,284.95001220703125,298.8428955078125,291.3913879394531,297.5788269042969,297.17498779296875,284.8584899902344,1.0,0.6347702145576477,0.3358610272407532,0.3358610272407532,1.0,1.0,-3.2521748542785645,0.786381721496582,2.4657931327819824,0.0551341250538826,0.8183417916297913,0.8183417916297913,0.0,210.59054565429688,209.0,49718.0703125,0.0,3129.81591796875,1.0,279.7825012207031,283.1408386230469,294.4299621582031,297.7192687988281,293.1499938964844,293.1499938964844,280.04998779296875,41830.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298269748687744,1.0,0.0,0.0,3.5275557041168213,3.5275795459747314,8.303115350827284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6932.75048828125,0.0,1443.324462890625,1895.4371337890625,0.0,3679.554931640625,0.8785979747772217,1.0,0.0,3.0,1.0,0.0
18122220,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.768191397190094,0.3437011241912842,0.3140329122543335,296.90264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.890214204788208,0.5417417287826538,0.5168766975402832,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.9990000128746032,0.9018971920013428,0.5387955904006958,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.7917388677597046,0.3763981163501739,0.3613829910755157,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596862792969,0.6540902256965637,0.2099378257989883,0.970392107963562,284.966064453125,284.95001220703125,298.8197631835937,291.38525390625,297.5704040527344,297.1708374023437,284.97625732421875,1.0,0.6340296268463135,0.3361927270889282,0.3361927270889282,1.0,1.0,-3.24399209022522,0.7848822474479675,2.4591097831726074,0.0554339550435543,0.8763669729232788,0.8763669729232788,0.0,211.05845642089844,209.0,48923.2578125,0.0,3114.645263671875,1.0,279.9593200683594,283.2785339355469,294.33740234375,297.39971923828125,293.1499938964844,293.1499938964844,280.04998779296875,37376.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207355380058287,1.0,0.0,0.0,3.4910895824432373,3.491112470626831,8.132336120070249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7029.443359375,0.0,1373.308349609375,1895.4371337890625,0.0,3595.94482421875,0.873383104801178,1.0,0.0,3.0,1.0,0.0
18122280,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7668581604957581,0.3428730070590973,0.3131987750530243,296.9049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8886317014694214,0.5404001474380493,0.5155053734779358,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.9990000128746032,0.9030768275260924,0.5401622653007507,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.7904530167579651,0.3756408989429474,0.3605876863002777,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.6527477502822876,0.2092042714357376,0.9669164419174194,285.006103515625,284.95001220703125,298.79656982421875,291.3784484863281,297.56573486328125,297.17169189453125,285.00469970703125,1.0,0.6335430145263672,0.3365243971347809,0.3365243971347809,1.0,1.0,-3.237843513488769,0.7839977741241455,2.453845739364624,0.0558773390948772,0.9196931719779968,0.9196931719779968,0.0,211.5174102783203,212.0,48874.734375,0.0,3103.880126953125,1.0,280.0481872558594,283.3183288574219,294.3262939453125,297.4293212890625,293.1499938964844,293.1499938964844,279.75,33264.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146069884300232,1.0,0.0,0.0,3.573521137237549,3.5735440254211426,8.52091091019247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7588.330078125,0.0,1429.696044921875,1895.4371337890625,0.0,3539.30810546875,0.8879500031471252,1.0,0.0,3.0,1.0,0.0
18122340,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.7654065489768982,0.3417409360408783,0.3123860359191894,296.9040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8869113922119141,0.5387628078460693,0.5141792297363281,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9990000128746032,0.9036412835121156,0.5418296456336975,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.789060652256012,0.3746910393238067,0.3598466217517853,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.6513388156890869,0.2083666771650314,0.9636473655700684,284.9092712402344,284.95001220703125,298.7733154296875,291.37091064453125,297.5572204589844,297.16754150390625,284.89697265625,1.0,0.6332446932792664,0.3368560969829559,0.3368560969829559,1.0,1.0,-3.2324554920196533,0.783338725566864,2.4491167068481445,0.0564378313720226,0.8633180260658264,0.8633180260658264,0.0,212.174072265625,212.0,49570.2578125,0.0,3095.871826171875,1.0,279.8683166503906,283.1969909667969,294.4035339355469,297.7150573730469,293.1499938964844,293.1499938964844,279.75,35566.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220412969589232,1.0,0.0,0.0,3.593503713607788,3.59352707862854,8.61647208694194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7486.61669921875,0.0,1468.021484375,1895.4371337890625,0.0,3607.984619140625,0.8904544711112976,1.0,0.0,3.0,1.0,0.0
18122400,296.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.7632381319999695,0.3401550054550171,0.3111829757690429,296.8982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.8844607472419739,0.5366364121437073,0.5124285817146301,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.9990000128746032,0.9032939076423644,0.5443712472915649,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.7870153784751892,0.3733745515346527,0.3588078916072845,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.6494084596633911,0.2072893232107162,0.959553062915802,284.8614807128906,284.95001220703125,298.75,291.3626403808594,297.5428466796875,297.1557312011719,284.863525390625,1.0,0.6330001354217529,0.337187796831131,0.337187796831131,1.0,1.0,-3.225791454315185,0.7822858095169067,2.4435055255889893,0.0569216422736644,0.8042216897010803,0.8042216897010803,0.0,213.24774169921875,215.0,48960.765625,0.0,3087.433837890625,1.0,279.7846374511719,283.1597595214844,294.39923095703125,297.6509094238281,293.1499938964844,293.1499938964844,280.04998779296875,42293.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92660790681839,1.0,0.0,0.0,3.458775520324707,3.45879864692688,7.982483793966821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6873.09326171875,0.0,1375.2655029296875,1895.4371337890625,0.0,3650.0107421875,0.8623501658439636,1.0,0.0,3.0,1.0,0.0
18122460,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705505371094,0.7609522938728333,0.3389217555522918,0.3099516034126282,296.8963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8818582892417908,0.5348559021949768,0.5106249451637268,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.9990000128746032,0.9033013582229614,0.5471588373184204,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.7848156690597534,0.3722831606864929,0.3577097356319427,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.6473343372344971,0.2063115984201431,0.9551539421081544,284.97247314453125,284.95001220703125,298.7263488769531,291.35369873046875,297.5318908691406,297.1484680175781,284.98260498046875,1.0,0.6328040957450867,0.3374787867069244,0.3374787867069244,1.0,1.0,-3.218881368637085,0.7810449600219727,2.4378364086151123,0.0572004169225692,0.8651749491691589,0.8651749491691589,0.0,214.44590759277344,215.0,48307.09375,0.0,3079.183837890625,1.0,279.9586181640625,283.2983703613281,294.3055419921875,297.3316345214844,293.1499938964844,293.1499938964844,280.04998779296875,37137.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917605459690094,1.0,0.0,0.0,3.425574541091919,3.4255964756011963,7.829970627426519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6970.193359375,0.0,1305.5150146484375,1895.4371337890625,0.0,3567.043701171875,0.8587910532951355,1.0,0.0,3.0,1.0,0.0
18122520,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.7591833472251892,0.3380413353443146,0.3090957701206207,296.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8797445893287659,0.533457338809967,0.5092287659645081,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.9990000128746032,0.9037427306175232,0.5495215654373169,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.7830514907836914,0.3714793026447296,0.3568982779979706,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.645606279373169,0.2055081725120544,0.9514786601066588,285.0126037597656,284.95001220703125,298.7020263671875,291.3441467285156,297.52471923828125,297.1464233398437,285.0107421875,1.0,0.632737398147583,0.3377697765827179,0.3377697765827179,1.0,1.0,-3.213615894317627,0.7802960872650146,2.4333198070526123,0.057587020099163,0.9108009934425354,0.9108009934425354,0.0,215.49176025390625,218.0,48310.71484375,0.0,3073.64306640625,1.0,280.0472717285156,283.3385925292969,294.29180908203125,297.3575744628906,293.1499938964844,293.1499938964844,279.75,32779.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114598631858826,1.0,0.0,0.0,3.5115227699279785,3.511544942855835,8.227810326388862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7521.24169921875,0.0,1361.310791015625,1895.4371337890625,0.0,3510.146728515625,0.8743818402290344,1.0,0.0,3.0,1.0,0.0
18122580,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.7573888301849365,0.3368470072746277,0.308248907327652,296.89727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8776031136512756,0.531748354434967,0.5078601241111755,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9990000128746032,0.9035794138908386,0.5519898533821106,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.7812747359275818,0.370469182729721,0.3561247885227203,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.6438913345336914,0.2045963108539581,0.9479708075523376,284.9117736816406,284.95001220703125,298.6771240234375,291.33404541015625,297.5137939453125,297.1397399902344,284.89947509765625,1.0,0.6327579021453857,0.3380607664585113,0.3380607664585113,1.0,1.0,-3.2087738513946533,0.7796712517738342,2.4291024208068848,0.0580629296600818,0.8526686429977417,0.8526686429977417,0.0,216.62168884277344,218.0,48961.67578125,0.0,3069.473388671875,1.0,279.871337890625,283.21405029296875,294.367431640625,297.6416320800781,293.1499938964844,293.1499938964844,279.75,35422.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190136194229126,1.0,0.0,0.0,3.535019397735596,3.5350420475006104,8.338287784681597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7422.98291015625,0.0,1404.7862548828125,1895.4371337890625,0.0,3580.052978515625,0.8772114515304565,1.0,0.0,3.0,1.0,0.0
