time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18122640,296.9711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.7549890875816345,0.3352049589157104,0.3070084154605865,296.8912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.8748549818992615,0.52955561876297,0.5060608386993408,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.9990000128746032,0.902526557445526,0.5551503896713257,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.7789496779441833,0.3690944612026214,0.3550457656383514,297.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.6417517066001892,0.2034501433372497,0.9436267614364624,284.8599853515625,284.95001220703125,298.651611328125,291.3233337402344,297.4974365234375,297.1260070800781,284.86187744140625,1.0,0.6327524781227112,0.3383517861366272,0.3383517861366272,1.0,1.0,-3.202402114868164,0.7785744071006775,2.423827648162842,0.0584371350705623,0.7913103103637695,0.7913103103637695,0.0,218.0716247558593,221.0,48277.4375,0.0,3063.796630859375,1.0,279.785888671875,283.172119140625,294.36187744140625,297.5789489746094,293.1499938964844,293.1499938964844,280.04998779296875,42669.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923839032649994,1.0,0.0,0.0,3.39785099029541,3.397873878479004,7.703745836806775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6812.32373046875,0.0,1316.7730712890625,1895.4371337890625,0.0,3624.544189453125,0.8482678532600403,1.0,0.0,3.0,1.0,0.0
18122700,296.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97186279296875,0.7525511980056763,0.3339264094829559,0.3057407438755035,296.8892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9741516113281,0.8720484375953674,0.5277191996574402,0.5042092800140381,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.9990000128746032,0.9018946290016174,0.5584107041358948,297.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.7765514850616455,0.3679521679878235,0.3539063632488251,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.6395360827445984,0.2024105638265609,0.9389854073524476,284.9736633300781,284.95001220703125,298.6255187988281,291.3121032714844,297.4846496582031,297.1171875,284.9828796386719,1.0,0.6327335238456726,0.3386427760124206,0.3386427760124206,1.0,1.0,-3.195618867874145,0.7773514986038208,2.4182674884796143,0.0587033368647098,0.8549803495407104,0.8549803495407104,0.0,219.56524658203125,221.0,47743.07421875,0.0,3057.501220703125,1.0,279.9540710449219,283.31268310546875,294.2652282714844,297.2572631835937,293.1499938964844,293.1499938964844,280.04998779296875,36945.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149301648139954,1.0,0.0,0.0,3.367650985717773,3.367672681808472,7.56741371787939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6911.0205078125,0.0,1247.6708984375,1895.4371337890625,0.0,3542.299560546875,0.8459603190422058,1.0,0.0,3.0,1.0,0.0
18122760,296.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7506413459777832,0.3329610228538513,0.3048344254493713,296.89080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8697553873062134,0.5262198448181152,0.5027481317520142,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9990000128746032,0.901663303375244,0.5611702799797058,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.7746111154556274,0.3670634627342224,0.353040486574173,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.637677013874054,0.2015274316072464,0.9350396990776062,285.0055236816406,284.95001220703125,298.5989074707031,291.30035400390625,297.47528076171875,297.113037109375,285.00421142578125,1.0,0.632792592048645,0.338940292596817,0.338940292596817,1.0,1.0,-3.1903021335601807,0.7765932679176331,2.4137089252471924,0.0590946786105632,0.8928450345993042,0.8928450345993042,0.0,220.8550262451172,224.0,47670.15625,0.0,3053.22607421875,1.0,280.0469055175781,283.3460998535156,294.2486267089844,297.27984619140625,293.1499938964844,293.1499938964844,280.3500061035156,33151.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088916778564452,1.0,0.0,0.0,3.4555044174194336,3.455526113510132,7.967392434693465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6681.08251953125,0.0,1307.1832275390625,1895.4371337890625,0.0,3486.315185546875,0.8612779974937439,1.0,0.0,3.0,1.0,0.0
18122820,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.7487888932228088,0.3318932056427002,0.3039650022983551,296.8913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.8675246238708496,0.5246283411979675,0.501340925693512,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.9990000128746032,0.90119606256485,0.5639067888259888,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.7727354168891907,0.3661209940910339,0.3522271513938904,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.6358875036239624,0.2006257623434066,0.93129962682724,285.0461730957031,284.95001220703125,298.57177734375,291.2880859375,297.4646301269531,297.1073303222656,285.056396484375,1.0,0.6329018473625183,0.339237779378891,0.339237779378891,1.0,1.0,-3.185380458831787,0.7759529948234558,2.4094274044036865,0.059553001075983,0.938915491104126,0.938915491104126,0.0,222.1584014892578,224.0,46940.7578125,0.0,3049.866943359375,1.0,280.2529296875,283.4126892089844,294.2103881835937,297.098388671875,293.1499938964844,293.1499938964844,280.3500061035156,32428.498046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89998459815979,1.0,0.0,0.0,3.5163023471832275,3.516324520111084,8.250223686445679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6800.92578125,0.0,1363.70458984375,1895.4371337890625,0.0,3403.440673828125,0.8745452165603638,1.0,0.0,3.0,1.0,0.0
18122880,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834045410156,0.7470448613166809,0.3310116231441498,0.3031684756278991,296.89385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830383300781,0.865405261516571,0.5232397317886353,0.5000232458114624,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827941894531,0.9990000128746032,0.9009809494018556,0.5665628910064697,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.7709634900093079,0.3653309345245361,0.3514845073223114,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839233398437,0.6341906785964966,0.1998220086097717,0.9277896285057068,285.0830993652344,284.95001220703125,298.54412841796875,291.2753295898437,297.4559631347656,297.1044006347656,285.08123779296875,1.0,0.6330626606941223,0.3395352959632873,0.3395352959632873,1.0,1.0,-3.1809170246124268,0.7754521369934082,2.4054648876190186,0.0600219778716564,1.0,1.0,0.0,223.4424591064453,227.0,47002.92578125,0.0,3047.379638671875,1.0,280.3470153808594,283.44830322265625,294.2275390625,297.1873474121094,293.1499938964844,293.1499938964844,280.04998779296875,29848.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962008953094482,1.0,0.0,0.0,3.6270463466644287,3.6270689964294434,8.778079063631594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7371.515625,0.0,1462.046875,1895.4371337890625,0.0,3368.145751953125,0.8992177844047546,1.0,0.0,3.0,1.0,0.0
18122940,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.7452168464660645,0.3297642171382904,0.3023129403591156,296.8923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.86320561170578,0.5214741230010986,0.4986488223075866,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.9990000128746032,0.900032639503479,0.5693491101264954,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.769123375415802,0.364276111125946,0.3507104814052582,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.6324558258056641,0.1988750845193863,0.9242570996284484,284.95672607421875,284.95001220703125,298.5160522460937,291.2621154785156,297.44317626953125,297.0963439941406,284.94061279296875,1.0,0.6332528591156006,0.3398328125476837,0.3398328125476837,1.0,1.0,-3.176410436630249,0.774933397769928,2.4014768600463867,0.060532946139574,0.9492126703262328,0.9492126703262328,0.0,224.8072509765625,227.0,47916.546875,0.0,3045.23681640625,1.0,280.16265869140625,283.2885131835937,294.31866455078125,297.5147399902344,293.1499938964844,293.1499938964844,280.04998779296875,31994.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907095730304718,1.0,0.0,0.0,3.710087537765503,3.710111379623413,9.18462887966598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7297.03857421875,0.0,1570.5885009765625,1895.4371337890625,0.0,3469.6318359375,0.9149674773216248,1.0,0.0,3.0,1.0,0.0
18123000,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.742739737033844,0.3279464244842529,0.3009800016880035,296.8846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.8603620529174805,0.5190887451171875,0.4967429041862488,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.9990000128746032,0.8979232311248779,0.5728610754013062,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.7666903138160706,0.3627496659755707,0.3495494723320007,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.6302546262741089,0.197629377245903,0.9196622371673584,284.86785888671875,284.95001220703125,298.48748779296875,291.2484741210937,297.4239501953125,297.0798645019531,284.86724853515625,1.0,0.6333566904067993,0.3401302993297577,0.3401302993297577,1.0,1.0,-3.169823408126831,0.7737703323364258,2.3960530757904053,0.0608991272747516,0.8715450763702393,0.8715450763702393,0.0,226.50250244140625,215.0,47785.9765625,0.0,3040.488525390625,1.0,280.0814514160156,283.2078857421875,294.3146667480469,297.470458984375,293.1499938964844,293.1499938964844,280.3500061035156,37573.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149938225746156,1.0,0.0,0.0,3.653486251831055,3.653510570526123,8.906523589757853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6724.69189453125,0.0,1548.8385009765625,1895.4371337890625,0.0,3542.888671875,0.904715895652771,1.0,0.0,3.0,1.0,0.0
18123060,296.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.7414000034332275,0.3263612687587738,0.2994284331798553,296.879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.8589540123939514,0.5169100165367126,0.4945695102214813,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.9990000128746032,0.8962348103523254,0.5731993913650513,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.7655087113380432,0.3613340556621551,0.3481422662734985,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.6289385557174683,0.1964045614004135,0.9140747785568236,284.9537353515625,284.95001220703125,298.45855712890625,291.234375,297.4073486328125,297.067138671875,284.9649963378906,1.0,0.6313531994819641,0.3404236137866974,0.3404236137866974,1.0,1.0,-3.157355785369873,0.7707753777503967,2.386580228805542,0.0608490779995918,0.9098654985427856,0.9098654985427856,0.0,226.1833038330078,215.0,46783.125,0.0,3012.521240234375,1.0,280.26544189453125,283.3275451660156,294.2106018066406,297.1487121582031,293.1499938964844,293.1499938964844,280.3500061035156,36529.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082460999488832,1.0,0.0,0.0,3.616093873977661,3.6161177158355713,8.725145903554221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6799.7431640625,0.0,1499.6990966796875,1895.4371337890625,0.0,3480.319580078125,0.8998751640319824,1.0,0.0,3.0,1.0,0.0
18123120,296.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.7413730025291443,0.3252526223659515,0.2982179820537567,296.8798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.859024167060852,0.5152204036712646,0.4927498400211334,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.9990000128746032,0.8957847356796265,0.570948600769043,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7656411528587341,0.3602696657180786,0.3469552993774414,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.6285920739173889,0.1953864842653274,0.9088820219039916,284.9945068359375,284.95001220703125,298.42919921875,291.21990966796875,297.3975830078125,297.06365966796875,284.9927673339844,1.0,0.6285427808761597,0.3407169282436371,0.3407169282436371,1.0,1.0,-3.1433370113372803,0.7673012018203735,2.3760359287261963,0.0605106465518474,0.9500120878219604,0.9500120878219604,0.0,224.3412475585937,203.0,46593.71875,0.0,2973.353271484375,1.0,280.3495788574219,283.3677978515625,294.1840209960937,297.1604309082031,293.1499938964844,293.1499938964844,280.04998779296875,33310.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903352677822113,1.0,0.0,0.0,3.690644264221192,3.6906681060791016,9.088613523999812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7330.427734375,0.0,1558.511962890625,1895.4371337890625,0.0,3434.815673828125,0.9137869477272034,1.0,0.0,3.0,1.0,0.0
18123180,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.742047905921936,0.3239283859729767,0.2970847487449646,296.8778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.859927237033844,0.5133140683174133,0.4910188615322113,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.9990000128746032,0.8954224586486816,0.5671292543411255,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.7665271162986755,0.3590611219406128,0.345831423997879,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.6288270950317383,0.1943123638629913,0.9038819670677184,284.8896179199219,284.95001220703125,298.39947509765625,291.2050170898437,297.3876647949219,297.06024169921875,284.875732421875,1.0,0.6250661015510559,0.3410102427005768,0.3410102427005768,1.0,1.0,-3.127943754196167,0.7633918523788452,2.364552021026612,0.0600868165493011,0.8837124109268188,0.8837124109268188,0.0,221.57920837402344,203.0,47197.609375,0.0,2926.743896484375,1.0,280.162353515625,283.23846435546875,294.2490539550781,297.425048828125,293.1499938964844,293.1499938964844,280.04998779296875,35722.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116737246513368,1.0,0.0,0.0,3.705172538757324,3.7051968574523926,9.16030955977476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7205.0244140625,0.0,1593.3173828125,1895.4371337890625,0.0,3512.13037109375,0.9155325889587402,1.0,0.0,3.0,1.0,0.0
18123240,296.9555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287353515625,0.7426994442939758,0.3221713304519653,0.2955789268016815,296.8712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289794921875,0.8609237670898438,0.5109431147575378,0.4888795912265777,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291320800781,0.9990000128746032,0.894711971282959,0.5626785159111023,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82879638671875,0.7674899101257324,0.3575031757354736,0.3444087505340576,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8284912109375,0.629116415977478,0.1930392384529113,0.8981088399887085,284.82891845703125,284.95001220703125,298.36944580078125,291.1897888183594,297.3747863769531,297.0531311035156,284.8300170898437,1.0,0.6209710240364075,0.3413035571575165,0.3413035571575165,1.0,1.0,-3.109565734863281,0.7585487365722656,2.351016998291016,0.0594173744320869,0.8072771430015564,0.8072771430015564,0.0,218.36534118652344,206.0,46412.359375,0.0,2872.068359375,1.0,280.08209228515625,283.193359375,294.2308654785156,297.3372802734375,293.1499938964844,293.1499938964844,280.3500061035156,43484.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163472652435304,1.0,0.0,0.0,3.556854486465454,3.5568790435791016,8.441614340881642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6593.8173828125,0.0,1486.55908203125,1895.4371337890625,0.0,3555.4111328125,0.8832711577415466,1.0,0.0,3.0,1.0,0.0
18123300,296.9543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.7423539161682129,0.3208152949810028,0.2941115498542785,296.86920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.8606829047203064,0.5089708566665649,0.4867612421512604,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.9990000128746032,0.8948188424110413,0.5607156753540039,296.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.7673316597938538,0.3562115728855133,0.3429957628250122,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.6285606026649475,0.1919159740209579,0.8924494385719299,284.9533996582031,284.95001220703125,298.33905029296875,291.1741943359375,297.366455078125,297.05194091796875,284.9646301269531,1.0,0.6184250116348267,0.3415968716144562,0.3415968716144562,1.0,1.0,-3.0943777561187744,0.7546941041946411,2.339683532714844,0.0587706305086612,0.8676599860191345,0.8676599860191345,0.0,216.6561584472656,206.0,45567.3046875,0.0,2832.3251953125,1.0,280.2618713378906,283.3538818359375,294.11981201171875,296.98712158203125,293.1499938964844,293.1499938964844,280.3500061035156,38377.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061947464942932,1.0,0.0,0.0,3.48760724067688,3.4876301288604736,8.116119829537638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6679.109375,0.0,1376.8896484375,1895.4371337890625,0.0,3461.256591796875,0.8736330270767212,1.0,0.0,3.0,1.0,0.0
18123360,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.7420769929885864,0.3198595941066742,0.2930992841720581,296.87158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.860374927520752,0.5074285864830017,0.4851367175579071,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.9990000128746032,0.8954123258590698,0.5594509840011597,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.7671190500259399,0.3552390038967132,0.3419385552406311,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.627987802028656,0.1910010874271392,0.8878442049026489,284.98992919921875,284.95001220703125,298.30841064453125,291.1582946777344,297.3619689941406,297.0555419921875,284.98876953125,1.0,0.6164445877075195,0.3420996069908142,0.3420996069908142,1.0,1.0,-3.082873106002808,0.7525250315666199,2.330348014831543,0.0590769052505493,0.903416395187378,0.903416395187378,0.0,215.49044799804688,209.0,45399.65234375,0.0,2803.113525390625,1.0,280.34869384765625,283.38983154296875,294.09588623046875,296.9970703125,293.1499938964844,293.1499938964844,280.04998779296875,34265.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988642692565918,1.0,0.0,0.0,3.567004680633545,3.5670275688171387,8.489861897942319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7185.453125,0.0,1430.096923828125,1895.4371337890625,0.0,3392.995361328125,0.88605135679245,1.0,0.0,3.0,1.0,0.0
18123420,296.9574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7415246963500977,0.3186625838279724,0.2921538352966308,296.8714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8597190380096436,0.5056537985801697,0.4836016595363617,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9990000128746032,0.8953781127929688,0.5589731931686401,296.9813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7666067481040955,0.3541124761104584,0.3409640192985534,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.6272210478782654,0.1900244653224945,0.8836279511451721,284.9051818847656,284.95001220703125,298.2774658203125,291.14208984375,297.3544311523437,297.05523681640625,284.8917541503906,1.0,0.6149325966835022,0.3426023125648498,0.3426023125648498,1.0,1.0,-3.07307505607605,0.7509109973907471,2.3221640586853027,0.0596199035644531,0.8517793416976929,0.8517793416976929,0.0,214.83111572265625,209.0,46008.8125,0.0,2780.125244140625,1.0,280.1687316894531,283.28289794921875,294.16656494140625,297.2621459960937,293.1499938964844,293.1499938964844,280.04998779296875,36267.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055472016334534,1.0,0.0,0.0,3.570196390151977,3.570219755172729,8.505062396579888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7085.1435546875,0.0,1448.1397705078125,1895.4371337890625,0.0,3455.235107421875,0.8858748078346252,1.0,0.0,3.0,1.0,0.0
18123480,296.9532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.7402156591415405,0.3170303106307983,0.2908763587474823,296.8666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.8582531809806824,0.5034186840057373,0.4817090630531311,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85137939453125,0.9990000128746032,0.8943093419075012,0.5596834421157837,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503723144531,0.7653636336326599,0.3526415228843689,0.3397397398948669,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.6259053349494934,0.1888462007045745,0.8788374066352844,284.8507385253906,284.95001220703125,298.2463073730469,291.1256103515625,297.3414001464844,297.0476989746094,284.8543395996094,1.0,0.6137118935585022,0.3431050181388855,0.3431050181388855,1.0,1.0,-3.0628886222839355,0.7491654753684998,2.313723087310791,0.0601551309227943,0.7858726978302002,0.7858726978302002,0.0,214.81076049804688,212.0,45261.86328125,0.0,2759.830078125,1.0,280.0838317871094,283.24383544921875,294.157470703125,297.1877746582031,293.1499938964844,293.1499938964844,280.3500061035156,43905.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909784734249115,1.0,0.0,0.0,3.4087767601013184,3.4088001251220703,7.753369004603883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6493.98974609375,0.0,1336.23046875,1895.4371337890625,0.0,3494.605712890625,0.851779043674469,1.0,0.0,3.0,1.0,0.0
18123540,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.738629937171936,0.3157320916652679,0.2895608246326446,296.8656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696350097656,0.8564555644989014,0.5015167593955994,0.47976154088974,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.9990000128746032,0.8935223817825317,0.5610000491142273,296.97564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.7638054490089417,0.3513843119144439,0.338457852602005,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624938964844,0.6243274211883545,0.1877733319997787,0.8738506436347961,284.9691162109375,284.95001220703125,298.21490478515625,291.1088256835937,297.3305969238281,297.0431213378906,284.97955322265625,1.0,0.6127268671989441,0.3436077535152435,0.3436077535152435,1.0,1.0,-3.053009033203125,0.7475095391273499,2.305499315261841,0.060649499297142,0.8504611849784851,0.8504611849784851,0.0,215.13462829589844,212.0,44644.19140625,0.0,2742.0458984375,1.0,280.25537109375,283.3896484375,294.0517578125,296.85723876953125,293.1499938964844,293.1499938964844,280.3500061035156,37604.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996903896331787,1.0,0.0,0.0,3.370427131652832,3.3704488277435303,7.579894827358657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6585.53857421875,0.0,1254.8909912109375,1895.4371337890625,0.0,3400.697998046875,0.847238302230835,1.0,0.0,3.0,1.0,0.0
18123600,296.95562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.7373759746551514,0.3147700130939483,0.2886139750480652,296.86822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8549403548240662,0.4999732673168182,0.4782135188579559,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9990000128746032,0.8930761218070984,0.5622320175170898,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7624979019165039,0.3503864705562591,0.3374520242214203,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.6229389309883118,0.1868634223937988,0.869606614112854,285.01177978515625,284.95001220703125,298.1833190917969,291.0918273925781,297.32257080078125,297.0423278808594,285.0098876953125,1.0,0.6120144724845886,0.3441104590892792,0.3441104590892792,1.0,1.0,-3.045175552368164,0.7464838624000549,2.298691749572754,0.0613075606524944,0.8969544768333435,0.8969544768333435,0.0,215.49612426757807,215.0,44596.234375,0.0,2728.55322265625,1.0,280.3461303710937,283.4324951171875,294.0292053222656,296.8689270019531,293.1499938964844,293.1499938964844,280.6499938964844,32863.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924162983894348,1.0,0.0,0.0,3.456906318664551,3.456928014755249,7.973858942023071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6371.0,0.0,1306.542724609375,1895.4371337890625,0.0,3332.79736328125,0.8625275492668152,1.0,0.0,3.0,1.0,0.0
18123660,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.7360382080078125,0.3136734962463379,0.2877109348773956,296.869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.8533174395561218,0.4983029365539551,0.4767248928546905,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.9990000128746032,0.892213761806488,0.5637662410736084,296.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.7610989809036255,0.3493037521839142,0.3364972770214081,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.6214910745620728,0.1859229654073715,0.865602970123291,285.0463256835937,284.95001220703125,298.1515808105469,291.0746154785156,297.3126220703125,297.0390930175781,285.05743408203125,1.0,0.6115090847015381,0.3445334732532501,0.3445334732532501,1.0,1.0,-3.038183689117432,0.7455028891563416,2.2926807403564453,0.0618666559457778,0.939458966255188,0.939458966255188,0.0,216.0627593994141,215.0,43787.7890625,0.0,2717.818603515625,1.0,280.552734375,283.4943542480469,293.986083984375,296.68292236328125,293.1499938964844,293.1499938964844,280.6499938964844,32470.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824488520622253,1.0,0.0,0.0,3.520049571990967,3.5200717449188232,8.267816724583099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6475.9453125,0.0,1367.8763427734375,1895.4371337890625,0.0,3239.526123046875,0.8753184080123901,1.0,0.0,3.0,1.0,0.0
18123720,296.9601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893249511719,0.7346633672714233,0.3127558827400207,0.2868622839450836,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889892578125,0.8516397476196289,0.4968268573284149,0.4753046333789825,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887451171875,0.9990000128746032,0.8915187120437622,0.5655115246772766,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892333984375,0.7596525549888611,0.3483622670173645,0.33559450507164,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897827148437,0.6200040578842163,0.1850713640451431,0.8617953658103943,285.08905029296875,284.95001220703125,298.11968994140625,291.0571594238281,297.3040466308594,297.0377502441406,285.0872497558594,1.0,0.6111732721328735,0.3449564576148987,0.3449564576148987,1.0,1.0,-3.031889200210572,0.7447217702865601,2.287167549133301,0.0624456405639648,1.0,1.0,0.0,216.77584838867188,203.0,43803.66796875,0.0,2709.238037109375,1.0,280.6467590332031,283.5345153808594,294.000244140625,296.7648620605469,293.1499938964844,293.1499938964844,280.3500061035156,29834.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877809464931488,1.0,0.0,0.0,3.630340576171875,3.6303632259368896,8.794031600700691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7010.16748046875,0.0,1465.521728515625,1895.4371337890625,0.0,3196.04833984375,0.9000202417373657,1.0,0.0,3.0,1.0,0.0
18123780,296.9593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.7344228029251099,0.3114863336086273,0.2858970463275909,296.8715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8513829112052917,0.4949856698513031,0.4737655520439148,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.9990000128746032,0.8902345299720764,0.564206600189209,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.7594814896583557,0.3471584916114807,0.3345906734466553,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.6194981336593628,0.1840782016515731,0.8576253056526184,284.9617614746094,284.95001220703125,298.08770751953125,291.03955078125,297.2923583984375,297.03253173828125,284.9444885253906,1.0,0.6089269518852234,0.3453794419765472,0.3453794419765472,1.0,1.0,-3.021106004714966,0.7425188422203064,2.278587102890014,0.0628185495734214,0.9542251825332642,0.9542251825332642,0.0,215.633544921875,203.0,44628.29296875,0.0,2682.405029296875,1.0,280.4631042480469,283.3724975585937,294.0936889648437,297.08599853515625,293.1499938964844,293.1499938964844,280.3500061035156,31840.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888795018196106,1.0,0.0,0.0,3.7148756980896,3.7148995399475098,9.208350775224972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6932.02099609375,0.0,1574.8748779296875,1895.4371337890625,0.0,3298.936767578125,0.9161234498023988,1.0,0.0,3.0,1.0,0.0
18123840,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.7342427968978882,0.3096363246440887,0.2844171524047851,296.8643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.8513637781143188,0.4925147593021393,0.4716547131538391,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.9990000128746032,0.8882253766059875,0.5617318153381348,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.7595068216323853,0.3454775214195251,0.333156943321228,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.6191154718399048,0.1827979832887649,0.8522281646728516,284.8624267578125,284.95001220703125,298.0556030273437,291.02178955078125,297.2765197753906,297.02197265625,284.8609924316406,1.0,0.6058244705200195,0.3458024263381958,0.3458024263381958,1.0,1.0,-3.005612134933472,0.7388331890106201,2.266778945922852,0.0626861080527305,0.8696945309638977,0.8696945309638977,0.0,213.65963745117188,191.0,44431.39453125,0.0,2642.44580078125,1.0,280.3813781738281,283.2845764160156,294.0886535644531,297.0397644042969,293.1499938964844,293.1499938964844,280.6499938964844,37649.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969672322273254,1.0,0.0,0.0,3.658781051635742,3.6588056087493896,8.93235892363009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6389.43408203125,0.0,1555.333984375,1895.4371337890625,0.0,3375.29833984375,0.9057806730270386,1.0,0.0,3.0,1.0,0.0
18123900,296.9489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.7343465685844421,0.3080028295516968,0.2827480435371399,296.8595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8517369031906128,0.4902357161045074,0.4693079590797424,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.9990000128746032,0.8869180083274841,0.5581798553466797,296.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.7598581910133362,0.3439012467861175,0.3315163850784302,296.9925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.6189423203468323,0.1815476715564727,0.8461061716079712,284.94580078125,284.95001220703125,298.0234375,291.0038452148437,297.2637634277344,297.0155029296875,284.9582214355469,1.0,0.6019903421401978,0.3462254405021667,0.3462254405021667,1.0,1.0,-2.9871864318847656,0.7342174053192139,2.252969026565552,0.0621999725699424,0.9036630988121032,0.9036630988121032,0.0,210.9858245849609,191.0,43363.50390625,0.0,2593.7314453125,1.0,280.56524658203125,283.4059143066406,293.9762268066406,296.7092590332031,293.1499938964844,293.1499938964844,280.6499938964844,36961.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896591067314148,1.0,0.0,0.0,3.60928726196289,3.609311103820801,8.692329629411688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6451.94482421875,0.0,1495.4554443359375,1895.4371337890625,0.0,3307.01953125,0.8986569046974182,1.0,0.0,3.0,1.0,0.0
18123960,296.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.7353932857513428,0.3068507611751556,0.2814339101314544,296.8601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8531299233436584,0.4884508848190307,0.4673304855823517,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.9990000128746032,0.8868589401245117,0.5530309081077576,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.7611177563667297,0.3426758646965027,0.3301142752170563,296.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.6194643974304199,0.1805007010698318,0.8404954075813293,284.9906616210937,284.95001220703125,297.9912414550781,290.9858093261719,297.2566223144531,297.0164489746094,284.98834228515625,1.0,0.5976598858833313,0.3467134237289428,0.3467134237289428,1.0,1.0,-2.968609571456909,0.729708194732666,2.238901376724243,0.0618069656193256,0.944229781627655,0.944229781627655,0.0,207.4536590576172,194.0,43097.23046875,0.0,2540.909423828125,1.0,280.65008544921875,283.4482421875,293.9424743652344,296.7093505859375,293.1499938964844,293.1499938964844,280.3500061035156,33554.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838708400726318,1.0,0.0,0.0,3.684270858764648,3.684294700622559,9.057250736077548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6944.38134765625,0.0,1553.160888671875,1895.4371337890625,0.0,3252.844970703125,0.9121515154838562,1.0,0.0,3.0,1.0,0.0
18124020,296.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7356301546096802,0.3055289387702942,0.2803049385547638,296.8589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8534775972366333,0.4864982664585113,0.4655555188655853,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9990000128746032,0.8866730332374573,0.5502393841743469,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.7614458799362183,0.3413393795490265,0.328877329826355,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.6192905306816101,0.1794204413890838,0.8355246782302856,284.89093017578125,284.95001220703125,297.9590148925781,290.9676513671875,297.2490539550781,297.016845703125,284.8758239746094,1.0,0.5949894785881042,0.3472014367580414,0.3472014367580414,1.0,1.0,-2.9542906284332275,0.726542055606842,2.2277486324310303,0.0616869740188121,0.8803614974021912,0.8803614974021912,0.0,205.3800048828125,194.0,43709.01953125,0.0,2503.865966796875,1.0,280.4620666503906,283.3245544433594,294.0078430175781,296.9670104980469,293.1499938964844,293.1499938964844,280.3500061035156,35877.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891951858997345,1.0,0.0,0.0,3.693255424499512,3.693279981613159,9.101479463424766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6826.578125,0.0,1580.900146484375,1895.4371337890625,0.0,3328.456298828125,0.9131509065628052,1.0,0.0,3.0,1.0,0.0
18124080,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261413574219,0.7348765134811401,0.3037867546081543,0.2788880169391632,296.8533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82666015625,0.8527186512947083,0.4841028749942779,0.4634674489498138,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270568847656,0.9990000128746032,0.8854835033416748,0.5492755770683289,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262634277344,0.7607747912406921,0.3396714031696319,0.3274247944355011,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8254699707031,0.6183450818061829,0.1781530082225799,0.8301311731338501,284.8265380859375,284.95001220703125,297.9267883300781,290.9494323730469,297.2370910644531,297.0113830566406,284.8295288085937,1.0,0.5927945375442505,0.3476894497871399,0.3476894497871399,1.0,1.0,-2.940690040588379,0.7235830426216125,2.217107057571411,0.0617469176650047,0.8013156652450562,0.8013156652450562,0.0,204.3336181640625,197.0,43013.796875,0.0,2473.590087890625,1.0,280.3810119628906,283.2791442871094,293.9905090332031,296.88043212890625,293.1499938964844,293.1499938964844,280.6499938964844,43920.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967888355255127,1.0,0.0,0.0,3.533578395843506,3.533602714538574,8.33149101708841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6255.84619140625,0.0,1464.82958984375,1895.4371337890625,0.0,3373.63330078125,0.8788901567459106,1.0,0.0,3.0,1.0,0.0
18124140,296.9437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7337096929550171,0.3023879826068878,0.277445375919342,296.85162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.8514614701271057,0.4820539653301239,0.4613406658172607,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.9990000128746032,0.8845990896224976,0.549252986907959,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7596417665481567,0.3382339477539062,0.3259320259094238,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.6170082092285156,0.1769968867301941,0.8246120810508728,284.9523620605469,284.95001220703125,297.8946228027344,290.93115234375,297.22711181640625,297.0083923339844,284.9648132324219,1.0,0.5910140872001648,0.348177433013916,0.348177433013916,1.0,1.0,-2.9279396533966064,0.7208835482597351,2.2070560455322266,0.061821162700653,0.8622511625289917,0.8622511625289917,0.0,203.82684326171875,197.0,42199.00390625,0.0,2447.792724609375,1.0,280.5602722167969,283.4390869140625,293.8735046386719,296.5338439941406,293.1499938964844,293.1499938964844,280.6499938964844,38552.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861684799194336,1.0,0.0,0.0,3.464977502822876,3.46500015258789,8.011136856111989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6337.6748046875,0.0,1355.02685546875,1895.4371337890625,0.0,3274.35791015625,0.8688308000564575,1.0,0.0,3.0,1.0,0.0
18124200,296.947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.7328243851661682,0.3013970255851745,0.2764211595058441,296.8544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8504056930541992,0.4804393649101257,0.4596697688102722,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.9990000128746032,0.8841903805732727,0.549371063709259,296.9580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.7586939930915833,0.337118923664093,0.3247646689414978,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.615810215473175,0.1760335564613342,0.8199502825737,285.0018920898437,284.95001220703125,297.86248779296875,290.9128112792969,297.2201843261719,297.0094909667969,285.00030517578125,1.0,0.5896558165550232,0.3486654460430145,0.3486654460430145,1.0,1.0,-2.917830467224121,0.719010055065155,2.1988203525543213,0.062120035290718,0.9092742800712584,0.9092742800712584,0.0,203.49853515625,200.0,42082.98046875,0.0,2427.8369140625,1.0,280.6473388671875,283.4860534667969,293.8452453613281,296.5374755859375,293.1499938964844,293.1499938964844,280.3500061035156,33547.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781303763389587,1.0,0.0,0.0,3.545477867126465,3.5455005168914795,8.387699494960543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6817.50146484375,0.0,1402.134521484375,1895.4371337890625,0.0,3199.056884765625,0.8823844790458679,1.0,0.0,3.0,1.0,0.0
18124260,296.9473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7317811846733093,0.3001497983932495,0.2754628658294678,296.8544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8491458892822266,0.4785718023777008,0.4580834507942199,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9990000128746032,0.8830934762954712,0.5500021576881409,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7575753331184387,0.3358368873596191,0.3236757516860962,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.6144810914993286,0.174997478723526,0.8156083226203918,284.90594482421875,284.95001220703125,297.8304748535156,290.8944702148437,297.2109069824219,297.0073547363281,284.8914794921875,1.0,0.5886284708976746,0.3492410480976105,0.3492410480976105,1.0,1.0,-2.9090023040771484,0.7177520990371704,2.1912500858306885,0.0628071799874305,0.8521679639816284,0.8521679639816284,0.0,203.49989318847656,200.0,42657.92578125,0.0,2411.92724609375,1.0,280.4691772460937,283.36480712890625,293.9197082519531,296.8052062988281,293.1499938964844,293.1499938964844,280.3500061035156,35922.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851504921913147,1.0,0.0,0.0,3.5615603923797607,3.5615835189819336,8.463965741611901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6719.8427734375,0.0,1436.418701171875,1895.4371337890625,0.0,3264.827880859375,0.8834725618362427,1.0,0.0,3.0,1.0,0.0
18124320,296.94317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.846923828125,0.730045735836029,0.298454225063324,0.2741483747959137,296.8496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84722900390625,0.8471764326095581,0.4762288630008697,0.4561102092266083,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84747314453125,0.9990000128746032,0.8808849453926086,0.5516120791435242,296.95318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84698486328125,0.7558158040046692,0.3342046737670898,0.3223173022270202,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.6125884652137756,0.1737582981586456,0.8106285929679871,284.84716796875,284.95001220703125,297.79852294921875,290.8760986328125,297.19744873046875,296.9996643066406,284.84881591796875,1.0,0.5877834558486938,0.3498166501522064,0.3498166501522064,1.0,1.0,-2.899369716644287,0.7162429094314575,2.18312668800354,0.0634549111127853,0.7827684879302979,0.7827684879302979,0.0,204.00244140625,203.0,41956.12890625,0.0,2397.1328125,1.0,280.3847961425781,283.3214111328125,293.9109802246094,296.7367553710937,293.1499938964844,293.1499938964844,280.6499938964844,43933.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898916244506836,1.0,0.0,0.0,3.404569625854492,3.404592752456665,7.73424176259141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6177.32470703125,0.0,1332.238525390625,1895.4371337890625,0.0,3309.1943359375,0.8495639562606812,1.0,0.0,3.0,1.0,0.0
18124380,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96466064453125,0.7280914187431335,0.2970702648162842,0.2727807164192199,296.84832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8449647426605225,0.4741954505443573,0.454065203666687,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.9990000128746032,0.8789345622062683,0.553654670715332,296.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.7538273930549622,0.3327802121639251,0.3208958804607391,296.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.6104171872138977,0.172613188624382,0.8054178953170776,284.9668884277344,284.95001220703125,297.7667236328125,290.8577880859375,297.1860656738281,296.9946594238281,284.97802734375,1.0,0.5870863795280457,0.3503922522068023,0.3503922522068023,1.0,1.0,-2.8897485733032227,0.7147306799888611,2.175018072128296,0.0640381574630737,0.8464823365211487,0.8464823365211487,0.0,204.74102783203125,203.0,41399.3125,0.0,2383.602783203125,1.0,280.55194091796875,283.4720458984375,293.8007202148437,296.4058837890625,293.1499938964844,293.1499938964844,280.6499938964844,37782.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796987533569336,1.0,0.0,0.0,3.3502793312072754,3.3503007888793945,7.489542781513592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6255.013671875,0.0,1236.822021484375,1895.4371337890625,0.0,3213.757080078125,0.8433408141136169,1.0,0.0,3.0,1.0,0.0
18124440,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.7265127897262573,0.2960333228111267,0.2717695534229278,296.8507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8430919647216797,0.4725261330604553,0.4524040818214416,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9990000128746032,0.8773918747901917,0.555495023727417,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7521488070487976,0.3316269814968109,0.3197478055953979,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.6084780693054199,0.1716266721487045,0.8008900284767151,285.0149230957031,284.95001220703125,297.735107421875,290.8394775390625,297.17730712890625,296.9930725097656,285.0134582519531,1.0,0.5865881443023682,0.3509678542613983,0.3509678542613983,1.0,1.0,-2.881923198699951,0.7137816548347473,2.168141365051269,0.0647719874978065,0.8959752321243286,0.8959752321243286,0.0,205.4420623779297,191.0,41326.1953125,0.0,2373.14013671875,1.0,280.6468200683594,283.5194702148437,293.77294921875,296.4120483398437,293.1499938964844,293.1499938964844,280.95001220703125,32777.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718808889389038,1.0,0.0,0.0,3.441162347793579,3.4411838054656982,7.90139210948837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6057.1044921875,0.0,1290.267333984375,1895.4371337890625,0.0,3140.45361328125,0.8592170476913452,1.0,0.0,3.0,1.0,0.0
