time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18124500,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.726226270198822,0.2948850989341736,0.270757108926773,296.8519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.8427696228027344,0.4707483947277069,0.4507501721382141,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.9990000128746032,0.875686526298523,0.5541324019432068,296.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.7518701553344727,0.3304049968719482,0.3185966610908508,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.6077534556388855,0.1706152707338333,0.7962678670883179,285.0465087890625,284.95001220703125,297.7036437988281,290.8212585449219,297.1681823730469,296.9910583496094,285.0581970214844,1.0,0.584190845489502,0.3515434563159942,0.3515434563159942,1.0,1.0,-2.87015438079834,0.7115545868873596,2.158599853515625,0.0653041526675224,0.9374366402626038,0.9374366402626038,0.0,204.2633819580078,191.0,40495.1484375,0.0,2346.54541015625,1.0,280.85205078125,283.5783386230469,293.72625732421875,296.2239074707031,293.1499938964844,293.1499938964844,280.95001220703125,32358.291015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861154317855835,1.0,0.0,0.0,3.5091359615325928,3.50915789604187,8.216628657464753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6151.2900390625,0.0,1355.828369140625,1895.4371337890625,0.0,3039.831298828125,0.8727217316627502,1.0,0.0,3.0,1.0,0.0
18124560,296.9498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08648681640625,0.7267189025878906,0.2938959896564483,0.2697464227676391,296.8548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08599853515625,0.8433783650398254,0.4691399931907654,0.4491046965122223,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.9990000128746032,0.8747221231460571,0.5508536696434021,296.9543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.7524304986000061,0.3293084502220154,0.3174446821212768,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.087158203125,0.607767641544342,0.1696862280368805,0.7916078567504883,285.0860900878906,284.95001220703125,297.6723937988281,290.8031005859375,297.1609802246094,296.9916687011719,285.08331298828125,1.0,0.5810468792915344,0.3520559668540954,0.3520559668540954,1.0,1.0,-2.8560383319854736,0.7084141969680786,2.147624015808105,0.065324492752552,1.0,1.0,0.0,201.9578552246093,194.0,40399.82421875,0.0,2310.5595703125,1.0,280.9471740722656,283.6131896972656,293.7386474609375,296.2999572753906,293.1499938964844,293.1499938964844,280.6499938964844,29882.373046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557535409927368,1.0,0.0,0.0,3.627721071243286,3.627743721008301,8.781345854913525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6645.0009765625,0.0,1463.0294189453125,1895.4371337890625,0.0,2989.186279296875,0.8984257578849792,1.0,0.0,3.0,1.0,0.0
18124620,296.9496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.7263453006744385,0.2926179468631744,0.2687472403049469,296.8544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.8429521322250366,0.4672321677207947,0.4474726617336273,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.9990000128746032,0.8734325170516968,0.5497274398803711,296.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.752066433429718,0.3280004560947418,0.3163203001022339,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.6069970726966858,0.1686621755361557,0.7872019410133362,284.9624938964844,284.95001220703125,297.6413879394531,290.7850646972656,297.1528625488281,296.990966796875,284.9441223144531,1.0,0.57933109998703,0.3525684773921966,0.3525684773921966,1.0,1.0,-2.84486722946167,0.7062004208564758,2.138666868209839,0.0654851794242858,0.953014314174652,0.953014314174652,0.0,200.9268035888672,194.0,41197.41015625,0.0,2286.1552734375,1.0,280.7630920410156,283.4554138183594,293.83660888671875,296.6156005859375,293.1499938964844,293.1499938964844,280.6499938964844,31813.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866696834564209,1.0,0.0,0.0,3.7099039554595934,3.709927797317505,9.183719953398396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6569.54541015625,0.0,1569.0015869140625,1895.4371337890625,0.0,3091.823486328125,0.9149495363235474,1.0,0.0,3.0,1.0,0.0
18124680,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.7249571681022644,0.2907847464084625,0.2673368752002716,296.8479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.8414608836174011,0.4647327959537506,0.4453853368759155,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.9990000128746032,0.8708094954490662,0.5502331852912903,296.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.7507339119911194,0.3262453973293304,0.3148699402809143,296.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.6053616404533386,0.1673849821090698,0.7820587754249573,284.8624572753906,284.95001220703125,297.6106262207031,290.76715087890625,297.1415405273437,296.9859619140625,284.8609924316406,1.0,0.5778954029083252,0.3530810177326202,0.3530810177326202,1.0,1.0,-2.8333489894866943,0.7038580179214478,2.129491090774536,0.0657209008932113,0.8680763244628906,0.8680763244628906,0.0,200.7707061767578,182.0,41054.90234375,0.0,2265.5361328125,1.0,280.6812744140625,283.36767578125,293.8348999023437,296.5738830566406,293.1499938964844,293.1499938964844,280.95001220703125,37713.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751636147499084,1.0,0.0,0.0,3.654096603393554,3.654120922088623,8.909500479603594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6067.38525390625,0.0,1550.5677490234375,1895.4371337890625,0.0,3171.2412109375,0.904480516910553,1.0,0.0,3.0,1.0,0.0
18124740,296.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.7244049310684204,0.2891242206096649,0.2656953334808349,296.8436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8410348892211914,0.4623892605304718,0.4430286884307861,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9990000128746032,0.8683608174324036,0.5482000112533569,296.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.7503315806388855,0.324571281671524,0.3131826221942901,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.6044875979423523,0.1661183834075927,0.7760742902755737,284.9468994140625,284.95001220703125,297.5801696777344,290.7493896484375,297.1312255859375,296.98223876953125,284.9606628417969,1.0,0.5746334791183472,0.3535935282707214,0.3535935282707214,1.0,1.0,-2.8168907165527344,0.6999112963676453,2.1169793605804443,0.0655579417943954,0.9028754234313964,0.9028754234313964,0.0,199.07130432128903,182.0,40068.90625,0.0,2229.21533203125,1.0,280.8647766113281,283.4907531738281,293.7200622558594,296.24908447265625,293.1499938964844,293.1499938964844,280.95001220703125,36964.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675949573516846,1.0,0.0,0.0,3.6034789085388175,3.603502511978149,8.66437517288432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6128.802734375,0.0,1489.152099609375,1895.4371337890625,0.0,3100.2490234375,0.8973885774612427,1.0,0.0,3.0,1.0,0.0
18124800,296.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7249742746353149,0.2879369854927063,0.2643729150295257,296.8444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8418180346488953,0.4605289399623871,0.4410055875778198,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.9990000128746032,0.8671414852142334,0.5440914630889893,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7510050535202026,0.3232386410236358,0.3117057383060455,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.6045438051223755,0.1650376170873642,0.7704548835754395,284.9993591308594,284.95001220703125,297.54998779296875,290.73175048828125,297.1235046386719,296.9819030761719,284.99774169921875,1.0,0.5707602500915527,0.3541060388088226,0.3541060388088226,1.0,1.0,-2.799403667449951,0.6956249475479126,2.103778600692749,0.0651522874832153,0.950753688812256,0.950753688812256,0.0,196.2264404296875,185.0,39848.15234375,0.0,2186.06591796875,1.0,280.9490051269531,283.5387878417969,293.6856384277344,296.24884033203125,293.1499938964844,293.1499938964844,280.6499938964844,33159.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613749146461487,1.0,0.0,0.0,3.679122924804688,3.6791467666625977,9.031957688421244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6591.7138671875,0.0,1544.39208984375,1895.4371337890625,0.0,3041.900634765625,0.9117879867553712,1.0,0.0,3.0,1.0,0.0
18124860,296.94140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7248215675354004,0.2865857481956482,0.2632321119308471,296.843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8416825532913208,0.4585019946098327,0.4391774833202362,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9990000128746032,0.8658236861228943,0.5421119928359985,296.9425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7508594989776611,0.3217928111553192,0.3103843033313751,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.603899359703064,0.1639202535152435,0.7654076218605042,284.8951110839844,284.95001220703125,297.5201721191406,290.7143249511719,297.11572265625,296.9813232421875,284.87872314453125,1.0,0.5684410333633423,0.354746550321579,0.354746550321579,1.0,1.0,-2.7857930660247803,0.6928887963294983,2.092904090881348,0.0653175562620163,0.8866642117500305,0.8866642117500305,0.0,194.66758728027344,185.0,40440.49609375,0.0,2155.9208984375,1.0,280.7620849609375,283.40606689453125,293.75665283203125,296.5101623535156,293.1499938964844,293.1499938964844,280.6499938964844,35448.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698698282241821,1.0,0.0,0.0,3.7016408443450928,3.70166540145874,9.142855788013548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6482.8681640625,0.0,1587.2017822265625,1895.4371337890625,0.0,3121.589599609375,0.9146528244018556,1.0,0.0,3.0,1.0,0.0
18124920,296.9366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240661621094,0.7237218022346497,0.2847967445850372,0.2617917060852051,296.8379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.840533971786499,0.4560148119926452,0.4370214343070984,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243408203125,0.9990000128746032,0.8634375929832458,0.5417888164520264,296.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240966796875,0.7497997283935547,0.3200062215328216,0.3088355660438537,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240966796875,0.602436900138855,0.1626122146844864,0.7599007487297058,284.8241577148437,284.95001220703125,297.4906921386719,290.6971130371094,297.1064147949219,296.978515625,284.8251037597656,1.0,0.5665192604064941,0.3553870618343353,0.3553870618343353,1.0,1.0,-2.772603750228882,0.6902874708175659,2.0823161602020264,0.0656483545899391,0.8033638596534729,0.8033638596534729,0.0,194.0144958496093,188.0,39801.5234375,0.0,2130.994140625,1.0,280.6816711425781,283.35357666015625,293.7418518066406,296.4323425292969,293.1499938964844,293.1499938964844,280.95001220703125,43724.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752428889274597,1.0,0.0,0.0,3.551721572875977,3.551746129989624,8.41726773614937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5957.662109375,0.0,1482.7952880859375,1895.4371337890625,0.0,3171.984619140625,0.8816798329353333,1.0,0.0,3.0,1.0,0.0
18124980,296.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.7222247123718262,0.2833119332790375,0.2603005766868591,296.8358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8389408588409424,0.45383420586586,0.4348010122776031,296.9559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.9990000128746032,0.8613036870956421,0.5422937870025635,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.7483299374580383,0.3184233903884887,0.3072305619716644,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.6005616784095764,0.161392793059349,0.7542054653167725,284.94793701171875,284.95001220703125,297.46160888671875,290.6801147460937,297.0981750488281,296.9770202636719,284.9618225097656,1.0,0.5649446249008179,0.356027603149414,0.356027603149414,1.0,1.0,-2.7599730491638184,0.6878545880317688,2.0721185207366943,0.0659723877906799,0.8608269691467285,0.8608269691467285,0.0,193.82150268554688,188.0,39037.7265625,0.0,2109.34423828125,1.0,280.859130859375,283.5160522460937,293.622314453125,296.08770751953125,293.1499938964844,293.1499938964844,280.95001220703125,38860.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644831776618958,1.0,0.0,0.0,3.4668619632720947,3.4668848514556885,8.019852657525917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6028.32861328125,0.0,1359.130615234375,1895.4371337890625,0.0,3071.057373046875,0.8695473074913025,1.0,0.0,3.0,1.0,0.0
18125040,296.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.7210291028022766,0.2822465598583221,0.2592070996761322,296.8384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8375710248947144,0.4520925283432007,0.4330109357833862,296.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9990000128746032,0.8597109317779541,0.5428793430328369,296.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.7470636963844299,0.3171599805355072,0.3059298992156982,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.5988577008247375,0.1603562235832214,0.7492689490318298,285.00421142578125,284.95001220703125,297.43292236328125,290.66339111328125,297.0914611816406,296.9773864746094,285.0025634765625,1.0,0.5637331604957581,0.3566681146621704,0.3566681146621704,1.0,1.0,-2.749711036682129,0.6861761808395386,2.06353497505188,0.0665079653263092,0.9114988446235656,0.9114988446235656,0.0,193.758544921875,176.0,38909.6328125,0.0,2092.31201171875,1.0,280.9486083984375,283.5671691894531,293.59136962890625,296.0899658203125,293.1499938964844,293.1499938964844,280.6499938964844,33594.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558349609375,1.0,0.0,0.0,3.5531890392303467,3.5532116889953613,8.424224802183744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6482.5732421875,0.0,1410.581298828125,1895.4371337890625,0.0,2989.94921875,0.8838059306144714,1.0,0.0,3.0,1.0,0.0
18125100,296.9388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.721095085144043,0.2809630036354065,0.2581431865692138,296.8385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8376639485359192,0.4501292705535888,0.4312605261802673,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9990000128746032,0.8577127456665039,0.5404936075210571,296.9356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7471121549606323,0.3157448470592499,0.3046476542949676,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.5983595252037048,0.1592530906200409,0.7443150281906128,284.90704345703125,284.95001220703125,297.4046936035156,290.6469116210937,297.0845031738281,296.9774169921875,284.8905944824219,1.0,0.5607421398162842,0.3573086261749267,0.3573086261749267,1.0,1.0,-2.735980033874512,0.6833471059799194,2.052633047103882,0.0668694749474525,0.8545876145362854,0.8545876145362854,0.0,192.0037384033203,176.0,39447.859375,0.0,2061.87841796875,1.0,280.7685852050781,283.4428405761719,293.6716613769531,296.3581848144531,293.1499938964844,293.1499938964844,280.6499938964844,35808.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629739880561829,1.0,0.0,0.0,3.571406841278076,3.571429967880249,8.510830866725883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6388.90576171875,0.0,1446.071533203125,1895.4371337890625,0.0,3056.900146484375,0.885600745677948,1.0,0.0,3.0,1.0,0.0
18125160,296.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475646972656,0.7213391661643982,0.2792508900165558,0.2567030489444732,296.8339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.8380972743034363,0.4477124214172363,0.4290989935398102,296.9324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.9990000128746032,0.8552183508872986,0.5368989109992981,296.93170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84771728515625,0.7474581599235535,0.3139951527118683,0.3030625879764557,296.9759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467102050781,0.5981139540672302,0.1579630076885223,0.7385534644126892,284.8480529785156,284.95001220703125,297.3768920898437,290.6307067871094,297.0765686035156,296.9760437011719,284.8510437011719,1.0,0.5570171475410461,0.3579550981521606,0.3579550981521606,1.0,1.0,-2.7185096740722656,0.679302990436554,2.0392067432403564,0.0667819380760192,0.7851414680480957,0.7851414680480957,0.0,189.48336791992188,179.0,38808.671875,0.0,2022.2088623046875,1.0,280.6840515136719,283.40869140625,293.6651306152344,296.2843933105469,293.1499938964844,293.1499938964844,280.95001220703125,43509.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676725029945374,1.0,0.0,0.0,3.3937418460845947,3.393764972686768,7.685125069656351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5884.08544921875,0.0,1318.561279296875,1895.4371337890625,0.0,3100.9765625,0.8501903414726257,1.0,0.0,3.0,1.0,0.0
18125220,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.7205865383148193,0.2778067588806152,0.25523641705513,296.83258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.8373801112174988,0.4455712735652923,0.4269008338451385,296.9276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.9990000128746032,0.8533613085746765,0.5356082320213318,296.9298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7467623949050903,0.3124244213104248,0.3014492392539978,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.5968917608261108,0.1567592620849609,0.7327708601951599,284.9539489746094,284.95001220703125,297.349609375,290.6148376464844,297.0689392089844,296.9748840332031,284.96734619140625,1.0,0.5547469258308411,0.3586015999317169,0.3586015999317169,1.0,1.0,-2.703655481338501,0.676104724407196,2.02755093574524,0.0667473077774047,0.8359061479568481,0.8359061479568481,0.0,188.269760131836,179.0,38014.52734375,0.0,1993.1175537109373,1.0,280.8514099121094,283.5476989746094,293.5513916015625,295.9552917480469,293.1499938964844,293.1499938964844,280.95001220703125,38774.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565860986709595,1.0,0.0,0.0,3.327565908432007,3.327587366104126,7.388335916402866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5937.53271484375,0.0,1222.0848388671875,1895.4371337890625,0.0,2996.991455078125,0.8387981057167053,1.0,0.0,3.0,1.0,0.0
18125280,296.9372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.7198553681373596,0.2767389416694641,0.2541323900222778,296.835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8365615010261536,0.4438195526599884,0.4250958859920501,296.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.9990000128746032,0.8520438075065613,0.5350112915039062,296.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.7459767460823059,0.3111372590065002,0.3001152575016022,296.97564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.5955955982208252,0.1557230055332183,0.7277454733848572,285.0082092285156,284.95001220703125,297.32281494140625,290.59930419921875,297.0628662109375,296.9755859375,285.007080078125,1.0,0.5529442429542542,0.3592481017112732,0.3592481017112732,1.0,1.0,-2.691795587539673,0.6738631129264832,2.017932653427124,0.0670742020010948,0.8872084617614746,0.8872084617614746,0.0,187.53338623046875,182.0,37916.46875,0.0,1971.1451416015625,1.0,280.9450988769531,283.5982971191406,293.52215576171875,295.9536437988281,293.1499938964844,293.1499938964844,281.25,33045.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473746180534363,1.0,0.0,0.0,3.417524814605713,3.417546033859253,7.793214535922743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5750.669921875,0.0,1268.8828125,1895.4371337890625,0.0,2910.68701171875,0.8545209169387817,1.0,0.0,3.0,1.0,0.0
18125340,296.9393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.7189479470252991,0.2755897939205169,0.253132700920105,296.8368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.835507869720459,0.441987544298172,0.423404335975647,296.9258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.9990000128746032,0.8503755331039429,0.5350338220596313,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.7449902892112732,0.3098006546497345,0.2988749742507934,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.5941362380981445,0.1546800285577774,0.723080575466156,285.04205322265625,284.95001220703125,297.2965393066406,290.5841064453125,297.0568542480469,296.9761962890625,285.0553283691406,1.0,0.551550030708313,0.3598945736885071,0.3598945736885071,1.0,1.0,-2.681490898132324,0.6721142530441284,2.0093767642974854,0.0675879567861557,0.9283767342567444,0.9283767342567444,0.0,187.1804351806641,182.0,37073.44140625,0.0,1953.4925537109373,1.0,281.1502990722656,283.6604919433594,293.4739074707031,295.7623291015625,293.1499938964844,293.1499938964844,281.25,32560.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348969221115112,1.0,0.0,0.0,3.483628988265991,3.483650922775269,8.097615022961691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5835.6943359375,0.0,1331.26904296875,1895.4371337890625,0.0,2794.076171875,0.8671889305114746,1.0,0.0,3.0,1.0,0.0
18125400,296.9430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09625244140625,0.7178778648376465,0.2746206223964691,0.2522048354148865,296.8403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960388183594,0.8342545032501221,0.440349131822586,0.4217971861362457,296.9248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0958557128906,0.9990000128746032,0.8488572239875793,0.5355716347694397,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09619140625,0.743830680847168,0.3086057007312774,0.2977014482021332,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964660644531,0.5925232172012329,0.153723195195198,0.718664824962616,285.0960998535156,284.95001220703125,297.2708435058594,290.5692749023437,297.0514831542969,296.9775085449219,285.0946960449219,1.0,0.5504887104034424,0.3605410754680633,0.3605410754680633,1.0,1.0,-2.672371625900269,0.6707428693771362,2.0016286373138428,0.0682007893919944,1.0,1.0,0.0,187.1401824951172,170.0,37054.23046875,0.0,1939.2022705078125,1.0,281.24566650390625,283.7083740234375,293.4900207519531,295.8378601074219,293.1499938964844,293.1499938964844,280.95001220703125,29440.728515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279030919075012,1.0,0.0,0.0,3.59924864768982,3.599270820617676,8.644043987260375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6299.7822265625,0.0,1429.0394287109375,1895.4371337890625,0.0,2728.93408203125,0.8933466672897339,1.0,0.0,3.0,1.0,0.0
18125460,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.7179489731788635,0.2733597159385681,0.251200258731842,296.8405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.8343319892883301,0.4384084343910217,0.4201118350028991,296.9178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695739746094,0.9990000128746032,0.8467536568641663,0.5332729816436768,296.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.7438581585884094,0.3071939945220947,0.2964585125446319,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.5920203924179077,0.1526582241058349,0.7139947414398193,284.9740905761719,284.95001220703125,297.2457275390625,290.5548400878906,297.04559326171875,296.97802734375,284.95379638671875,1.0,0.5476132035255432,0.3612297773361206,0.3612297773361206,1.0,1.0,-2.6592843532562256,0.6681445240974426,1.991139888763428,0.0686579644680023,0.9587633609771729,0.9587633609771729,0.0,185.4847717285156,170.0,37765.7734375,0.0,1911.579345703125,1.0,281.0638427734375,283.5467224121094,293.600830078125,296.1624450683594,293.1499938964844,293.1499938964844,280.95001220703125,31342.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386956453323364,1.0,0.0,0.0,3.69405460357666,3.694078207015991,9.10541871235182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6234.29638671875,0.0,1547.46826171875,1895.4371337890625,0.0,2829.53076171875,0.911318838596344,1.0,0.0,3.0,1.0,0.0
18125520,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.7180691957473755,0.2715294361114502,0.2497254461050033,296.8347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.8346372842788696,0.4358814060688019,0.4179160594940185,296.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.9990000128746032,0.8438224196434021,0.5298641920089722,296.9279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.7440701127052307,0.3053319454193115,0.2948300242424011,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.5916516780853271,0.151335135102272,0.7082788944244385,284.8604431152344,284.95001220703125,297.22119140625,290.54083251953125,297.0377197265625,296.9757385253906,284.85791015625,1.0,0.543964147567749,0.3619184494018554,0.3619184494018554,1.0,1.0,-2.6419596672058105,0.6641462445259094,1.977813482284546,0.068599559366703,0.8664106726646423,0.8664106726646423,0.0,183.10986328125,173.0,37570.1484375,0.0,1874.5506591796875,1.0,280.9812316894531,283.4480895996094,293.609130859375,296.1314392089844,293.1499938964844,293.1499938964844,281.25,37432.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847592294216156,1.0,0.0,0.0,3.64296293258667,3.6429872512817374,8.855290616338607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5763.927734375,0.0,1536.0491943359375,1895.4371337890625,0.0,2912.724853515625,0.90194571018219,1.0,0.0,3.0,1.0,0.0
18125580,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.7169816493988037,0.2698404192924499,0.2480925321578979,296.8309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.8336377739906311,0.433507353067398,0.415553331375122,296.8926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.9990000128746032,0.8412328362464905,0.5288962721824646,296.9240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.7430874109268188,0.3035391271114349,0.2930581867694855,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92779541015625,0.5901042222976685,0.1500202566385269,0.7021889686584473,284.93902587890625,284.95001220703125,297.19732666015625,290.5272521972656,297.0301208496094,296.9735107421875,284.9548645019531,1.0,0.541722297668457,0.3626071512699127,0.3626071512699127,1.0,1.0,-2.6265389919281006,0.6607669591903687,1.9657719135284424,0.0685332641005516,0.8950129747390747,0.8950129747390747,0.0,182.0691375732422,173.0,36562.55078125,0.0,1846.75439453125,1.0,281.1640014648437,283.5700988769531,293.4939270019531,295.8093566894531,293.1499938964844,293.1499938964844,281.25,37291.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394603729248047,1.0,0.0,0.0,3.582549333572388,3.5825729370117188,8.564019822188129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5815.3974609375,0.0,1468.8973388671875,1895.4371337890625,0.0,2836.673828125,0.89287930727005,1.0,0.0,3.0,1.0,0.0
18125640,296.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7159168124198914,0.2686242759227752,0.2468164563179016,296.83221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8325434327125549,0.4316120743751526,0.4135765433311462,296.8897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9990000128746032,0.839323103427887,0.5286044478416443,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7420105338096619,0.3020873665809631,0.2915463745594024,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.588445782661438,0.1488859951496124,0.6967151761054993,285.0003662109375,284.95001220703125,297.1741027832031,290.5140991210937,297.024169921875,296.9732971191406,284.99951171875,1.0,0.5399134755134583,0.3632958531379699,0.3632958531379699,1.0,1.0,-2.6138806343078613,0.6582784056663513,1.9556022882461548,0.0687948986887931,0.9478408098220824,0.9478408098220824,0.0,181.47964477539065,176.0,36396.3828125,0.0,1825.31591796875,1.0,281.2485656738281,283.6229553222656,293.46075439453125,295.8105163574219,293.1499938964844,293.1499938964844,280.95001220703125,33144.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323001861572266,1.0,0.0,0.0,3.66415286064148,3.6641764640808105,8.958606372289069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6250.70068359375,0.0,1527.5262451171875,1895.4371337890625,0.0,2769.868408203125,0.9082434177398682,1.0,0.0,3.0,1.0,0.0
18125700,296.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7147642374038696,0.2672706246376037,0.2457040250301361,296.83184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8312950134277344,0.4295642375946045,0.4117644727230072,296.8817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9990000128746032,0.8368974924087524,0.5288326144218445,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7408078908920288,0.3005375862121582,0.2901645600795746,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.5866770148277283,0.1477160006761551,0.6916453838348389,284.90234375,284.95001220703125,297.15155029296875,290.50146484375,297.0181884765625,296.97283935546875,284.8842468261719,1.0,0.538497805595398,0.3639845550060272,0.3639845550060272,1.0,1.0,-2.6028876304626465,0.6563225984573364,1.94656503200531,0.0692661106586456,0.8896509408950806,0.8896509408950806,0.0,181.22073364257807,176.0,37023.0078125,0.0,1807.9544677734373,1.0,281.06231689453125,283.4922180175781,293.5418701171875,296.0789794921875,293.1499938964844,293.1499938964844,280.95001220703125,35121.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408185243606567,1.0,0.0,0.0,3.693130493164064,3.693154811859131,9.100863280764316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6157.36669921875,0.0,1575.0333251953125,1895.4371337890625,0.0,2849.36376953125,0.9126495122909546,1.0,0.0,3.0,1.0,0.0
18125760,296.9318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304748535156,0.7128816246986389,0.2654942274093628,0.2443010509014129,296.8272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8308410644531,0.8293742537498474,0.42709681391716,0.4096390008926391,296.8628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83111572265625,0.9990000128746032,0.8333442807197571,0.5300330519676208,296.91815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.7390020489692688,0.2986589670181274,0.2885566353797912,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302307128906,0.5842975974082947,0.1463576853275299,0.6860625147819519,284.83074951171875,284.95001220703125,297.1297302246094,290.48931884765625,297.0109558105469,296.97052001953125,284.8324890136719,1.0,0.5373315811157227,0.3647299110889435,0.3647299110889435,1.0,1.0,-2.591451644897461,0.6543330550193787,1.937118649482727,0.0698368549346923,0.808133065700531,0.808133065700531,0.0,181.4545440673828,164.0,36527.48828125,0.0,1792.239501953125,1.0,280.98114013671875,283.4447937011719,293.53546142578125,296.0097045898437,293.1499938964844,293.1499938964844,281.25,42827.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465024828910828,1.0,0.0,0.0,3.5374252796173096,3.537449598312378,8.349642257599044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5679.33935546875,0.0,1461.0050048828125,1895.4371337890625,0.0,2902.523681640625,0.8806800842285156,1.0,0.0,3.0,1.0,0.0
18125820,296.93035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.7120893597602844,0.2639630138874054,0.2427538782358169,296.825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.828723669052124,0.4248740673065185,0.4073709547519684,296.8490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.9990000128746032,0.8301665782928467,0.52843177318573,296.9154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.7382904887199402,0.2969227433204651,0.2867953479290008,296.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.5828971862792969,0.1450404077768325,0.6798380613327026,284.9394836425781,284.95001220703125,297.108642578125,290.4776611328125,297.0042419433594,296.9685974121094,284.95526123046875,1.0,0.5342698097229004,0.3654752969741821,0.3654752969741821,1.0,1.0,-2.575357675552368,0.6507853865623474,1.9245723485946653,0.069986455142498,0.8540360927581787,0.8540360927581787,0.0,180.0834197998047,164.0,35643.2109375,0.0,1762.8411865234375,1.0,281.1574401855469,283.5938415527344,293.4173889160156,295.6773376464844,293.1499938964844,293.1499938964844,281.25,39295.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353375196456909,1.0,0.0,0.0,3.44834566116333,3.4483683109283447,7.934414156807179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5733.33642578125,0.0,1343.4749755859375,1895.4371337890625,0.0,2798.186279296875,0.8656620383262634,1.0,0.0,3.0,1.0,0.0
18125880,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7126096487045288,0.2628578841686249,0.2415368109941482,296.8280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8293552398681641,0.4230684340000152,0.4054379761219024,296.8482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.9990000128746032,0.8281752467155457,0.5246361494064331,296.91607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7387093305587769,0.2955003082752228,0.2852550745010376,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.5825741291046143,0.1438999027013778,0.6740085482597351,284.9977722167969,284.95001220703125,297.0882873535156,290.4665832519531,296.9991455078125,296.9686279296875,284.99658203125,1.0,0.5305251479148865,0.3662206530570984,0.3662206530570984,1.0,1.0,-2.5581576824188232,0.646856963634491,1.911300778388977,0.0698910728096962,0.904478132724762,0.904478132724762,0.0,177.5457000732422,152.0,35448.875,0.0,1727.091552734375,1.0,281.2468566894531,283.6443176269531,293.3882141113281,295.676513671875,293.1499938964844,293.1499938964844,281.54998779296875,33751.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257428407669067,1.0,0.0,0.0,3.5340511798858643,3.5340735912323,8.33372098441032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5539.04931640625,0.0,1391.66455078125,1895.4371337890625,0.0,2708.852294921875,0.8799117803573608,1.0,0.0,3.0,1.0,0.0
18125940,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.7138465642929077,0.2617038488388061,0.2404160350561142,296.82989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.8307337760925293,0.4212159216403961,0.4036039710044861,296.8515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.9990000128746032,0.8265795707702637,0.5194791555404663,296.91656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.7398048043251038,0.2940654158592224,0.2837980985641479,296.968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.5829411149024963,0.1427866667509079,0.6684476733207703,285.04168701171875,284.95001220703125,297.0687561035156,290.4560241699219,296.99444580078125,296.9689636230469,285.0559997558594,1.0,0.5262016654014587,0.366966038942337,0.366966038942337,1.0,1.0,-2.5399816036224365,0.6425811052322388,1.8974004983901973,0.0696891695261001,0.9507036209106444,0.9507036209106444,0.0,174.3006591796875,152.0,34514.16015625,0.0,1687.3192138671875,1.0,281.4562072753906,283.72198486328125,293.3359680175781,295.4728698730469,293.1499938964844,293.1499938964844,281.54998779296875,32982.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118534684181213,1.0,0.0,0.0,3.5895676612854004,3.589590549468994,8.597606324656226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5625.0,0.0,1444.76513671875,1895.4371337890625,0.0,2580.272216796875,0.8911852836608887,1.0,0.0,3.0,1.0,0.0
18126000,296.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09283447265625,0.7156615257263184,0.0,0.2393617033958435,296.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924377441406,0.83274906873703,0.0,0.4018447697162628,296.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921325683594,0.9990000128746032,0.0,0.5132026076316833,296.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927124023437,0.7414803504943848,0.0,0.2824065089225769,296.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934143066406,0.583905041217804,0.0,0.6631438732147217,285.092529296875,294.1499938964844,297.04998779296875,290.4460754394531,296.9908142089844,296.970458984375,285.090576171875,0.0,0.0,0.3677113950252533,0.3677113950252533,1.0,1.0,-2.521015882492065,0.63802170753479,1.882994174957276,0.0693569481372833,0.0,0.0,0.0,170.49549865722656,60.0,34304.078125,0.0,1644.5428466796875,0.0,281.547119140625,283.76422119140625,293.3545837402344,295.5464782714844,293.1499938964844,293.1499938964844,278.1499938964844,30837.650390625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6984498500823975,3.698473453521729,9.127098792305332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.0,0.0,1548.60400390625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126060,297.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.75848388671875,0.7736470699310303,0.0,0.023543668910861,297.18798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7079772949219,0.6417770981788635,0.0,0.0141753898933529,297.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7399597167969,0.6417770981788635,0.0,0.0104699954390525,297.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7347717285156,0.6417770981788635,0.0,0.0141752511262893,297.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.75115966796875,0.0,0.0,0.0642875656485557,291.7348937988281,294.1499938964844,297.0316772460937,290.4361572265625,294.812744140625,296.2404479980469,284.57330322265625,0.0,0.0,0.2941691279411316,0.2941691279411316,1.0,1.0,0.0271366536617279,0.0017489327583462,-0.0288855861872434,-0.0475678741931915,0.0,0.0,0.0,0.1283315122127533,60.0,1889.9898681640625,-0.0,-0.0015750632155686,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,7.08096195012331e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4794550053673934e-12,3.47958792855374e-12,6.61062066037066e-18,8.878415364010904e-11,8.878405649559439e-11,9.57893612007678e-17,0.0,0.0,0.0,0.0,0.0,5.703944678997661e-21,1.1576611100060125e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126120,297.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8052062988281,0.0,0.0,0.0009196682367473,297.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7541198730469,0.0,0.0,0.0014979635598137,298.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7828063964844,0.0,0.0,0.0021049953065812,297.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7825012207031,0.0,0.0,0.0010754679096862,297.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7983093261719,0.0,0.0,0.0027151070535182,291.6795349121094,294.1499938964844,297.0133361816406,290.4256591796875,294.84259033203125,296.2714538574219,283.7560119628906,0.0,0.0,0.2206268310546875,0.2206268310546875,1.0,1.0,-0.0019509794656187,0.0008647329523228,0.0010862464550882,-0.0166153125464916,0.0,0.0,0.0,-0.0132540725171566,60.0,807.0497436523438,0.0,-6.785796813346678e-06,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.559248388122868e-26,-7.881465546934792e-26,-9.49478467202114e-29,-6.64897619819413e-18,-6.643896482052442e-18,-5.079494402354016e-21,0.0,0.0,0.0,0.0,0.0,1.2611686178923354e-44,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126180,297.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.777587890625,0.0,0.0,0.0001100055233109,297.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7183532714844,0.0,0.0,0.0001260745048057,298.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72802734375,0.0,0.0,0.0001124173504649,297.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7535095214844,0.0,0.0,0.0001179092432721,297.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7781677246094,0.0,0.0,0.0005131827201694,291.61328125,294.1499938964844,296.9949951171875,290.4146423339844,294.8138427734375,296.1994934082031,283.48211669921875,0.0,0.0,0.1470845639705658,0.1470845639705658,1.0,1.0,-0.0030813533812761,0.0004773713299073,0.0026039821095764,-0.0180008914321661,0.0,0.0,0.0,-0.0190844535827636,60.0,339.040283203125,0.0,-9.422323898888862e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.099102859278891e-35,-1.228087506322637e-34,-3.657649682727843e-35,-1.836007502683286e-20,-1.355516056309705e-20,-4.8049152715293765e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126240,297.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7916259765625,0.0,0.0,9.455476538278162e-05,297.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.732421875,0.0,0.0,9.9426724773366e-05,298.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7431335449219,0.0,0.0,7.316292612813413e-05,297.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7671203613281,0.0,0.0,9.95417358353734e-05,297.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.79132080078125,0.0,0.0,0.000472826504847,291.6195983886719,294.1499938964844,296.9766540527344,290.40313720703125,294.7568359375,296.1957702636719,283.406005859375,0.0,0.0,0.0735422819852829,0.0735422819852829,1.0,1.0,-0.0026994473300874,1.916445944516454e-05,0.0026802828069776,-0.0201972648501396,0.0,0.0,0.0,-0.0175486579537391,60.0,138.33047485351562,0.0,-6.920305395397008e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3605969950460376e-39,5.2721318370000814e-39,2.874078564613308e-39,4.65363048062132e-21,2.304255383521375e-21,2.3493748951515533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126300,298.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0518798828125,0.0,0.0,-0.0003526816435623,298.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957275390625,0.0,0.0,-0.0003713953483384,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0298156738281,0.0,0.0,-0.0002743137592915,297.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0212707519531,0.0,0.0,-0.0003713920887093,297.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372619628906,0.0,0.0,-0.0017616834957152,291.931884765625,294.1499938964844,296.9583435058594,290.3911437988281,293.7103271484375,295.1540832519531,283.4813842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.033959724009037,5.967723382127589e-08,0.0339596644043922,-0.0532934814691543,0.0,0.0,0.0,-0.1880115270614624,60.0,138.79319763183594,0.0,-9.628656698623672e-07,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6224411671047385e-21,2.3104921557033758e-21,2.3119492133497552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126360,298.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5604858398437,0.0,0.0,9.780956315807998e-05,298.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.510986328125,0.0,0.0,0.0001029992417898,298.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5892333984375,0.0,0.0,7.607529551023617e-05,297.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5179443359375,0.0,0.0,0.0001029984996421,297.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5186767578125,0.0,0.0,0.0004885706002824,292.5325012207031,294.1499938964844,296.94000244140625,290.3786926269531,292.86492919921875,294.22119140625,283.6375427246094,0.0,0.0,0.0,0.0,1.0,1.0,0.00519780209288,4.5464565445740845e-09,-0.0051978067494928,-0.0171481035649776,0.0,0.0,0.0,0.0240382272750139,60.0,104.08648681640624,-0.0,-7.405559188100598e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.621424155003954e-21,2.310695113837071e-21,2.310728839218491e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
