time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18126420,298.26220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54296875,0.0,0.0,9.448987839277834e-05,298.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4935913085937,0.0,0.0,9.950352250598372e-05,298.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5704040527344,0.0,0.0,7.349354564212263e-05,298.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5009765625,0.0,0.0,9.950272215064616e-05,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.50201416015625,0.0,0.0,0.0004719880816992,292.5020751953125,294.1499938964844,296.9216613769531,290.36578369140625,292.89508056640625,294.58184814453125,283.5446472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0019694648217409,7.626312914510436e-09,0.0019694571383297,-0.0180773381143808,0.0,0.0,0.0,-0.0133911073207855,60.0,49.34981918334961,0.0,-6.911399452746991e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.621400325093729e-21,2.3106995567016893e-21,2.310700566443648e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126480,298.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.619140625,0.0,0.0,9.654060704633594e-05,298.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5711975097656,0.0,0.0,0.0001016630412777,299.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6545104980469,0.0,0.0,7.508856651838869e-05,298.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.57550048828125,0.0,0.0,0.0001016622409224,297.9750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5741577148437,0.0,0.0,0.0004822318442165,292.578369140625,294.1499938964844,296.9033203125,290.3524475097656,292.8065795898437,294.73272705078125,283.576904296875,0.0,0.0,0.0,0.0,1.0,1.0,0.0018035527318716,6.379522687893768e-09,-0.0018035590182989,-0.0185722820460796,0.0,0.0,0.0,0.0061390153132379,60.0,27.98959922790528,-0.0,-7.214639197172802e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.621399517300162e-21,2.310699758650081e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126540,298.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5122985839844,0.0,0.0,9.181048517348243e-05,298.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.46307373046875,0.0,0.0,9.668195707490668e-05,299.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5377502441406,0.0,0.0,7.140953675843775e-05,298.1985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.47119140625,0.0,0.0,9.668118582339956e-05,298.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.472412109375,0.0,0.0,0.00045860427781,292.44482421875,294.1499938964844,296.885009765625,290.33868408203125,292.9039001464844,294.9477233886719,283.51531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0070491088554263,9.405910716964172e-09,0.0070490990765392,-0.0176763087511062,0.0,0.0,0.0,-0.039750512689352,60.0,24.67486000061035,0.0,-6.524990681100462e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6852722167969,0.0,0.0,0.0001006960155791,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6391296386719,0.0,0.0,0.0001060389113263,299.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.72772216796875,0.0,0.0,7.832058327039704e-05,298.2523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.64031982421875,0.0,0.0,0.0001060380891431,298.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.63726806640625,0.0,0.0,0.0005029888125136,292.6412048339844,294.1499938964844,296.8666687011719,290.3245544433594,292.60711669921875,294.63922119140625,283.6509094238281,0.0,0.0,0.0,0.0,1.0,1.0,0.0108576463535428,2.4369877227314873e-09,-0.0108576482161879,-0.0172626264393329,0.0,0.0,0.0,0.0535126775503158,60.0,34.26597213745117,-0.0,-7.849064331821864e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126660,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6682434082031,0.0,0.0,9.49931563809514e-05,298.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6222229003906,0.0,0.0,0.0001000334523268,299.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7094421386719,0.0,0.0,7.38849412300624e-05,298.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6238098144531,0.0,0.0,0.0001000326883513,298.1839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6209716796875,0.0,0.0,0.0004745023907162,292.6116027832031,294.1499938964844,296.84832763671875,290.31005859375,292.5648193359375,294.6650085449219,283.63555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002587508643046,6.534000451807742e-09,0.0002587443159427,-0.0169168710708618,0.0,0.0,0.0,-0.0042973067611455,60.0,41.04772186279297,0.0,-6.985192158026622e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126720,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6542663574219,0.0,0.0,9.500764281256124e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6083984375,0.0,0.0,0.000100048702734,299.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6945495605469,0.0,0.0,7.389619713649154e-05,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6102294921875,0.0,0.0,0.0001000479387585,298.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6075439453125,0.0,0.0,0.0004745748010464,292.5848083496094,294.1499938964844,296.8299865722656,290.2951965332031,292.5625305175781,294.8091735839844,283.6478271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638305684551,7.358377018817919e-09,0.0010638232342898,-0.0182784684002399,0.0,0.0,0.0,-0.0087172957137227,60.0,32.625938415527344,0.0,-6.987320233520222e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126780,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.64678955078125,0.0,0.0,9.504653280600904e-05,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6011962890625,0.0,0.0,0.0001000896518235,299.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.68682861328125,0.0,0.0,7.392643601633608e-05,298.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.60302734375,0.0,0.0,0.0001000888951239,298.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6003723144531,0.0,0.0,0.0004747691273223,292.5657653808594,294.1499938964844,296.8116760253906,290.280029296875,292.6011657714844,295.0584411621094,283.6694641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126854758709,7.3551551516004565e-09,0.0010126781417056,-0.0183211211115121,0.0,0.0,0.0,-0.0084587493911385,60.0,18.53334617614746,0.0,-6.99303868145762e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126840,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6390380859375,0.0,0.0,9.504621993983164e-05,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.59375,0.0,0.0,0.0001000893171294,299.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6788330078125,0.0,0.0,7.39261886337772e-05,298.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5955810546875,0.0,0.0,0.0001000885604298,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5929260253906,0.0,0.0,0.0004747676139231,292.5464782714844,294.1499938964844,296.7933349609375,290.2645263671875,292.6390380859375,295.3074035644531,283.6935119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127405403181,7.354792774805219e-09,0.0010127330897375,-0.0183201152831316,0.0,0.0,0.0,-0.00845886208117,60.0,12.407426834106444,0.0,-6.992988943466116e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6310119628906,0.0,0.0,9.504446643404664e-05,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.58599853515625,0.0,0.0,0.0001000874617602,299.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6705627441406,0.0,0.0,7.392481347778812e-05,298.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5878295898437,0.0,0.0,0.0001000867123366,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.585205078125,0.0,0.0,0.0004747589118778,292.52685546875,294.1499938964844,296.7749938964844,290.24871826171875,292.6763000488281,295.5139465332031,283.71832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127298301085,7.352583875075425e-09,0.0010127224959433,-0.0183143205940723,0.0,0.0,0.0,-0.0084578078240156,60.0,10.439382553100586,0.0,-6.992726753196622e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126960,298.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6227111816406,0.0,0.0,9.504136687610298e-05,298.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5780029296875,0.0,0.0,0.0001000841948552,299.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6619873046875,0.0,0.0,7.392239785986021e-05,298.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5798034667969,0.0,0.0,0.0001000834454316,298.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5771789550781,0.0,0.0,0.0004747434577438,292.5069274902344,294.1499938964844,296.75665283203125,290.232666015625,292.7130432128906,295.68798828125,283.7431030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126964189112,7.348690989061879e-09,0.0010126890847459,-0.0183041244745254,0.0,0.0,0.0,-0.0084558771923184,60.0,9.645413398742676,0.0,-6.992267032046584e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127020,298.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6141662597656,0.0,0.0,9.503684123046696e-05,298.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5697326660156,0.0,0.0,0.0001000794145511,299.3756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6531982421875,0.0,0.0,7.391886174445972e-05,298.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.571533203125,0.0,0.0,0.0001000786796794,298.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.56890869140625,0.0,0.0,0.0004747209022752,292.48681640625,294.1499938964844,296.73834228515625,290.2163391113281,292.74932861328125,295.83746337890625,283.7677307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012647873722,7.343019081673674e-09,0.0010126405395567,-0.0182892680168151,0.0,0.0,0.0,-0.0084530655294656,60.0,9.27905559539795,0.0,-6.991597700789498e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127080,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6054077148437,0.0,0.0,9.503092587692664e-05,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5612487792969,0.0,0.0,0.0001000731790554,299.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6441955566406,0.0,0.0,7.391425606328994e-05,298.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5630187988281,0.0,0.0,0.0001000724441837,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5604248046875,0.0,0.0,0.0004746913909912,292.4664306640625,294.1499938964844,296.7200012207031,290.19976806640625,292.7851867675781,295.9650573730469,283.7921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.335614338188634e-09,0.0010125772096216,-0.0182698741555213,0.0,0.0,0.0,-0.0084493951871991,60.0,9.102259635925291,0.0,-6.990723022681777e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127140,298.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5963439941406,0.0,0.0,9.502358443569392e-05,298.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.552490234375,0.0,0.0,0.0001000654447125,299.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6349182128906,0.0,0.0,7.390853716060519e-05,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.55426025390625,0.0,0.0,0.0001000647171167,298.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5516662597656,0.0,0.0,0.0004746548074763,292.44580078125,294.1499938964844,296.70166015625,290.1830139160156,292.82049560546875,296.07000732421875,283.8161315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125061962753,7.326444340094441e-09,0.00101249886211,-0.0182458572089672,0.0,0.0,0.0,-0.0084448494017124,60.0,9.03087329864502,0.0,-6.989640155552479e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200,298.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.58709716796875,0.0,0.0,9.501484601059929e-05,298.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5434875488281,0.0,0.0,0.0001000562333501,299.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6253967285156,0.0,0.0,7.390172686427832e-05,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5452575683594,0.0,0.0,0.0001000555057544,298.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5426940917969,0.0,0.0,0.0004746111517306,292.4249267578125,294.1499938964844,296.6833190917969,290.166015625,292.8553771972656,296.15887451171875,283.8397827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124054970219,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,8.982940673828125,0.0,-6.988350520487074e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127260,298.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5775756835937,0.0,0.0,9.500468877376989e-05,298.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.53424072265625,0.0,0.0,0.0001000455304165,299.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6156311035156,0.0,0.0,7.389382517430931e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5360107421875,0.0,0.0,0.0001000448100967,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5334777832031,0.0,0.0,0.0004745604819618,292.40380859375,294.1499938964844,296.6650085449219,290.1488647460937,292.8897399902344,296.2313842773437,283.8630065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123043321073,7.302836113609601e-09,0.001012296997942,-0.0181840229779481,0.0,0.0,0.0,-0.0084331454709172,60.0,11.54791259765625,0.0,-6.986853406942829e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127320,298.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5678405761719,0.0,0.0,9.499312000116332e-05,298.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5247802734375,0.0,0.0,0.0001000333504634,299.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6056823730469,0.0,0.0,7.388481753878295e-05,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5265197753906,0.0,0.0,0.0001000326301436,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5240173339844,0.0,0.0,0.000474502769066,292.3824768066406,294.1499938964844,296.64666748046875,290.13153076171875,292.92364501953125,296.2917785644531,283.88580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,15.006576538085938,0.0,-6.98514881491974e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127380,298.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.557861328125,0.0,0.0,9.498014696873724e-05,298.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5150756835937,0.0,0.0,0.0001000196789391,299.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.595458984375,0.0,0.0,7.387471850961447e-05,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5168151855469,0.0,0.0,0.0001000189658952,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5143127441406,0.0,0.0,0.0004744379839394,292.3609313964844,294.1499938964844,296.6283264160156,290.11407470703125,292.9570617675781,296.3400573730469,283.9081420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120422812178,7.272200175378883e-09,0.0010120350634679,-0.0181037802249193,0.0,0.0,0.0,-0.0084179583936929,60.0,14.117669105529783,0.0,-6.983236744417809e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127440,298.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.54766845703125,0.0,0.0,9.496576967649162e-05,298.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5051574707031,0.0,0.0,0.0001000045303953,299.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.58502197265625,0.0,0.0,7.386352808680385e-05,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.50689697265625,0.0,0.0,0.0001000038246274,298.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50439453125,0.0,0.0,0.0004743662429973,292.3391418457031,294.1499938964844,296.6099853515625,290.0964660644531,292.9900207519531,296.3795166015625,283.9300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254258971300942e-09,0.0010118816280737,-0.0180567894130945,0.0,0.0,0.0,-0.0084090642631053,60.0,14.136072158813477,0.0,-6.98112003760798e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127500,298.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5372619628906,0.0,0.0,9.494998812442644e-05,298.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4950256347656,0.0,0.0,9.998790483223274e-05,299.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5743713378906,0.0,0.0,7.385124627035111e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4967041015625,0.0,0.0,9.998719906434415e-05,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4942321777344,0.0,0.0,0.0004742874298244,292.3171691894531,294.1499938964844,296.5916748046875,290.0787658691406,293.0224914550781,296.4100952148437,283.9514465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117205092683,7.234563170754882e-09,0.001011713175103,-0.0180052015930414,0.0,0.0,0.0,-0.0083993002772331,60.0,14.052075386047363,0.0,-6.978795852319308e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127560,298.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.526611328125,0.0,0.0,9.49328241404146e-05,298.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4846496582031,0.0,0.0,9.99698240775615e-05,299.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5635070800781,0.0,0.0,7.383788761217147e-05,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.486328125,0.0,0.0,9.996912558563054e-05,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.48388671875,0.0,0.0,0.0004742017481476,292.29498291015625,294.1499938964844,296.5733337402344,290.0610046386719,293.0544738769531,296.4338073730469,283.9723815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115373879671,7.213150965412751e-09,0.0010115301702171,-0.0179491192102432,0.0,0.0,0.0,-0.0083886850625276,60.0,14.738306045532228,0.0,-6.976269872893681e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127620,298.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5157775878906,0.0,0.0,9.491428500041366e-05,298.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4740600585937,0.0,0.0,9.995029540732504e-05,299.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.55242919921875,0.0,0.0,7.382345938822255e-05,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4757385253906,0.0,0.0,9.994960419135168e-05,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4732971191406,0.0,0.0,0.0004741091979667,292.2726135253906,294.1499938964844,296.55499267578125,290.0431213378906,293.08599853515625,296.4515991210937,283.9928283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113395983353,7.1900236875421805e-09,0.0010113323805853,-0.017888544127345,0.0,0.0,0.0,-0.0083772195503115,60.0,14.313227653503418,0.0,-6.973542099331098e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127680,298.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5047302246094,0.0,0.0,9.489438525633886e-05,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4632873535156,0.0,0.0,9.992933337343855e-05,299.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5411682128906,0.0,0.0,7.380797615041956e-05,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4649658203125,0.0,0.0,9.992864215746522e-05,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4625244140625,0.0,0.0,0.0004740098374895,292.25006103515625,294.1499938964844,296.5366516113281,290.02520751953125,293.1171264648437,296.4647521972656,284.0128479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165197324354722e-09,0.0010111201554536,-0.0178235173225402,0.0,0.0,0.0,-0.008364912122488,60.0,15.284832954406738,0.0,-6.970613952717032e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127740,298.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.49346923828125,0.0,0.0,9.487312490819022e-05,298.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4523010253906,0.0,0.0,9.990693797590212e-05,299.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5296630859375,0.0,0.0,7.379143062280491e-05,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4539489746094,0.0,0.0,9.990625403588638e-05,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4515380859375,0.0,0.0,0.000473903666716,292.227294921875,294.1499938964844,296.5183410644531,290.0072631835937,293.1477355957031,296.4728698730469,284.0323181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109004797413,7.138679425366945e-09,0.0010108933784067,-0.0177540611475706,0.0,0.0,0.0,-0.0083517665043473,60.0,11.136201858520508,0.0,-6.967487564679686e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800,298.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4820251464844,0.0,0.0,9.48504894040525e-05,298.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.44110107421875,0.0,0.0,9.988309466280044e-05,299.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5179748535156,0.0,0.0,7.377381552942097e-05,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4427490234375,0.0,0.0,9.98824107227847e-05,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4403381347656,0.0,0.0,0.0004737906565424,292.2043762207031,294.1499938964844,296.5,289.98931884765625,293.1778869628906,296.4773864746094,284.0513610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106590343639,7.1104486742967765e-09,0.0010106519330292,-0.0176801178604364,0.0,0.0,0.0,-0.0083377715200185,60.0,11.607658386230469,0.0,-6.964160093048123e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127860,298.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4703674316406,0.0,0.0,9.482630412094296e-05,298.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4296875,0.0,0.0,9.985761425923556e-05,299.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.506103515625,0.0,0.0,7.37549999030307e-05,298.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.43133544921875,0.0,0.0,9.985694487113506e-05,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.428955078125,0.0,0.0,0.000473669875646,292.1812744140625,294.1499938964844,296.4816589355469,289.9713439941406,293.20758056640625,296.4786376953125,284.06988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010401174426,7.080287023342181e-09,0.0010103940730914,-0.0176011156290769,0.0,0.0,0.0,-0.0083228191360831,60.0,11.707088470458984,0.0,-6.96060595828385e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127920,298.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4585266113281,0.0,0.0,9.480043081566691e-05,298.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4181213378906,0.0,0.0,9.983037307392806e-05,299.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4940490722656,0.0,0.0,7.373486732831225e-05,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,291.41973876953125,0.0,0.0,9.982969640986994e-05,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4173889160156,0.0,0.0,0.0004735407128464,292.15802001953125,294.1499938964844,296.4633483886719,289.95343017578125,293.2368469238281,296.47735595703125,284.0879821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101252701133,7.048027939049461e-09,0.001010118285194,-0.0175166204571723,0.0,0.0,0.0,-0.0083068264648318,60.0,11.888383865356444,0.0,-6.956805265190269e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127980,298.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4465026855469,0.0,0.0,9.477278217673302e-05,298.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4063415527344,0.0,0.0,9.980124741559848e-05,299.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4817810058594,0.0,0.0,7.371335232164711e-05,298.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.407958984375,0.0,0.0,9.980057802749798e-05,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4056091308594,0.0,0.0,0.0004734026442747,292.1346130371094,294.1499938964844,296.44500732421875,289.9355163574219,293.26568603515625,296.47381591796875,284.10565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098303901031,7.013547076439863e-09,0.0010098234051838,-0.0174263045191764,0.0,0.0,0.0,-0.0082897329702973,60.0,11.897055625915527,0.0,-6.952743802912664e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128040,298.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.434326171875,0.0,0.0,9.474319813307376e-05,298.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3944396972656,0.0,0.0,9.977009176509456e-05,299.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4693908691406,0.0,0.0,7.369033846771345e-05,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.39605712890625,0.0,0.0,9.976942965295166e-05,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3937072753906,0.0,0.0,0.0004732549132313,292.111083984375,294.1499938964844,296.4266662597656,289.9176940917969,293.29412841796875,296.46856689453125,284.1229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095150209963,6.976666355740235e-09,0.001009508036077,-0.017329704016447,0.0,0.0,0.0,-0.008271450176835,60.0,11.83156681060791,0.0,-6.948401676254434e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128100,298.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42193603515625,0.0,0.0,9.471135126659648e-05,298.9581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3822937011719,0.0,0.0,9.973654232453556e-05,299.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.456787109375,0.0,0.0,7.366555655607954e-05,298.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3838806152344,0.0,0.0,9.973588748835029e-05,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3815612792969,0.0,0.0,0.0004730958607979,292.0873413085937,294.1499938964844,296.4083251953125,289.8999328613281,293.3220520019531,296.461181640625,284.1396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091754375025,6.936954566327813e-09,0.0010091684525832,-0.0172256864607334,0.0,0.0,0.0,-0.0082517629489302,60.0,11.71811294555664,0.0,-6.94372701559587e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128160,298.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4093933105469,0.0,0.0,9.467763447901234e-05,298.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3699951171875,0.0,0.0,9.970103565137832e-05,299.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4440002441406,0.0,0.0,7.36393267288804e-05,298.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37158203125,0.0,0.0,9.970038081519306e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3692626953125,0.0,0.0,0.0004729274951387,292.0635070800781,294.1499938964844,296.3900146484375,289.8822326660156,293.3495178222656,296.452392578125,284.15594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008816063404,6.894921522615505e-09,0.0010088091949,-0.0171155873686075,0.0,0.0,0.0,-0.0082309255376458,60.0,11.593939781188965,0.0,-6.938781638154978e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128220,298.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.39666748046875,0.0,0.0,9.464169124839827e-05,298.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3575134277344,0.0,0.0,9.966317884391174e-05,299.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4310607910156,0.0,0.0,7.36113652237691e-05,298.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.35906982421875,0.0,0.0,9.966252400772646e-05,298.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3567810058594,0.0,0.0,0.0004727479827124,292.0395202636719,294.1499938964844,296.3716735839844,289.8646850585937,293.3765563964844,296.44244384765625,284.1718444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084328241646,6.850107592271115e-09,0.0010084259556606,-0.0169982053339481,0.0,0.0,0.0,-0.0082087097689509,60.0,11.46629810333252,0.0,-6.933510121598374e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128280,298.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3837890625,0.0,0.0,9.460365254199132e-05,298.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3448791503906,0.0,0.0,9.962311742128804e-05,299.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4179992675781,0.0,0.0,7.358177390415221e-05,298.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3464660644531,0.0,0.0,9.962246986106038e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3441772460937,0.0,0.0,0.0004725580511149,292.0154113769531,294.1499938964844,296.35333251953125,289.8472595214844,293.4032287597656,296.431640625,284.1874084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080272331833,6.802693075513844e-09,0.0010080204810947,-0.0168740097433328,0.0,0.0,0.0,-0.0081852041184902,60.0,11.338659286499023,0.0,-6.927935913836336e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128340,298.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3707580566406,0.0,0.0,9.4563169113826e-05,298.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33209228515625,0.0,0.0,9.958047303371131e-05,299.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4047241210937,0.0,0.0,7.355027628364041e-05,298.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3336486816406,0.0,0.0,9.957983274944128e-05,298.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3313903808594,0.0,0.0,0.0004723558377008,291.9911804199219,294.1499938964844,296.3349914550781,289.8299865722656,293.429443359375,296.4198303222656,284.2025146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075956815853,6.752219228189915e-09,0.0010075889294967,-0.0167417991906404,0.0,0.0,0.0,-0.008160182274878,60.0,11.212775230407717,0.0,-6.922003592535475e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128400,298.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3575744628906,0.0,0.0,9.452063386561348e-05,298.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31915283203125,0.0,0.0,9.95356822386384e-05,299.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.391357421875,0.0,0.0,7.351718522841111e-05,298.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3207092285156,0.0,0.0,9.953504923032595e-05,298.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3184509277344,0.0,0.0,0.0004721434379462,291.96685791015625,294.1499938964844,296.3166809082031,289.8128662109375,293.4552917480469,296.4073486328125,284.21728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071422439068,6.699205634674854e-09,0.0010071356082335,-0.0166029371321201,0.0,0.0,0.0,-0.0081339012831449,60.0,11.089248657226562,0.0,-6.915775685456539e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128460,298.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.34423828125,0.0,0.0,9.447577758692204e-05,298.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3060607910156,0.0,0.0,9.948843944584952e-05,299.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3778076171875,0.0,0.0,7.348228973569348e-05,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3075866699219,0.0,0.0,9.948780643753707e-05,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.30535888671875,0.0,0.0,0.0004719194257631,291.9424133300781,294.1499938964844,296.29833984375,289.7959289550781,293.4806823730469,296.3941955566406,284.2316589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066641261801,6.643289474084213e-09,0.0010066574905067,-0.0164564698934555,0.0,0.0,0.0,-0.008106181398034,60.0,10.968993186950684,0.0,-6.909210270578114e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128520,298.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3307800292969,0.0,0.0,9.44288112805225e-05,298.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2928161621094,0.0,0.0,9.943897748598828e-05,299.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3641052246094,0.0,0.0,7.344575715251267e-05,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2943725585937,0.0,0.0,9.943834447767586e-05,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2921447753906,0.0,0.0,0.0004716848488897,291.9178771972656,294.1499938964844,296.2799987792969,289.7792053222656,293.5057067871094,296.3805847167969,284.2456970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061634238809,6.584746081728099e-09,0.0010061569046229,-0.0163031183183193,0.0,0.0,0.0,-0.0080771585926413,60.0,10.851465225219728,0.0,-6.902339322323314e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128580,298.9054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.317138671875,0.0,0.0,9.437967673875391e-05,298.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2794494628906,0.0,0.0,9.938723087543622e-05,299.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.35028076171875,0.0,0.0,7.340752927120775e-05,298.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2809753417969,0.0,0.0,9.93866051430814e-05,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2787475585937,0.0,0.0,0.0004714394744951,291.8932189941406,294.1499938964844,296.2616577148437,289.7626953125,293.5302734375,296.366455078125,284.25933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056397877633,6.523503515154516e-09,0.0010056332685053,-0.0161426980048418,0.0,0.0,0.0,-0.0080467984080314,60.0,10.737306594848633,0.0,-6.895155024722045e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128640,298.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.30340576171875,0.0,0.0,9.432848310098052e-05,298.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.26593017578125,0.0,0.0,9.933331602951512e-05,299.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3363342285156,0.0,0.0,7.336770795518532e-05,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2674560546875,0.0,0.0,9.933269757311793e-05,298.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2652587890625,0.0,0.0,0.0004711837973445,291.8684997558594,294.1499938964844,296.24334716796875,289.7464294433594,293.55450439453125,296.3519897460937,284.2726745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050940327346,6.4596954452156305e-09,0.0010050876298919,-0.0159755554050207,0.0,0.0,0.0,-0.0080151660367846,60.0,10.625880241394045,0.0,-6.887674430799964e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700,298.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2895202636719,0.0,0.0,9.427535405848177e-05,298.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2522888183594,0.0,0.0,9.927735663950445e-05,299.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3222351074219,0.0,0.0,7.332637323997915e-05,298.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2537841796875,0.0,0.0,9.927673818310724e-05,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2515869140625,0.0,0.0,0.0004709184286184,291.8436889648437,294.1499938964844,296.2250061035156,289.7304077148437,293.57830810546875,296.3371887207031,284.2856750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045276721939,6.3934684213506915e-09,0.0010045212693512,-0.0158020742237567,0.0,0.0,0.0,-0.0079823341220617,60.0,10.51764678955078,0.0,-6.87991388303999e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
