time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18128760,298.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2755126953125,0.0,0.0,9.422031143913046e-05,298.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2384948730469,0.0,0.0,9.921938908519223e-05,299.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3080139160156,0.0,0.0,7.328355422941968e-05,298.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.239990234375,0.0,0.0,9.921877790475264e-05,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2378234863281,0.0,0.0,0.0004706435138359,291.8187866210937,294.1499938964844,296.2066650390625,289.71466064453125,293.6016845703125,296.3221130371094,284.29833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039409389719,6.324862411588583e-09,0.0010039346525445,-0.0156223587691783,0.0,0.0,0.0,-0.0079483231529593,60.0,10.412259101867676,0.0,-6.871879065784017e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128820,298.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2613525390625,0.0,0.0,9.41634934861213e-05,298.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2245788574219,0.0,0.0,9.91595516097732e-05,299.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2936706542969,0.0,0.0,7.323936006287113e-05,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.22607421875,0.0,0.0,9.91589477052912e-05,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2239074707031,0.0,0.0,0.0004703597805928,291.7937927246094,294.1499938964844,296.1883239746094,289.6991882324219,293.62469482421875,296.3068542480469,284.3106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033354628831,6.25405416343483e-09,0.0010033291764557,-0.0154368747025728,0.0,0.0,0.0,-0.0079132206737995,60.0,10.309657096862791,0.0,-6.863592005856844e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128880,298.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2471008300781,0.0,0.0,9.41049584071152e-05,298.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2105712890625,0.0,0.0,9.909790969686584e-05,299.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2792053222656,0.0,0.0,7.319382712012157e-05,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2120361328125,0.0,0.0,9.909730579238384e-05,298.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098999023437,0.0,0.0,0.000470067403512,291.76873779296875,294.1499938964844,296.1700134277344,289.6840515136719,293.6473388671875,296.2914428710937,284.32275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027114767581,6.181098299862242e-09,0.001002705306746,-0.0152457626536488,0.0,0.0,0.0,-0.0078770536929368,60.0,10.209687232971191,0.0,-6.855058387600367e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128940,298.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.23272705078125,0.0,0.0,9.404504817212e-05,298.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964111328125,0.0,0.0,9.9034805316478e-05,299.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2646484375,0.0,0.0,7.314721733564511e-05,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978759765625,0.0,0.0,9.903420868795364e-05,298.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957397460937,0.0,0.0,0.0004697681579273,291.7436218261719,294.1499938964844,296.15167236328125,289.6692199707031,293.6695861816406,296.2758483886719,284.3345031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020729387179,6.1064233669583246e-09,0.0010020667687058,-0.015050146728754,0.0,0.0,0.0,-0.0078400336205959,60.0,10.112493515014648,0.0,-6.846329370091554e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129000,298.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2182312011719,0.0,0.0,9.3983588158153e-05,298.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18212890625,0.0,0.0,9.897008567349984e-05,299.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2499389648437,0.0,0.0,7.309941429411992e-05,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18359375,0.0,0.0,9.89694963209331e-05,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814880371094,0.0,0.0,0.0004694612289313,291.71844482421875,294.1499938964844,296.1333312988281,289.6547546386719,293.69146728515625,296.2601623535156,284.3459777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014179861173,6.029832189113904e-09,0.0010014119325205,-0.0148495081812143,0.0,0.0,0.0,-0.0078020645305514,60.0,10.01789665222168,0.0,-6.837381505420127e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129060,298.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2036437988281,0.0,0.0,9.392102219862863e-05,298.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1677551269531,0.0,0.0,9.89041946013458e-05,299.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2351379394531,0.0,0.0,7.305073813768104e-05,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692199707031,0.0,0.0,9.890360524877906e-05,298.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671142578125,0.0,0.0,0.0004691487119998,291.6932067871094,294.1499938964844,296.114990234375,289.640625,293.71295166015625,296.2444152832031,284.357177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007509263232,5.951849235685813e-09,0.0010007449891418,-0.0146452225744724,0.0,0.0,0.0,-0.0077634048648178,60.0,9.925877571105955,0.0,-6.82827803188957e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129120,298.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889343261719,0.0,0.0,9.385722660226747e-05,298.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,9.883700840873644e-05,299.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2202453613281,0.0,0.0,7.300110883079469e-05,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547241210937,0.0,0.0,9.883641905616968e-05,298.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526184082031,0.0,0.0,0.000468830083264,291.6679077148437,294.1499938964844,296.0966796875,289.6268920898437,293.73406982421875,296.22857666015625,284.3681030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.872339059465048e-09,0.0010000651236623,-0.0144369341433048,0.0,0.0,0.0,-0.0077239880338311,60.0,9.836454391479492,0.0,-6.81900189647422e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129180,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741027832031,0.0,0.0,9.379260882269592e-05,298.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.138671875,0.0,0.0,9.876895637717098e-05,299.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052307128906,0.0,0.0,7.295084651559591e-05,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401062011719,0.0,0.0,9.876837430056185e-05,298.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380310058594,0.0,0.0,0.0004685073508881,291.6425476074219,294.1499938964844,296.0783386230469,289.6135559082031,293.7548522949219,296.21270751953125,284.3787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993822313845,5.791807033972418e-09,0.0009993765270337,-0.0142259653657674,0.0,0.0,0.0,-0.0076840645633637,60.0,9.749430656433104,0.0,-6.809612784763885e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129240,298.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591796875,0.0,0.0,9.37270961003378e-05,298.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239929199219,0.0,0.0,9.869996574707328e-05,299.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19012451171875,0.0,0.0,7.289988570846617e-05,298.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253967285156,0.0,0.0,9.869938367046416e-05,298.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12335205078125,0.0,0.0,0.0004681801656261,291.6171569824219,294.1499938964844,296.0599975585937,289.6006164550781,293.77520751953125,296.1968078613281,284.3891906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.710162120919904e-09,0.0009986783843487,-0.014012080617249,0.0,0.0,0.0,-0.0076435897499322,60.0,9.665020942687988,0.0,-6.800100749160265e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300,298.9248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,9.366103040520102e-05,298.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10919189453125,0.0,0.0,9.863038576440886e-05,299.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1749267578125,0.0,0.0,7.28484956198372e-05,298.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.110595703125,0.0,0.0,9.862981096375734e-05,298.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1085510253906,0.0,0.0,0.0004678501863963,291.5917053222656,294.1499938964844,296.0416564941406,289.5881042480469,293.7952575683594,296.1808776855469,284.3993530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979798924177,5.627825760967653e-09,0.0009979743044823,-0.0137963825836777,0.0,0.0,0.0,-0.0076027722097933,60.0,9.582839965820312,0.0,-6.790514817112125e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129360,298.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290588378906,0.0,0.0,9.359444811707364e-05,298.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09429931640625,0.0,0.0,9.856026736088096e-05,299.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596069335937,0.0,0.0,7.279669807758182e-05,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.095703125,0.0,0.0,9.855969983618706e-05,298.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936584472656,0.0,0.0,0.0004675176460295,291.56622314453125,294.1499938964844,296.0233459472656,289.5760498046875,293.81494140625,296.1649475097656,284.4093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972702246159,5.5448485802855885e-09,0.0009972647530958,-0.0135790044441819,0.0,0.0,0.0,-0.0075616366229951,60.0,9.503047943115234,0.0,-6.78086138350409e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129420,298.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138610839844,0.0,0.0,9.352755296276882e-05,298.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0793151855469,0.0,0.0,9.848982153926043e-05,299.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14422607421875,0.0,0.0,7.27446677046828e-05,298.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0807189941406,0.0,0.0,9.848925401456654e-05,298.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.07867431640625,0.0,0.0,0.0004671835340559,291.54071044921875,294.1499938964844,296.0050048828125,289.564453125,293.83428955078125,296.1490478515625,284.41900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996557297185,5.461484153812535e-09,0.0009965518256649,-0.0133606093004345,0.0,0.0,0.0,-0.0075203091837465,60.0,9.425628662109377,0.0,-6.771169580588321e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129480,298.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985717773437,0.0,0.0,9.346055594505742e-05,298.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0642395019531,0.0,0.0,9.841926657827572e-05,299.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287536621094,0.0,0.0,7.26925500202924e-05,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,9.84186990535818e-05,298.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635986328125,0.0,0.0,0.0004668489273171,291.5151672363281,294.1499938964844,295.9866638183594,289.5533447265625,293.85321044921875,296.1331481933594,284.428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377987388754946e-09,0.0009958378504961,-0.0131418667733669,0.0,0.0,0.0,-0.0074789165519177,60.0,9.350915908813477,0.0,-6.76146996170246e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129540,298.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08319091796875,0.0,0.0,9.33932460611686e-05,298.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.049072265625,0.0,0.0,9.834837692324072e-05,299.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131896972656,0.0,0.0,7.264019222930074e-05,298.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0504455566406,0.0,0.0,9.834781667450444e-05,298.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484619140625,0.0,0.0,0.0004665127198677,291.4895935058594,294.1499938964844,295.96832275390625,289.542724609375,293.8718566894531,296.1172790527344,284.437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951258543878,5.294100269281898e-09,0.000995120499283,-0.012922097928822,0.0,0.0,0.0,-0.0074373297393321,60.0,9.278082847595217,0.0,-6.751731262966132e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600,298.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677185058594,0.0,0.0,9.33239862206392e-05,298.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0338134765625,0.0,0.0,9.827543544815852e-05,299.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975341796875,0.0,0.0,7.258631376316771e-05,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0351867675781,0.0,0.0,9.827488247537984e-05,298.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.033203125,0.0,0.0,0.0004661667917389,291.4639892578125,294.1499938964844,295.95001220703125,289.5326232910156,293.8901062011719,296.1014709472656,284.44677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943876648321,5.20778664636623e-09,0.0009943824261426,-0.0126959700137376,0.0,0.0,0.0,-0.0073945401236414,60.0,9.207893371582031,0.0,-6.7417182947338e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129660,298.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521850585937,0.0,0.0,9.325626160716638e-05,298.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184936523437,0.0,0.0,9.82041165116243e-05,299.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0818176269531,0.0,0.0,7.253363583004102e-05,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01983642578125,0.0,0.0,9.820356353884564e-05,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.01788330078125,0.0,0.0,0.0004658285470213,291.4383544921875,294.1499938964844,295.9316711425781,289.5229797363281,293.9080810546875,296.0856628417969,284.4556579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936658898368,5.123385271588177e-09,0.0009936607675626,-0.0124748507514595,0.0,0.0,0.0,-0.007352699059993,60.0,9.13945198059082,0.0,-6.731934121262384e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129720,298.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365905761719,0.0,0.0,9.31795802898705e-05,299.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030822753906,0.0,0.0,9.812336065806448e-05,299.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660095214844,0.0,0.0,7.247398025356233e-05,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0044250488281,0.0,0.0,9.81228076852858e-05,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0024719238281,0.0,0.0,0.0004654455406125,291.4127197265625,294.1499938964844,295.913330078125,289.5137023925781,293.9256896972656,296.0699768066406,284.4642944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928493527695,5.027823490877381e-09,0.0009928443469107,-0.0122244898229837,0.0,0.0,0.0,-0.0073053282685577,60.0,9.07292366027832,0.0,-6.720865286524713e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129780,298.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0208740234375,0.0,0.0,9.309742017649114e-05,299.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98760986328125,0.0,0.0,9.803683497011662e-05,299.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0501403808594,0.0,0.0,7.241007551783696e-05,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98895263671875,0.0,0.0,9.803628927329557e-05,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,0.0004650351766031,291.3870544433594,294.1499938964844,295.8949890136719,289.5047607421875,293.9429931640625,296.0543518066406,284.4727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919730946421,4.9254373912788205e-09,0.0009919682051986,-0.0119562502950429,0.0,0.0,0.0,-0.0072545679286122,60.0,9.008082389831545,0.0,-6.709016275863179e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129840,298.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.005126953125,0.0,0.0,9.300983947468922e-05,299.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9720153808594,0.0,0.0,9.79445976554416e-05,299.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341796875,0.0,0.0,7.234195072669536e-05,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9733581542969,0.0,0.0,9.794405923457816e-05,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.971435546875,0.0,0.0,0.0004645977169275,291.36138916015625,294.1499938964844,295.8766784667969,289.4961853027344,293.9598693847656,296.0389404296875,284.48101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910396765917,4.816296694798439e-09,0.0009910349035635,-0.0116703091189265,0.0,0.0,0.0,-0.0072004622779786,60.0,8.945282936096191,0.0,-6.696396326333344e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900,298.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9892883300781,0.0,0.0,9.29197485675104e-05,299.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9563903808594,0.0,0.0,9.784972644411027e-05,299.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0181884765625,0.0,0.0,7.227186870295554e-05,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9577331542969,0.0,0.0,9.784918802324682e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.955810546875,0.0,0.0,0.000464147713501,291.3357238769531,294.1499938964844,295.8583374023437,289.4879455566406,293.9765014648437,296.0235900878906,284.4891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900795994326,4.704027833923874e-09,0.0009900748264044,-0.0113761713728308,0.0,0.0,0.0,-0.007144805509597,60.0,8.883617401123047,0.0,-6.683427500320249e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129960,298.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.973388671875,0.0,0.0,9.282627434004098e-05,299.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,9.7751290013548e-05,299.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0021057128906,0.0,0.0,7.219916733447462e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9420166015625,0.0,0.0,9.775075886864216e-05,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.94012451171875,0.0,0.0,0.0004636808589566,291.31005859375,294.1499938964844,295.8399963378906,289.48004150390625,293.9927978515625,296.0084533691406,284.4970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989083549939,4.587553892321239e-09,0.0009890788933262,-0.011071010492742,0.0,0.0,0.0,-0.0070870644412934,60.0,8.823528289794922,0.0,-6.669986163387875e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130020,298.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,9.273085015593097e-05,299.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9249572753906,0.0,0.0,9.765079448698089e-05,299.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9859619140625,0.0,0.0,7.212493801489472e-05,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.92626953125,0.0,0.0,9.765027061803266e-05,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.92437744140625,0.0,0.0,0.0004632042255252,291.2843933105469,294.1499938964844,295.8216552734375,289.47247314453125,294.0087585449219,295.99346923828125,284.5048217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880665456876,4.468638792332058e-09,0.00098806200549,-0.0107594532892107,0.0,0.0,0.0,-0.0070281131193041,60.0,8.765010833740234,0.0,-6.65627695184412e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130080,298.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.94140625,0.0,0.0,9.263482206733896e-05,299.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9091186523437,0.0,0.0,9.754967322805896e-05,299.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96978759765625,0.0,0.0,7.205024303402752e-05,298.71875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9104309082031,0.0,0.0,9.754914935911074e-05,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9085388183594,0.0,0.0,0.0004627245943993,291.2587280273437,294.1499938964844,295.8033447265625,289.4652099609375,294.0243530273437,295.9787292480469,284.51239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870432550087,4.348979842916378e-09,0.0009870389476418,-0.0104459421709179,0.0,0.0,0.0,-0.0069687929935753,60.0,8.708282470703125,0.0,-6.642495975484053e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130140,298.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.92535400390625,0.0,0.0,9.253764437744394e-05,299.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89324951171875,0.0,0.0,9.744732960825786e-05,299.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535217285156,0.0,0.0,7.197465311037377e-05,298.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8945617675781,0.0,0.0,9.744681301526724e-05,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8926696777344,0.0,0.0,0.0004622392007149,291.23309326171875,294.1499938964844,295.7850036621094,289.4582824707031,294.0396728515625,295.964111328125,284.5198059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860076243057,4.227883376728414e-09,0.0009860034333541,-0.0101286629214882,0.0,0.0,0.0,-0.0069087604060769,60.0,8.652856826782227,0.0,-6.628564364064006e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200,298.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9092102050781,0.0,0.0,9.244176180800424e-05,299.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773193359375,0.0,0.0,9.734635386848822e-05,299.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9372253417969,0.0,0.0,7.190006726887077e-05,298.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.87860107421875,0.0,0.0,9.734583727549762e-05,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8767395019531,0.0,0.0,0.0004617602680809,291.2074279785156,294.1499938964844,295.76666259765625,289.4516296386719,294.0546569824219,295.9497375488281,284.5270690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849856141954,4.1083985102829965e-09,0.0009849815396592,-0.0098156044259667,0.0,0.0,0.0,-0.0068495259620249,60.0,8.599075317382812,0.0,-6.614832415152705e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130260,298.9414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8930358886719,0.0,0.0,9.234614844899625e-05,299.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.861328125,0.0,0.0,9.724566916702317e-05,299.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9208679199219,0.0,0.0,7.18256997060962e-05,298.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.86260986328125,0.0,0.0,9.724515257403256e-05,298.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8607482910156,0.0,0.0,0.0004612827324308,291.18182373046875,294.1499938964844,295.7483215332031,289.4452819824219,294.0693054199219,295.935546875,284.5342102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839669801294,3.989258257064421e-09,0.0009839629055932,-0.0095034437254071,0.0,0.0,0.0,-0.0067904638126492,60.0,8.546785354614258,0.0,-6.601153756946587e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130320,298.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768005371094,0.0,0.0,9.225281974067912e-05,299.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8453063964844,0.0,0.0,9.714738553157076e-05,299.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.90447998046875,0.0,0.0,7.17531074769795e-05,298.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8465881347656,0.0,0.0,9.714687621453776e-05,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8447265625,0.0,0.0,0.0004608165763784,291.1561889648437,294.1499938964844,295.7300109863281,289.439208984375,294.0837097167969,295.9215393066406,284.54119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829720947891,3.872963283413355e-09,0.0009829682530835,-0.0091987354680895,0.0,0.0,0.0,-0.0067328098230063,60.0,8.495946884155273,0.0,-6.587816159253634e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130380,298.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.86053466796875,0.0,0.0,9.216120088240132e-05,299.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8292236328125,0.0,0.0,9.705089905764908e-05,299.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880310058594,0.0,0.0,7.168183219619095e-05,298.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8304748535156,0.0,0.0,9.705038974061608e-05,298.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8286437988281,0.0,0.0,0.0004603589477483,291.1305847167969,294.1499938964844,295.711669921875,289.43341064453125,294.0977478027344,295.9077453613281,284.5480041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819959523156,3.758789723917744e-09,0.0009819922270253,-0.0088995834812521,0.0,0.0,0.0,-0.0066762105561792,60.0,8.446809768676758,0.0,-6.574734356945555e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130440,298.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8442077636719,0.0,0.0,9.207214316120373e-05,299.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8130798339844,0.0,0.0,9.695711196400224e-05,299.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8715515136719,0.0,0.0,7.161256507970393e-05,298.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8143310546875,0.0,0.0,9.695660992292689e-05,298.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8125305175781,0.0,0.0,0.0004599141248036,291.1050109863281,294.1499938964844,295.6933288574219,289.42791748046875,294.111572265625,295.89410400390625,284.55474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810465853661,3.647815383089892e-09,0.0009810428600758,-0.0086088124662637,0.0,0.0,0.0,-0.0066211940720677,60.0,8.398913383483887,0.0,-6.562031984458373e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130500,298.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82781982421875,0.0,0.0,9.198602492688224e-05,299.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7969055175781,0.0,0.0,9.686641715234146e-05,299.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8550109863281,0.0,0.0,7.154557533795014e-05,298.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79815673828125,0.0,0.0,9.686592238722368e-05,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7963256835937,0.0,0.0,0.0004594839701894,291.0794677734375,294.1499938964844,295.67498779296875,289.42266845703125,294.125,295.8807067871094,284.5613098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801291162148,3.5405001153065996e-09,0.0009801255073398,-0.0083276256918907,0.0,0.0,0.0,-0.0065679945982992,60.0,8.352890968322754,0.0,-6.549759490326323e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130560,298.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8114013671875,0.0,0.0,9.19027006602846e-05,299.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7806701660156,0.0,0.0,9.67786691035144e-05,299.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8384094238281,0.0,0.0,7.1480761107523e-05,298.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7818908691406,0.0,0.0,9.677817433839664e-05,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.78009033203125,0.0,0.0,0.0004590678145177,291.0539245605469,294.1499938964844,295.6566772460937,289.41766357421875,294.1381225585937,295.8674621582031,284.5677185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792412165552,3.4366705037314205e-09,0.0009792377240955,-0.0080555714666843,0.0,0.0,0.0,-0.0065165222622454,60.0,8.308354377746582,0.0,-6.53789697935281e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130620,298.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7949523925781,0.0,0.0,9.18222067411989e-05,299.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7643737792969,0.0,0.0,9.669390419730917e-05,299.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.82177734375,0.0,0.0,7.141815149225295e-05,298.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.765625,0.0,0.0,9.66934094321914e-05,298.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7638244628906,0.0,0.0,0.0004586657742038,291.0284118652344,294.1499938964844,295.6383361816406,289.4129333496094,294.1509704589844,295.8544311523437,284.57403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783833520486,3.336366960482451e-09,0.0009783800924196,-0.0077927536331117,0.0,0.0,0.0,-0.0064667975530028,60.0,8.26527214050293,0.0,-6.52644729370877e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130680,298.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7784423828125,0.0,0.0,9.174343722406776e-05,299.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7480773925781,0.0,0.0,9.661094372859225e-05,299.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8051452636719,0.0,0.0,7.135688065318391e-05,298.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7492980957031,0.0,0.0,9.66104562394321e-05,298.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7475280761719,0.0,0.0,0.0004582723195198,291.0028991699219,294.1499938964844,295.6199951171875,289.4084167480469,294.1636657714844,295.8414611816406,284.58026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775434155017,3.2382041492695635e-09,0.0009775401558727,-0.0075355442240834,0.0,0.0,0.0,-0.0064181312918663,60.0,8.222938537597656,0.0,-6.515251982364134e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130740,298.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.76190185546875,0.0,0.0,9.166884410660714e-05,299.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7317199707031,0.0,0.0,9.653239249018952e-05,299.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7884216308594,0.0,0.0,7.12988548912108e-05,298.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7329406738281,0.0,0.0,9.6531912276987e-05,298.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7311706542969,0.0,0.0,0.0004578997613862,290.9774475097656,294.1499938964844,295.6016540527344,289.4041442871094,294.1759338378906,295.8287658691406,284.5863342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767486480996,3.1452551674249203e-09,0.0009767455048859,-0.0072919935919344,0.0,0.0,0.0,-0.0063720531761646,60.0,8.182765007019043,0.0,-6.504660632344894e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130800,298.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.745361328125,0.0,0.0,9.159504406852648e-05,299.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.71533203125,0.0,0.0,9.645467071095482e-05,299.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7716979980469,0.0,0.0,7.124144758563489e-05,298.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.716552734375,0.0,0.0,9.645419049775228e-05,298.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7147827148437,0.0,0.0,0.0004575311322696,290.9519958496094,294.1499938964844,295.5833435058594,289.40008544921875,294.18804931640625,295.816162109375,284.59234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759619715623,3.0532876227340462e-09,0.0009759589447639,-0.0070510143414139,0.0,0.0,0.0,-0.0063264602795243,60.0,8.143155097961426,0.0,-6.494188653505263e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130860,298.9508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7287292480469,0.0,0.0,9.152438724413514e-05,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69891357421875,0.0,0.0,9.638025949243456e-05,299.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.75494384765625,0.0,0.0,7.118648500181735e-05,298.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7001037597656,0.0,0.0,9.637977927923204e-05,298.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6983642578125,0.0,0.0,0.0004571782192215,290.92657470703125,294.1499938964844,295.56500244140625,289.3962707519531,294.1997375488281,295.8038330078125,284.5981750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752089972607,2.965234724428001e-09,0.00097520602867,-0.0068202912807464,0.0,0.0,0.0,-0.0062828087247908,60.0,8.105621337890625,0.0,-6.48417071147378e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130920,298.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71209716796875,0.0,0.0,9.14538832148537e-05,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6824645996094,0.0,0.0,9.630601562093943e-05,299.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7381286621094,0.0,0.0,7.113164610927925e-05,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.68365478515625,0.0,0.0,9.630554268369453e-05,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6819152832031,0.0,0.0,0.0004568260919768,290.90118408203125,294.1499938964844,295.5466613769531,289.39263916015625,294.2113342285156,295.7915954589844,284.6039733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974457594566,2.877380556043363e-09,0.000974454684183,-0.0065900874324142,0.0,0.0,0.0,-0.0062392554245889,60.0,8.068403244018555,0.0,-6.474183322779936e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130980,298.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6954040527344,0.0,0.0,9.138512541539968e-05,299.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6659545898437,0.0,0.0,9.623360529076308e-05,299.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7212829589844,0.0,0.0,7.107816054485738e-05,298.71875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6671142578125,0.0,0.0,9.623313235351816e-05,298.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6654052734375,0.0,0.0,0.0004564826376736,290.8758239746094,294.1499938964844,295.5283203125,289.38922119140625,294.2224426269531,295.7796630859375,284.6095886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737247019074,2.7916957634488422e-09,0.0009737219661474,-0.006365567445755,0.0,0.0,0.0,-0.0061967773362994,60.0,8.033238410949707,0.0,-6.46444959784276e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131040,298.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6787109375,0.0,0.0,9.131628758041188e-05,299.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6494140625,0.0,0.0,9.616110764909536e-05,299.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7044372558594,0.0,0.0,7.102461677277461e-05,298.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6506042480469,0.0,0.0,9.616064198780804e-05,298.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6488952636719,0.0,0.0,0.0004561388341244,290.8504943847656,294.1499938964844,295.510009765625,289.3860168457031,294.2335510253906,295.76776123046875,284.6152038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729911689646,2.705914825540389e-09,0.0009729884332045,-0.0061407946050167,0.0,0.0,0.0,-0.0061542522162199,60.0,7.998170375823975,0.0,-6.454712320191902e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
