time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18131100,298.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6619567871094,0.0,0.0,9.124704956775533e-05,299.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6328430175781,0.0,0.0,9.608819527784362e-05,299.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6875305175781,0.0,0.0,7.097076013451442e-05,298.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.634033203125,0.0,0.0,9.608772961655632e-05,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.63232421875,0.0,0.0,0.0004557929933071,290.8252258300781,294.1499938964844,295.4916687011719,289.3829650878906,294.2441101074219,295.75634765625,284.6206359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722532122395,2.619633843181645e-09,0.0009722505928948,-0.005914709996432,0.0,0.0,0.0,-0.0061114784330129,60.0,7.965084552764893,0.0,-6.444925304549542e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131160,298.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6451721191406,0.0,0.0,9.117699664784595e-05,299.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6162414550781,0.0,0.0,9.601442434359342e-05,299.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67059326171875,0.0,0.0,7.09162704879418e-05,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6174011230469,0.0,0.0,9.601396595826373e-05,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61572265625,0.0,0.0,0.0004554431361611,290.79998779296875,294.1499938964844,295.47332763671875,289.380126953125,294.25439453125,295.74517822265625,284.6259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715064661577,2.532343668093517e-09,0.0009715039632283,-0.0056859808973968,0.0,0.0,0.0,-0.0060682040639221,60.0,7.932868957519531,0.0,-6.435032418039556e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131220,298.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6283874511719,0.0,0.0,9.110579412663355e-05,299.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.599609375,0.0,0.0,9.593943832442164e-05,299.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6536560058594,0.0,0.0,7.086087862262502e-05,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.60076904296875,0.0,0.0,9.593897266313434e-05,298.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5990905761719,0.0,0.0,0.0004550874582491,290.7748107910156,294.1499938964844,295.4549865722656,289.37744140625,294.2644348144531,295.7343444824219,284.6311950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707473800517,2.4436073164935124e-09,0.00097074493533,-0.0054534613154828,0.0,0.0,0.0,-0.0060242121107876,60.0,7.901463031768799,0.0,-6.424982501584965e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131280,298.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.611572265625,0.0,0.0,9.10344606381841e-05,299.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5829772949219,0.0,0.0,9.58643213380128e-05,299.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6366882324219,0.0,0.0,7.080539944581687e-05,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5841369628906,0.0,0.0,9.586386295268312e-05,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5824584960937,0.0,0.0,0.0004547311691567,290.7496032714844,294.1499938964844,295.4366760253906,289.3749389648437,294.2744445800781,295.7235107421875,284.6364440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699875954538,2.354723971365047e-09,0.0009699852671474,-0.0052205543033778,0.0,0.0,0.0,-0.0059801507741212,60.0,7.870058059692383,0.0,-6.414924058617545e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131340,298.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5947265625,0.0,0.0,9.095943096326664e-05,299.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5663146972656,0.0,0.0,9.578530443832278e-05,299.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.61968994140625,0.0,0.0,7.074703898979351e-05,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56744384765625,0.0,0.0,9.57848533289507e-05,298.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5657958984375,0.0,0.0,0.0004543564282357,290.7245178222656,294.1499938964844,295.4183349609375,289.3725891113281,294.2839660644531,295.71343994140625,284.6415100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691878804005,2.261230536149128e-09,0.0009691856685094,-0.0049755675718188,0.0,0.0,0.0,-0.0059338011778891,60.0,7.840255260467529,0.0,-6.404352603794905e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400,298.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.577880859375,0.0,0.0,9.08843576326035e-05,299.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.54962158203125,0.0,0.0,9.570624388288708e-05,299.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6026916503906,0.0,0.0,7.068863487802446e-05,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5507507324219,0.0,0.0,9.5705792773515e-05,298.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5491027832031,0.0,0.0,0.0004539814544841,290.6994323730469,294.1499938964844,295.3999938964844,289.370361328125,294.29345703125,295.703369140625,284.6465759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683879907242,2.167677815023694e-09,0.0009683857788331,-0.0047304248437285,0.0,0.0,0.0,-0.0058874241076409,60.0,7.81045389175415,0.0,-6.393782570057739e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131460,298.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5609741210937,0.0,0.0,9.080614108825102e-05,299.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.53289794921875,0.0,0.0,9.562386549077928e-05,299.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5856628417969,0.0,0.0,7.062779332045466e-05,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5340270996094,0.0,0.0,9.562342165736482e-05,298.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5323791503906,0.0,0.0,0.0004535907646641,290.6744079589844,294.1499938964844,295.38165283203125,289.3683166503906,294.30242919921875,295.6942138671875,284.6514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009675540495663,2.070207782978173e-09,0.0009675520122982,-0.0044750161468982,0.0,0.0,0.0,-0.0058391019701957,60.0,7.782039642333984,0.0,-6.382779815794494e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131520,298.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5440979003906,0.0,0.0,9.072782995644955e-05,299.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.51617431640625,0.0,0.0,9.554139978718013e-05,299.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5686340332031,0.0,0.0,7.056687900330871e-05,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5173034667969,0.0,0.0,9.554095595376566e-05,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.51568603515625,0.0,0.0,0.0004531996091827,290.6494140625,294.1499938964844,295.36334228515625,289.3663635253906,294.3114013671875,295.6850891113281,284.6563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667197591625,1.9726276168086088e-09,0.000966717780102,-0.004219317343086,0.0,0.0,0.0,-0.0057907286100089,60.0,7.753626823425293,0.0,-6.371774219360304e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131580,298.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5271911621094,0.0,0.0,9.064778714673594e-05,299.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4994506835937,0.0,0.0,9.54571078182198e-05,299.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.55157470703125,0.0,0.0,7.050461863400415e-05,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50054931640625,0.0,0.0,9.545666398480536e-05,298.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4989318847656,0.0,0.0,0.0004527998098637,290.62451171875,294.1499938964844,295.3450012207031,289.3645935058594,294.3198547363281,295.67706298828125,284.6611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009658664348535,1.8728860684547044e-09,0.0009658645722083,-0.0039579547010362,0.0,0.0,0.0,-0.005741280503571,60.0,7.726528167724609,0.0,-6.360534143823315e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131640,298.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5102844238281,0.0,0.0,9.05676424736157e-05,299.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4826965332031,0.0,0.0,9.53727139858529e-05,299.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5345153808594,0.0,0.0,7.044228550512344e-05,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4837951660156,0.0,0.0,9.537227015243845e-05,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.482177734375,0.0,0.0,0.0004523995157796,290.5996398925781,294.1499938964844,295.32666015625,289.3629150390625,294.3283386230469,295.6690368652344,284.6658630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650127030909,1.773025282147955e-09,0.0009650108986534,-0.0036962782032787,0.0,0.0,0.0,-0.0056917765177786,60.0,7.699431419372559,0.0,-6.349290515572649e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700,298.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4933166503906,0.0,0.0,9.04881235328503e-05,299.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4659118652344,0.0,0.0,9.528896771371365e-05,299.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5174255371094,0.0,0.0,7.038043258944526e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4670104980469,0.0,0.0,9.52885311562568e-05,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4654235839844,0.0,0.0,0.0004520023358054,290.5748596191406,294.1499938964844,295.3083190917969,289.361328125,294.3363037109375,295.66229248046875,284.67047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964165199548,1.67393698902174e-09,0.0009641635697335,-0.0034366254694759,0.0,0.0,0.0,-0.0056426539085805,60.0,7.673681735992432,-0.0,-6.338144231676779e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131760,298.9573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.47637939453125,0.0,0.0,9.040952136274429e-05,299.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4491271972656,0.0,0.0,9.52061964198947e-05,299.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5003356933594,0.0,0.0,7.031929271761328e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4502258300781,0.0,0.0,9.520575986243784e-05,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4486389160156,0.0,0.0,0.0004516097542364,290.5501403808594,294.1499938964844,295.2900085449219,289.3598937988281,294.3440246582031,295.6561584472656,284.6750183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633282315917,1.575995556279963e-09,0.0009633266599848,-0.0031799769494682,0.0,0.0,0.0,-0.0055941031314432,60.0,7.648512363433838,-0.0,-6.327136503614383e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131820,298.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4548645019531,0.0,0.0,9.031833178596572e-05,299.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.427734375,0.0,0.0,9.511016105534507e-05,299.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4783630371094,0.0,0.0,7.02483594068326e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.428955078125,0.0,0.0,9.510973177384584e-05,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4273681640625,0.0,0.0,0.0004511542501859,290.5190124511719,294.1499938964844,295.27166748046875,289.3585205078125,294.3507995605469,295.64990234375,284.67926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963428601622,1.4964071093359621e-09,0.000996341346763,-0.0029377262108027,0.0,0.0,0.0,-0.0057240203022956,60.0,7.717824459075928,-0.0,-6.314377287708339e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131880,298.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4333190917969,0.0,0.0,9.022738231578842e-05,299.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.40631103515625,0.0,0.0,9.501438034931198e-05,299.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4563903808594,0.0,0.0,7.01776152709499e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4076843261719,0.0,0.0,9.501395106781274e-05,298.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4060974121094,0.0,0.0,0.0004506999684963,290.48785400390625,294.1499938964844,295.2533264160156,289.3572692871094,294.3575744628906,295.64361572265625,284.6834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293859522789,1.4171465112511326e-09,0.0010293844388797,-0.0026963085401803,0.0,0.0,0.0,-0.0058542294427752,60.0,7.787213325500488,-0.0,-6.301664967622855e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131940,298.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.423828125,0.0,0.0,9.01797175174579e-05,299.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3970031738281,0.0,0.0,9.496418351773173e-05,299.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4470520019531,0.0,0.0,7.014053699094802e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.39825439453125,0.0,0.0,9.49637615121901e-05,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.39666748046875,0.0,0.0,0.0004504618991632,290.47412109375,294.1499938964844,295.2349853515625,289.3560791015625,294.3359069824219,295.6012878417969,284.6881408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963840924669,1.292609907999065e-09,0.0009638395858928,-0.0024344469420611,0.0,0.0,0.0,-0.005468375980854,60.0,7.838959693908691,-0.0,-6.295007182188783e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000,298.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4068603515625,0.0,0.0,9.01109742699191e-05,299.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.38018798828125,0.0,0.0,9.48917877394706e-05,299.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4299621582031,0.0,0.0,7.008706597844139e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3814392089844,0.0,0.0,9.489136573392898e-05,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3798522949219,0.0,0.0,0.0004501185321714,290.44952392578125,294.1499938964844,295.2166748046875,289.35498046875,294.3447265625,295.5959777832031,284.692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599212207831,1.2037552066246347e-09,0.0009599199984222,-0.0022047676611691,0.0,0.0,0.0,-0.0054084435105323,60.0,7.677221775054932,-0.0,-6.285411302542343e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132060,298.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.389892578125,0.0,0.0,9.004410094348714e-05,299.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3633728027344,0.0,0.0,9.482137102168052e-05,299.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.412841796875,0.0,0.0,7.003505015745759e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3646240234375,0.0,0.0,9.482094901613892e-05,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3630676269531,0.0,0.0,0.0004497845366131,290.42498779296875,294.1499938964844,295.1983337402344,289.3539428710937,294.3519897460937,295.5923156738281,284.697021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009594332659617,1.120652015629275e-09,0.0009594321600161,-0.0019867774099111,0.0,0.0,0.0,-0.0053683654405176,60.0,7.599658489227295,-0.0,-6.276084718592756e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132120,298.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3790283203125,0.0,0.0,9.005222818814218e-05,299.0,303.1499938964844,285.1499938964844,0.0,-0.0,290.3526611328125,0.0,0.0,9.48299275478348e-05,299.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4019775390625,0.0,0.0,7.00413656886667e-05,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35382080078125,0.0,0.0,9.48295055422932e-05,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3522644042969,0.0,0.0,0.0004498251364566,290.40606689453125,294.1499938964844,295.17999267578125,289.3529968261719,294.3579406738281,295.5888061523437,284.7013244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007853190763853,9.562869385248971e-10,0.0007853181450627,-0.0017287741648033,0.0,0.0,0.0,-0.0044187512248754,60.0,7.094268798828125,-0.0,-6.277215902628086e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132180,298.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3947448730469,0.0,0.0,9.009418863570318e-05,298.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3687438964844,0.0,0.0,9.487410716246814e-05,299.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4195251464844,0.0,0.0,7.007399835856631e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.368896484375,0.0,0.0,9.487369243288411e-05,298.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3673400878906,0.0,0.0,0.0004500348004512,290.42724609375,294.1499938964844,295.1616516113281,289.3520812988281,294.3407287597656,295.5668640136719,284.70831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005424236878752,7.648092159584501e-10,0.0005424229311756,-0.0014682721812278,0.0,0.0,0.0,-0.0031111428979784,60.0,6.438206195831299,-0.0,-6.283064379886127e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132240,298.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.38201904296875,0.0,0.0,9.002949082059786e-05,298.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.35595703125,0.0,0.0,9.480596781941132e-05,299.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,7.002367055974901e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3564453125,0.0,0.0,9.480556036578491e-05,298.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3548889160156,0.0,0.0,0.000449711602414,290.4059753417969,294.1499938964844,295.1433410644531,289.3512268066406,294.34454345703125,295.5646667480469,284.709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005653985426761,7.07902014784878e-10,0.0005653978441841,-0.0012956878636032,0.0,0.0,0.0,-0.0032008606940507,60.0,5.5320563316345215,-0.0,-6.274043329312917e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300,298.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.386474609375,0.0,0.0,4.563383481581696e-05,298.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3606262207031,0.0,0.0,4.805492062587291e-05,299.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.411376953125,0.0,0.0,3.549335451680236e-05,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.36065673828125,0.0,0.0,4.8054713261080906e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3591003417969,0.0,0.0,0.000227948257816,290.4099426269531,294.1499938964844,295.125,289.35040283203125,294.3067932128906,295.54071044921875,284.7143249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004855029110331,6.074256098109743e-10,0.0004855022998526,-0.0011114295339211,0.0,0.0,0.0,-0.00273481849581,60.0,5.645476341247559,-0.0,-1.6119507506573427e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132360,298.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3851623535156,0.0,0.0,3.802785067819059e-05,298.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3593444824219,0.0,0.0,4.004540460300632e-05,299.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4101867675781,0.0,0.0,2.9577526220236905e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3593139648437,0.0,0.0,4.004522998002358e-05,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3577880859375,0.0,0.0,0.0001899551716633,290.4042358398437,294.1499938964844,295.1066589355469,289.3496398925781,294.3065490722656,295.5394287109375,284.71832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004180031246505,5.19625675821089e-10,0.0004180026007816,-0.0009481020388193,0.0,0.0,0.0,-0.0023525392170995,60.0,4.867337703704834,-0.0,-1.1193899140948817e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132420,298.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.39862060546875,0.0,0.0,4.178929884801619e-05,298.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.373046875,0.0,0.0,4.400641410029493e-05,299.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4248962402344,0.0,0.0,3.2503125112270936e-05,298.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3723449707031,0.0,0.0,4.400622492539696e-05,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.37078857421875,0.0,0.0,0.0002087442117044,290.4239807128906,294.1499938964844,295.0883483886719,289.3489074707031,294.2733154296875,295.4793395996094,284.72344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003064269840251,4.178577761582147e-10,0.0003064265765715,-0.0007921284413896,0.0,0.0,0.0,-0.0017472346080467,60.0,4.7218170166015625,-0.0,-1.351785794412308e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132480,298.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.42156982421875,0.0,0.0,9.045264596352354e-05,298.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39630126953125,0.0,0.0,9.525156929157674e-05,299.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.44970703125,0.0,0.0,7.035278395051137e-05,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3946228027344,0.0,0.0,9.525116183795036e-05,298.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39306640625,0.0,0.0,0.00045182541362,290.4559631347656,294.1499938964844,295.07000732421875,289.3481750488281,294.22216796875,295.4127197265625,284.7297058105469,0.0,0.0,0.0,0.0,1.0,1.0,0.0009220382780767,-2.592723258310059e-10,-0.0009220380452461,-0.0002404069236945,0.0,0.0,0.0,0.0047135846689343,60.0,4.923361778259277,-0.0,-6.333154800586271e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132540,298.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.41778564453125,0.0,0.0,2.3378626792691648e-05,298.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3925476074219,0.0,0.0,2.4618968382128514e-05,299.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4457702636719,0.0,0.0,1.8183563952334225e-05,298.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3908996582031,0.0,0.0,2.4618864699732512e-05,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.38934326171875,0.0,0.0,0.0001167799782706,290.451171875,294.1499938964844,295.0516662597656,289.34747314453125,294.1842956542969,295.4087219238281,284.7298889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002053025091299,2.676952548519296e-10,0.0002053022326435,-0.0004984731785953,0.0,0.0,0.0,-0.001163104083389,60.0,4.415335178375244,-0.0,-4.230732653098812e-09,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600,298.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4160461425781,0.0,0.0,1.776969656930305e-05,298.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.39080810546875,0.0,0.0,1.871245876827743e-05,299.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4439697265625,0.0,0.0,1.3821018001181072e-05,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3891906738281,0.0,0.0,1.871237873274368e-05,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3876342773437,0.0,0.0,8.876247011357918e-05,290.4476013183594,294.1499938964844,295.0333251953125,289.3467712402344,294.1830444335937,295.4098815917969,284.7340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001864078803919,2.33879832167716e-10,0.0001864076475612,-0.0004284665337763,0.0,0.0,0.0,-0.0010504305828362,60.0,3.45459508895874,-0.0,-2.4442046164807607e-09,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132660,298.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4163513183594,0.0,0.0,1.3903731996833812e-05,298.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39111328125,0.0,0.0,1.4641387679148464e-05,299.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4443359375,0.0,0.0,1.0814125744218472e-05,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.38946533203125,0.0,0.0,1.4641325833508745e-05,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3879089355469,0.0,0.0,6.945136556169018e-05,290.44635009765625,294.1499938964844,295.0150146484375,289.3460693359375,294.1830444335937,295.4100341796875,284.73785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000148148406879,1.8529607015427274e-10,0.0001481482177041,-0.0003389983030501,0.0,0.0,0.0,-0.0008344774832949,60.0,2.843858242034912,-0.0,-1.4963745798013402e-09,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132720,298.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4165344238281,0.0,0.0,1.073435487342067e-05,298.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3913269042969,0.0,0.0,1.130386044678744e-05,299.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4445495605469,0.0,0.0,8.349028576049022e-06,298.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3896789550781,0.0,0.0,1.1303812243568244e-05,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3880920410156,0.0,0.0,5.361981675378047e-05,290.44647216796875,294.1499938964844,294.9966735839844,289.3453674316406,294.1823425292969,295.41046142578125,284.7414245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001143779663834,1.430577045713477e-10,0.0001143778281402,-0.0002617234713397,0.0,0.0,0.0,-0.000644258223474,60.0,2.3741440773010254,-0.0,-8.91927198765074e-10,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132780,298.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4148254394531,0.0,0.0,7.965688382682856e-06,298.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3895874023437,0.0,0.0,8.388304195250385e-06,299.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4427795410156,0.0,0.0,6.195598871272523e-06,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.387939453125,0.0,0.0,8.388267815462314e-06,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.38641357421875,0.0,0.0,3.978988388553262e-05,290.4443054199219,294.1499938964844,294.97833251953125,289.3446350097656,294.1833801269531,295.4103088378906,284.7445373535156,0.0,0.0,0.0,0.0,1.0,1.0,-8.487706509185955e-05,1.0615958806470259e-10,8.487696322845295e-05,-0.0001942184462677,0.0,0.0,0.0,-0.0004780880990438,60.0,1.8319063186645508,-0.0,-4.911612783153885e-10,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132840,298.9510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.414794921875,0.0,0.0,5.795074685011059e-06,298.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3895568847656,0.0,0.0,6.102529368945397e-06,299.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4427490234375,0.0,0.0,4.507326593738981e-06,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3879089355469,0.0,0.0,6.102503448346397e-06,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3863830566406,0.0,0.0,2.894732278946321e-05,290.4442443847656,294.1499938964844,294.9599914550781,289.34393310546875,294.1832580566406,295.4104309082031,284.748046875,0.0,0.0,0.0,0.0,1.0,1.0,-6.174870941322297e-05,7.723183897967445e-11,6.174863665364683e-05,-0.0001412952260579,0.0,0.0,0.0,-0.0003478126600384,60.0,1.6186405420303345,-0.0,-2.5995347541218905e-10,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132900,298.9505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.40850830078125,0.0,0.0,3.8262228372332174e-06,298.9922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3832092285156,0.0,0.0,4.029221145174233e-06,299.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4361267089844,0.0,0.0,2.975981942654471e-06,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3817138671875,0.0,0.0,4.02920431952225e-06,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3802185058594,0.0,0.0,1.911259460030124e-05,290.4332580566406,294.1499938964844,294.9416809082031,289.3431701660156,294.1887512207031,295.4081726074219,284.7511901855469,0.0,0.0,0.0,0.0,1.0,1.0,-4.07700463256333e-05,5.099286271015302e-11,4.076999539393e-05,-9.329109889222308e-05,0.0,0.0,0.0,-0.0002296458551427,60.0,1.3087042570114136,-0.0,-1.1332301069755244e-10,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132960,298.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.40704345703125,0.0,0.0,2.6231521133013302e-06,298.9915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3817443847656,0.0,0.0,2.7623223104455974e-06,299.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43463134765625,0.0,0.0,2.040250592472148e-06,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3802490234375,0.0,0.0,2.7623104870144743e-06,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3787841796875,0.0,0.0,1.3103063793096226e-05,290.4317321777344,294.1499938964844,294.92333984375,289.3423767089844,294.1898193359375,295.407958984375,284.7543640136719,0.0,0.0,0.0,0.0,1.0,1.0,-2.795140608213842e-05,3.495985792523193e-11,2.7951371521339752e-05,-6.395875971065834e-05,0.0,0.0,0.0,-0.0001574420748511,60.0,1.1686196327209473,-0.0,-5.326286633966504e-11,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133020,298.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.40704345703125,0.0,0.0,1.4574578699466656e-06,298.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3817443847656,0.0,0.0,1.5347825410572111e-06,299.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.43463134765625,0.0,0.0,1.133589989876782e-06,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3802490234375,0.0,0.0,1.5347760609074612e-06,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3788146972656,0.0,0.0,7.280234513018513e-06,290.4317321777344,294.1499938964844,294.9049987792969,289.341552734375,294.1898193359375,295.407958984375,284.7576599121094,0.0,0.0,0.0,0.0,1.0,1.0,-1.5543779227300547e-05,1.9437809001265904e-11,1.554376103740651e-05,-3.555855801096186e-05,0.0,0.0,0.0,-8.755148155614734e-05,60.0,1.0726103782653809,-0.0,-1.6442564323981834e-11,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133080,298.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.40704345703125,0.0,0.0,7.052598220980144e-07,298.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3817443847656,0.0,0.0,7.426770594065601e-07,299.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.43463134765625,0.0,0.0,5.485410952132952e-07,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3802490234375,0.0,0.0,7.426738761751039e-07,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3788146972656,0.0,0.0,3.522885435813805e-06,290.4317321777344,294.1499938964844,294.8866577148437,289.3406982421875,294.1898193359375,295.407958984375,284.7608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-7.515251127188094e-06,9.399554919131692e-12,7.515242032241076e-06,-1.7196331100421958e-05,0.0,0.0,0.0,-4.233117215335369e-05,60.0,0.9912874698638916,-0.0,-3.8501341871610695e-12,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133140,298.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40704345703125,0.0,0.0,3.284742717823974e-07,298.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3817443847656,0.0,0.0,3.45901327136744e-07,299.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43463134765625,0.0,0.0,2.554826323830639e-07,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3802490234375,0.0,0.0,3.458998492078536e-07,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3788146972656,0.0,0.0,1.6407814200647408e-06,290.4317321777344,294.1499938964844,294.86834716796875,289.3397827148437,294.1898193359375,295.407958984375,284.763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.511418071866501e-06,4.3890273360158716e-12,3.5114135243929923e-06,-8.027461262827273e-06,0.0,0.0,0.0,-1.977704232558608e-05,60.0,0.9209471940994264,-0.0,-8.351803948945807e-13,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133200,298.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.40704345703125,0.0,0.0,1.434013463530448e-09,298.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3817443847656,0.0,0.0,1.5100943828727507e-09,299.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.43463134765625,0.0,0.0,1.1153553636233935e-09,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3802490234375,0.0,0.0,1.510087943579208e-09,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3788146972656,0.0,0.0,7.163126092279981e-09,290.4317321777344,294.1499938964844,294.8500061035156,289.3388061523437,294.1898193359375,295.407958984375,284.7669677734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.5485911220025628e-08,1.930000315109297e-14,1.5485891680100394e-08,-3.5298668876748707e-08,0.0,0.0,0.0,-8.718052413314582e-08,60.0,0.8522576093673706,-0.0,-1.5917835228413162e-17,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133260,298.9466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.40704345703125,0.0,0.0,8.734561962597806e-10,298.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3817443847656,0.0,0.0,9.197969608187859e-10,299.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.43463134765625,0.0,0.0,6.79361844557746e-10,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3802490234375,0.0,0.0,9.197930750382e-10,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3788146972656,0.0,0.0,4.363053029976527e-09,290.4317321777344,294.1499938964844,294.8320617675781,289.3382568359375,294.1898193359375,295.407958984375,284.76971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-9.466387673739972e-09,1.1815924961014988e-14,9.466375239242096e-09,-2.1557767126978443e-08,0.0,0.0,0.0,-5.3303665481507785e-08,60.0,0.81504225730896,-0.0,-5.905542659578421e-18,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133320,298.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.40704345703125,0.0,0.0,5.907470068677867e-10,298.9868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3817443847656,0.0,0.0,6.220888248975598e-10,299.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.43463134765625,0.0,0.0,4.5947465276974237e-10,298.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3802490234375,0.0,0.0,6.220861603623007e-10,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3788146972656,0.0,0.0,2.950875765961314e-09,290.4317321777344,294.1499938964844,294.8148498535156,289.3385925292969,294.1898193359375,295.407958984375,284.7724609375,0.0,0.0,0.0,0.0,1.0,1.0,-6.400203478307276e-09,7.961682799585007e-15,6.400195484701498e-09,-1.4575639362135462e-08,0.0,0.0,0.0,-3.603054210543633e-08,60.0,0.77785325050354,-0.0,-2.701348541832799e-18,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
