time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18133380,298.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.40679931640625,0.0,0.0,3.4180944186168445e-10,298.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3815002441406,0.0,0.0,3.5994399127936555e-10,299.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4343566894531,0.0,0.0,2.658545328326767e-10,298.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3800048828125,0.0,0.0,3.5994243696713113e-10,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3785705566406,0.0,0.0,1.707392782712702e-09,290.4314270019531,294.1499938964844,294.7983703613281,289.33984375,294.19000244140625,295.4079284667969,284.77508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.708948481673247e-09,4.6376337117088026e-15,3.708943818736543e-09,-8.443348242792581e-09,0.0,0.0,0.0,-2.0881998352706432e-08,60.0,0.7429793477058411,-0.0,-9.0436907481099e-19,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133440,298.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.40655517578125,0.0,0.0,2.0672308309599427e-10,298.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3812561035156,0.0,0.0,2.176906710449344e-10,299.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4341125488281,0.0,0.0,1.607862731844989e-10,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3797607421875,0.0,0.0,2.1768974123315127e-10,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3782958984375,0.0,0.0,1.032614771467876e-09,290.4311218261719,294.1499938964844,294.7825927734375,289.3419494628906,294.1902160644531,295.4078674316406,284.7777404785156,0.0,0.0,0.0,0.0,1.0,1.0,-2.243508268051641e-09,2.8112083312798776e-15,2.2435053814717776e-09,-5.107082756694581e-09,0.0,0.0,0.0,-1.2631062418222429e-08,60.0,0.7081189155578613,-0.0,-3.307923703933114e-19,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133500,298.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4064636230469,0.0,0.0,1.158979648363534e-10,298.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.38116455078125,0.0,0.0,1.220468726081947e-10,299.5,303.1499938964844,285.1499938964844,0.0,-0.0,290.4340209960937,0.0,0.0,9.014379520611016e-11,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3796691894531,0.0,0.0,1.220463591300458e-10,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.37823486328125,0.0,0.0,5.789288493041056e-10,290.4309997558594,294.1499938964844,294.7674865722656,289.3448791503906,294.1902770996094,295.4078674316406,284.7802429199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.251685532999147e-09,1.5764585461558933e-15,1.2516838676646103e-09,-2.852724279023276e-09,0.0,0.0,0.0,-7.043126970529556e-09,60.0,0.6798207759857178,-0.0,-1.0397505849661558e-19,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133560,298.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.40643310546875,0.0,0.0,6.319381129493706e-11,298.9836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.381103515625,0.0,0.0,6.654653217363915e-11,299.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4339904785156,0.0,0.0,4.9151252512480426e-11,298.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.379638671875,0.0,0.0,6.654624767898909e-11,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.378173828125,0.0,0.0,3.156631900314011e-10,290.43096923828125,294.1499938964844,294.7530212402344,289.3486022949219,294.1903076171875,295.4078369140625,284.7827453613281,0.0,0.0,0.0,0.0,1.0,1.0,-6.896728188543471e-10,8.73325644030462e-16,6.896719861870793e-10,-1.5661891783480542e-09,0.0,0.0,0.0,-3.8853613659739494e-09,60.0,0.653515100479126,-0.0,-3.0911968904479657e-20,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133620,298.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4064025878906,0.0,0.0,3.453912850170937e-11,298.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.381103515625,0.0,0.0,3.637158629832271e-11,299.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4339599609375,0.0,0.0,2.6864043975449725e-11,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3796081542969,0.0,0.0,3.6371430173209873e-11,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.378173828125,0.0,0.0,1.7252846373772002e-10,290.4309387207031,294.1499938964844,294.7391967773437,289.3531188964844,294.1903381347656,295.4078369140625,284.78515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.773013568242334e-10,4.521117235913041e-16,3.773009127350235e-10,-8.55744697325633e-10,0.0,0.0,0.0,-2.110027708113193e-09,60.0,0.6288994550704956,-0.0,-9.234225113680756e-21,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133680,298.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4063720703125,0.0,0.0,1.7653331921274606e-11,298.9820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3810729980469,0.0,0.0,1.8589921269018816e-11,299.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4339294433594,0.0,0.0,1.3730511519427502e-11,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37957763671875,0.0,0.0,1.8589841471738918e-11,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3781433105469,0.0,0.0,8.818121233211683e-11,290.430908203125,294.1499938964844,294.7259826660156,289.3583984375,294.1903686523437,295.4078369140625,284.7875671386719,0.0,0.0,0.0,0.0,1.0,1.0,-1.9774482051815312e-10,2.277749151621046e-16,1.977445984735482e-10,-4.455155688809497e-10,0.0,0.0,0.0,-1.1059455573558807e-09,60.0,0.6042888164520264,-0.0,-2.4122979750488365e-21,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133740,298.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4063415527344,0.0,0.0,1.24241079646481e-08,298.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.38104248046875,0.0,0.0,1.3083263361579613e-08,299.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.43389892578125,0.0,0.0,9.663295053030652e-09,298.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3795471191406,0.0,0.0,1.3083207406339172e-08,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.37811279296875,0.0,0.0,6.206040126244261e-08,290.43084716796875,294.1499938964844,294.7133178710937,289.3644104003906,294.1903686523437,295.4078369140625,284.7898254394531,0.0,0.0,0.0,0.0,1.0,1.0,-1.32383576101347e-07,1.6556070750461949e-13,1.3238341978194512e-07,-3.029230413176265e-07,0.0,0.0,0.0,-7.456692401319742e-07,60.0,0.582436740398407,-0.0,-1.194835263308757e-15,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800,298.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.40631103515625,0.0,0.0,2.484386740775335e-08,298.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3810119628906,0.0,0.0,2.616194727522725e-08,299.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4338684082031,0.0,0.0,1.9323207922639085e-08,298.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3795166015625,0.0,0.0,2.6161835364746373e-08,298.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3780822753906,0.0,0.0,1.240990883388804e-07,290.4308166503906,294.1499938964844,294.70123291015625,289.3711242675781,294.1903991699219,295.4078369140625,284.7920837402344,0.0,0.0,0.0,0.0,1.0,1.0,-2.647098540364823e-07,3.310700509313175e-13,2.6470954139767855e-07,-6.057238692847022e-07,0.0,0.0,0.0,-1.4910328900441527e-06,60.0,0.560587465763092,-0.0,-4.777667739647726e-15,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133860,298.9397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.40631103515625,0.0,0.0,2.589684982012841e-07,298.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3810119628906,0.0,0.0,2.727079504438734e-07,299.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4338684082031,0.0,0.0,2.014220257251509e-07,298.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3795471191406,0.0,0.0,2.727067851537868e-07,298.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3780822753906,0.0,0.0,1.293588979933702e-06,290.4308166503906,294.1499938964844,294.68963623046875,289.3785095214844,294.1903991699219,295.4078369140625,284.79425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.761679297691444e-06,3.4535978677557866e-12,2.7616758870863123e-06,-6.317867701000068e-06,0.0,0.0,0.0,-1.55554007505998e-05,60.0,0.5534094572067261,-0.0,-5.191244027528963e-13,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133920,298.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.40631103515625,0.0,0.0,4.982235850548022e-07,298.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3810119628906,0.0,0.0,5.246566274763609e-07,299.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4338684082031,0.0,0.0,3.875112497553346e-07,298.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3795471191406,0.0,0.0,5.246543537396064e-07,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3780822753906,0.0,0.0,2.488706513759098e-06,290.4308166503906,294.1499938964844,294.6785583496094,289.3865661621094,294.1903991699219,295.4078369140625,284.7964172363281,0.0,0.0,0.0,0.0,1.0,1.0,-5.309838797984412e-06,6.640990708739469e-12,5.309831976774149e-06,-1.214942312799394e-05,0.0,0.0,0.0,-2.990862412843853e-05,60.0,0.5462432503700256,-0.0,-1.9214369678666188e-12,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133980,298.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.40631103515625,0.0,0.0,8.10731819456123e-07,298.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3810119628906,0.0,0.0,8.537448366041644e-07,299.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4338684082031,0.0,0.0,6.305757551672286e-07,298.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3795471191406,0.0,0.0,8.537411986253574e-07,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3780822753906,0.0,0.0,4.049734798172722e-06,290.4308166503906,294.1499938964844,294.66796875,289.395263671875,294.1903991699219,295.4078369140625,284.7985534667969,0.0,0.0,0.0,0.0,1.0,1.0,-8.651334610476624e-06,1.0817449366817831e-11,8.651323696540203e-06,-1.978793443413452e-05,0.0,0.0,0.0,-4.872854333370924e-05,60.0,0.5430783629417419,-0.0,-5.087823391758395e-12,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134040,298.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40643310546875,0.0,0.0,1.9275164504506392e-06,298.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.381103515625,0.0,0.0,2.029779807344312e-06,299.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4339904785156,0.0,0.0,1.4991949228715384e-06,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.379638671875,0.0,0.0,2.029771167144645e-06,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.378173828125,0.0,0.0,9.628251973481383e-06,290.4308776855469,294.1499938964844,294.6578369140625,289.4045715332031,294.1900634765625,295.4079895019531,284.8005676269531,0.0,0.0,0.0,0.0,1.0,1.0,-2.053763637377415e-05,2.568751981957273e-11,2.05376109079225e-05,-4.69953338324558e-05,0.0,0.0,0.0,-0.0001156826765509,60.0,0.5879977941513062,-0.0,-2.875899692000861e-11,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100,298.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4046936035156,0.0,0.0,2.82409541796369e-06,298.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.37939453125,0.0,0.0,2.973926484628464e-06,299.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4321594238281,0.0,0.0,2.1965413452562643e-06,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3779602050781,0.0,0.0,2.97391375170264e-06,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3764953613281,0.0,0.0,1.410680761182448e-05,290.428466796875,294.1499938964844,294.6481018066406,289.4144287109375,294.19268798828125,295.4065856933594,284.8023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.016531263710931e-05,3.7710758127307287e-11,3.016527625732124e-05,-6.897700950503349e-05,0.0,0.0,0.0,-0.0001699012500466,60.0,0.50901198387146,-0.0,-6.173568600775779e-11,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134160,298.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.40069580078125,0.0,0.0,4.403591901791515e-06,298.9760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3753356933594,0.0,0.0,4.637222446035594e-06,299.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.427978515625,0.0,0.0,3.4250513181177662e-06,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3739624023437,0.0,0.0,4.637202437152155e-06,298.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.37255859375,0.0,0.0,2.199664413637948e-05,290.4242553710937,294.1499938964844,294.6387939453125,289.4248962402344,294.1945495605469,295.4061279296875,284.8036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-4.691996946348809e-05,5.868539681985752e-11,4.691991125582717e-05,-0.0001073649546015,0.0,0.0,0.0,-0.0002642869367264,60.0,0.4385960698127746,-0.0,-1.501038043860703e-10,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134220,298.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4009094238281,0.0,0.0,6.662527994194534e-06,298.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37554931640625,0.0,0.0,7.016005383775337e-06,299.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4281921386719,0.0,0.0,5.182019776839297e-06,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3741760253906,0.0,0.0,7.015975370450178e-06,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3727722167969,0.0,0.0,3.32803901983425e-05,290.42431640625,294.1499938964844,294.6298522949219,289.43585205078125,294.1938171386719,295.4064025878906,284.80572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-7.099288632161915e-05,8.879367380254519e-11,7.099279901012778e-05,-0.0001624472934054,0.0,0.0,0.0,-0.0003998822649009,60.0,0.6142741441726685,-0.0,-3.4360198020166877e-10,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134280,298.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.401123046875,0.0,0.0,8.931319825933315e-06,298.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3757629394531,0.0,0.0,9.405167475051712e-06,299.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4284362792969,0.0,0.0,6.9466541390283965e-06,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3743591308594,0.0,0.0,9.405126547790132e-06,298.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3729858398437,0.0,0.0,4.461337084649131e-05,290.4244079589844,294.1499938964844,294.6212463378906,289.4473571777344,294.1930847167969,295.4067077636719,284.8077697753906,0.0,0.0,0.0,0.0,1.0,1.0,-9.516430873190984e-05,1.190267606698825e-10,9.5164192316588e-05,-0.0002177592978114,0.0,0.0,0.0,-0.0005360334180295,60.0,0.7901524901390076,-0.0,-6.174600830632926e-10,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134340,298.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3954162597656,0.0,0.0,1.147637431131443e-05,298.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3700256347656,0.0,0.0,1.2085248272342142e-05,299.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4225158691406,0.0,0.0,8.926161171984859e-06,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36871337890625,0.0,0.0,1.208519643114414e-05,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.36737060546875,0.0,0.0,5.732632416766137e-05,290.415283203125,294.1499938964844,294.61297607421875,289.4593200683594,294.1973571777344,295.4058837890625,284.8092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001222806895384,1.529429499713686e-10,0.0001222805440193,-0.000279809202766,0.0,0.0,0.0,-0.0006887725903652,60.0,0.7424782514572144,-0.0,-1.019499484833375e-09,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400,298.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3956298828125,0.0,0.0,1.461225656385068e-05,298.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3702697753906,0.0,0.0,1.538750257168431e-05,299.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4227600097656,0.0,0.0,1.1365205864422023e-05,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3689270019531,0.0,0.0,1.538743708806578e-05,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3675842285156,0.0,0.0,7.299055141629651e-05,290.4148864746094,294.1499938964844,294.60504150390625,289.4717712402344,294.1960754394531,295.4061584472656,284.81121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001556937786517,1.947344230313064e-10,0.0001556935894768,-0.000356266653398,0.0,0.0,0.0,-0.0008769790874794,60.0,1.0310527086257937,-0.0,-1.6527691437673298e-09,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134460,298.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.39605712890625,0.0,0.0,1.8244341845274903e-05,298.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3706970214844,0.0,0.0,1.921228613355197e-05,299.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4232482910156,0.0,0.0,1.419019008608302e-05,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.36932373046875,0.0,0.0,1.921220427902881e-05,298.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36798095703125,0.0,0.0,9.113339910982177e-05,290.41424560546875,294.1499938964844,294.59735107421875,289.484619140625,294.1940612792969,295.40631103515625,284.8130187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000194401553017,2.4314636415390107e-10,0.0001944013056345,-0.0004448346444405,0.0,0.0,0.0,-0.0010950081050395,60.0,1.3072508573532104,-0.0,-2.576522550867821e-09,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134520,298.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3964233398437,0.0,0.0,2.2388863726519048e-05,298.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37109375,0.0,0.0,2.357669472985436e-05,299.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4237060546875,0.0,0.0,1.7413740351912566e-05,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3696594238281,0.0,0.0,2.357659468543716e-05,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36834716796875,0.0,0.0,0.0001118359505198,290.41339111328125,294.1499938964844,294.58990478515625,289.4979248046875,294.19195556640625,295.4064025878906,284.81475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002385540428804,2.9837207704552777e-10,0.0002385537372902,-0.0005458716186694,0.0,0.0,0.0,-0.0013437080197036,60.0,1.5878212451934814,-0.0,-3.8800891388746095e-09,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134580,298.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.39630126953125,0.0,0.0,2.7123678592033684e-05,298.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3710021972656,0.0,0.0,2.856271203199867e-05,299.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4236755371094,0.0,0.0,2.1096413547638804e-05,298.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3695068359375,0.0,0.0,2.856259015970864e-05,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3681945800781,0.0,0.0,0.0001354871055809,290.4109191894531,294.1499938964844,294.58270263671875,289.5115661621094,294.1896667480469,295.405517578125,284.81646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002973467344418,3.6982844564548145e-10,0.000297346356092,-0.0006749389576725,0.0,0.0,0.0,-0.001673596445471,60.0,1.9325697422027588,-0.0,-5.694751337159687e-09,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134640,298.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3968200683594,0.0,0.0,3.5313700209371746e-05,298.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3715515136719,0.0,0.0,3.718725201906637e-05,299.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4243469238281,0.0,0.0,2.746649624896236e-05,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3699951171875,0.0,0.0,3.718709194799885e-05,298.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3686828613281,0.0,0.0,0.0001763975742505,290.4079284667969,294.1499938964844,294.5757141113281,289.5256042480469,294.18756103515625,295.40362548828125,284.818115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003652783634606,4.5961129346849816e-10,0.0003652778977993,-0.0008430479792878,0.0,0.0,0.0,-0.0020591916982084,60.0,2.3202483654022217,-0.0,-9.653038368639956e-09,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700,298.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.392578125,0.0,0.0,4.222403367748484e-05,298.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.36737060546875,0.0,0.0,4.446421007742174e-05,299.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42010498046875,0.0,0.0,3.284125341451727e-05,298.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.36578369140625,0.0,0.0,4.446402090252377e-05,298.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3644714355469,0.0,0.0,0.0002109157940139,290.3987121582031,294.1499938964844,294.56890869140625,289.5399780273437,294.1869201660156,295.4000244140625,284.819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004689476336352,5.8179150386195e-10,0.0004689470515586,-0.0010605923598632,0.0,0.0,0.0,-0.002638544421643,60.0,2.8180501461029053,-0.0,-1.3800567799648888e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134760,298.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3912658691406,0.0,0.0,9.02299434528686e-05,298.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3661499023437,0.0,0.0,9.501704334979876e-05,299.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4189453125,0.0,0.0,7.01795652275905e-05,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3644714355469,0.0,0.0,9.501664317213e-05,298.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36309814453125,0.0,0.0,0.0004507130070123,290.3978271484375,294.1499938964844,294.5622253417969,289.5546264648437,294.1617736816406,295.3504333496094,284.8213806152344,0.0,0.0,0.0,0.0,1.0,1.0,-8.463595440844074e-05,4.73908579046167e-10,8.463548147119582e-05,-0.0011612776434049,0.0,0.0,0.0,-0.0006783896824344,60.0,3.4599196910858154,-0.0,-6.30200602813602e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134820,298.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3819274902344,0.0,0.0,9.004573075799271e-05,298.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3568725585937,0.0,0.0,9.482305904384702e-05,299.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.409423828125,0.0,0.0,7.0036287070252e-05,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3552551269531,0.0,0.0,9.482265886617824e-05,298.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3538818359375,0.0,0.0,0.0004497928312048,290.3831481933594,294.1499938964844,294.5556945800781,289.569580078125,294.1336975097656,295.33551025390625,284.8221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007682261639274,9.310436310805411e-10,0.0007682252326048,-0.0016795023111626,0.0,0.0,0.0,-0.0043214042671024,60.0,4.63525915145874,-0.0,-6.276299302498958e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134880,298.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3646850585937,0.0,0.0,9.01057937880978e-05,298.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3396911621094,0.0,0.0,9.488630166742952e-05,299.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3917236328125,0.0,0.0,7.008299871813506e-05,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3382873535156,0.0,0.0,9.488590148976073e-05,298.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3369140625,0.0,0.0,0.000450092862593,290.3560791015625,294.1499938964844,294.5492553710937,289.5848083496094,294.1351318359375,295.3263854980469,284.8225402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008778394549153,1.1150129708425991e-09,0.0008778383489698,-0.0020535457879304,0.0,0.0,0.0,-0.0049556740559637,60.0,5.3249831199646,-0.0,-6.28467446972536e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134940,298.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3434753417969,0.0,0.0,9.016562398755924e-05,298.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3185729980469,0.0,0.0,9.494930418441072e-05,299.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3700866699219,0.0,0.0,7.012952846707776e-05,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3173217773437,0.0,0.0,9.494890400674194e-05,298.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31591796875,0.0,0.0,0.0004503917589318,290.325927734375,294.1499938964844,294.5429077148437,289.6002502441406,294.1387939453125,295.3165283203125,284.824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534727480262,1.3648151497847039e-09,0.0010534714674577,-0.0025346428155899,0.0,0.0,0.0,-0.0059516122564673,60.0,6.229517459869385,-0.0,-6.293021215242335e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135000,298.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3179931640625,0.0,0.0,9.027068881550804e-05,298.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.293212890625,0.0,0.0,9.50599496718496e-05,299.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.343994140625,0.0,0.0,7.021124474704266e-05,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2922058105469,0.0,0.0,9.505954949418084e-05,298.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2908020019531,0.0,0.0,0.0004509166174102,290.2899780273437,294.1499938964844,294.53662109375,289.61590576171875,294.1427307128906,295.3041381835937,284.82550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449538869783,1.5862136049094031e-09,0.0011449523735791,-0.0030252165161073,0.0,0.0,0.0,-0.0065116952173411,60.0,7.032237529754639,-0.0,-6.307695343821251e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135060,298.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3006286621094,0.0,0.0,9.05009510461241e-05,298.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2759704589844,0.0,0.0,9.530242095934228e-05,299.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3264465332031,0.0,0.0,7.039033516775817e-05,298.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2749938964844,0.0,0.0,9.53020280576311e-05,298.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2735900878906,0.0,0.0,0.0004520668298937,290.26544189453125,294.1499938964844,294.53033447265625,289.6317443847656,294.1531982421875,295.2593688964844,284.8271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009556687436997,1.681028205524626e-09,0.0009556670556776,-0.0034637644421309,0.0,0.0,0.0,-0.0056031560525298,60.0,6.729691028594971,-0.0,-6.339913483088824e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135120,298.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.283203125,0.0,0.0,9.066596248885617e-05,298.9666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2586975097656,0.0,0.0,9.54761853790842e-05,299.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3088684082031,0.0,0.0,7.051867578411475e-05,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2577209472656,0.0,0.0,9.547579247737303e-05,298.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.25634765625,0.0,0.0,0.0004528911085799,290.24090576171875,294.1499938964844,294.5240783691406,289.64776611328125,294.15643310546875,295.2401123046875,284.8290405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655457106418,1.8947288182857847e-09,0.0009655438479967,-0.00401569949463,0.0,0.0,0.0,-0.0057495580986142,60.0,6.958102226257324,-0.0,-6.363052307278849e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135180,298.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2657470703125,0.0,0.0,9.085023339139298e-05,298.9660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.24139404296875,0.0,0.0,9.567022789269686e-05,299.462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.291259765625,0.0,0.0,7.066199759719893e-05,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.24041748046875,0.0,0.0,9.566983499098568e-05,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2390441894531,0.0,0.0,0.0004538116045296,290.21636962890625,294.1499938964844,294.5177917480469,289.66387939453125,294.1595458984375,295.2179260253906,284.8307189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968019652646,2.124803444303325e-09,0.0009680175571702,-0.0046180789358913,0.0,0.0,0.0,-0.0058661610819399,60.0,7.081158638000488,-0.0,-6.388941642399004e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135240,298.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.24822998046875,0.0,0.0,9.10265080165118e-05,298.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2240295410156,0.0,0.0,9.585584484739228e-05,299.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2735900878906,0.0,0.0,7.079909119056538e-05,298.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2230834960937,0.0,0.0,9.585545922163874e-05,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2217102050781,0.0,0.0,0.00045469214092,290.1918334960937,294.1499938964844,294.511474609375,289.6801147460937,294.1625671386719,295.1927795410156,284.8323059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698978392407,2.3443975649684035e-09,0.0009698955109342,-0.0051934975199401,0.0,0.0,0.0,-0.0059750243090093,60.0,7.17021369934082,-0.0,-6.413755926359954e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135300,298.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.230712890625,0.0,0.0,9.11396782612428e-05,298.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2066650390625,0.0,0.0,9.5975017757155e-05,299.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.25592041015625,0.0,0.0,7.088710844982415e-05,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2056884765625,0.0,0.0,9.597463213140144e-05,298.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.204345703125,0.0,0.0,0.0004552574537228,290.1673278808594,294.1499938964844,294.50506591796875,289.6964416503906,294.16552734375,295.16583251953125,284.8338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711044840514,2.485381678241083e-09,0.0009711020393297,-0.0055629243142902,0.0,0.0,0.0,-0.0060449209995567,60.0,7.240205764770508,-0.0,-6.42971258457692e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135360,298.9154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.213134765625,0.0,0.0,9.123752533923836e-05,298.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1892395019531,0.0,0.0,9.607805259292944e-05,299.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2382202148437,0.0,0.0,7.09632076905109e-05,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.18829345703125,0.0,0.0,9.60776669671759e-05,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1869506835937,0.0,0.0,0.0004557462525554,290.14288330078125,294.1499938964844,294.4985656738281,289.7128295898437,294.1683959960937,295.1379089355469,284.8353881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009721456444822,2.6072710657132347e-09,0.0009721430251374,-0.005882317200303,0.0,0.0,0.0,-0.0061053405515849,60.0,7.300636291503906,-0.0,-6.443524114274625e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135420,298.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1955871582031,0.0,0.0,9.132867126027122e-05,298.9640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1718139648437,0.0,0.0,9.617402974981816e-05,299.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2204895019531,0.0,0.0,7.103409734554589e-05,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1708679199219,0.0,0.0,9.61736514000222e-05,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1695251464844,0.0,0.0,0.000456201552879,290.1184387207031,294.1499938964844,294.4919738769531,289.7292175292969,294.17120361328125,295.1092834472656,284.8369445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731179452501,2.720813574441649e-09,0.00097311520949,-0.0061798342503607,0.0,0.0,0.0,-0.0061616348102688,60.0,7.355221271514893,-0.0,-6.456402701360275e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135480,298.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.177978515625,0.0,0.0,9.139923349721356e-05,298.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15435791015625,0.0,0.0,9.62483318289742e-05,299.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2027587890625,0.0,0.0,7.108897261787206e-05,298.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1534423828125,0.0,0.0,9.624794620322064e-05,298.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.152099609375,0.0,0.0,0.0004565540293697,290.0940246582031,294.1499938964844,294.4851989746094,289.7456359863281,294.1739196777344,295.0805053710937,284.8385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738701046444,2.808707932899779e-09,0.0009738673106767,-0.0064101447351276,0.0,0.0,0.0,-0.0062052104622125,60.0,7.406014442443848,-0.0,-6.46638156354129e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135540,298.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.160400390625,0.0,0.0,9.145386138698086e-05,298.9627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.13690185546875,0.0,0.0,9.630586282582954e-05,299.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1849975585937,0.0,0.0,7.113146421033889e-05,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.135986328125,0.0,0.0,9.63054844760336e-05,298.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1346435546875,0.0,0.0,0.0004568269650917,290.0696716308594,294.1499938964844,294.478271484375,289.76202392578125,294.1765441894531,295.0517578125,284.8400573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744520648382,2.8767606075064123e-09,0.0009744491544552,-0.0065884636715054,0.0,0.0,0.0,-0.0062389466911554,60.0,7.453430652618408,-0.0,-6.474112979049096e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1427917480469,0.0,0.0,9.14876800379716e-05,298.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.11944580078125,0.0,0.0,9.634147136239336e-05,299.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.167236328125,0.0,0.0,7.115775952115655e-05,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1185302734375,0.0,0.0,9.63410857366398e-05,298.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1171875,0.0,0.0,0.0004569959128275,290.0453491210937,294.1499938964844,294.4711608886719,289.77838134765625,294.1791076660156,295.02349853515625,284.8416442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748126612976,2.918875807722543e-09,0.0009748096927069,-0.0066988170146942,0.0,0.0,0.0,-0.0062598274089396,60.0,7.498175621032715,-0.0,-6.478899194917176e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
