time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18135660,298.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.12518310546875,0.0,0.0,9.150760160991922e-05,298.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1019897460937,0.0,0.0,9.636244067223744e-05,299.4524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.14947509765625,0.0,0.0,7.117325003491715e-05,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1010437011719,0.0,0.0,9.636206232244147e-05,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0997314453125,0.0,0.0,0.0004570954479277,290.0211181640625,294.1499938964844,294.4638366699219,289.7946472167969,294.1815795898437,294.99591064453125,284.84326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975024071522,2.9436788562264837e-09,0.0009750211029313,-0.0067638088949024,0.0,0.0,0.0,-0.0062721199356019,60.0,7.540249824523926,-0.0,-6.481719339035409e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135720,298.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1075744628906,0.0,0.0,9.152078564511612e-05,298.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0845031738281,0.0,0.0,9.63763304753229e-05,299.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1317138671875,0.0,0.0,7.118350185919553e-05,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0835876464844,0.0,0.0,9.637595212552696e-05,298.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.082275390625,0.0,0.0,0.0004571613389998,289.99688720703125,294.1499938964844,294.45623779296875,289.810791015625,294.1839599609375,294.9690856933594,284.8448791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751645266078,2.960096168180825e-09,0.0009751615580171,-0.0068068271502852,0.0,0.0,0.0,-0.0062802587635815,60.0,7.580413341522217,-0.0,-6.483586645344985e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135780,298.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0899353027344,0.0,0.0,9.1534478997346e-05,298.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0670471191406,0.0,0.0,9.63907441473566e-05,299.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.11395263671875,0.0,0.0,7.119414658518508e-05,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0661315917969,0.0,0.0,9.639036579756066e-05,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0648193359375,0.0,0.0,0.0004572297621052,289.9727478027344,294.1499938964844,294.4483947753906,289.82684326171875,294.1862487792969,294.94305419921875,284.8465270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753099875524,2.977137647519612e-09,0.0009753070189617,-0.006851480808109,0.0,0.0,0.0,-0.0062887058593332,60.0,7.618786334991455,-0.0,-6.485524295385403e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135840,298.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.07232666015625,0.0,0.0,9.15601704036817e-05,298.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.049560546875,0.0,0.0,9.641778888180852e-05,299.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0962219238281,0.0,0.0,7.121412636479363e-05,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0486755371094,0.0,0.0,9.64174178079702e-05,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.04736328125,0.0,0.0,0.0004573581099975,289.9486999511719,294.1499938964844,294.4402770996094,289.8427429199219,294.1884155273437,294.9176025390625,284.84820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755832725204,3.009128946018791e-09,0.000975580245722,-0.0069353077560663,0.0,0.0,0.0,-0.0063045634888112,60.0,7.656302452087402,-0.0,-6.489163695277966e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135900,298.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0547180175781,0.0,0.0,9.159000182989983e-05,298.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0321044921875,0.0,0.0,9.644919919082896e-05,299.4471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0784606933594,0.0,0.0,7.123732211766765e-05,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0311889648437,0.0,0.0,9.644883539294824e-05,298.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0299072265625,0.0,0.0,0.0004575071507133,289.9246520996094,294.1499938964844,294.4317932128906,289.8584289550781,294.1905517578125,294.892578125,284.8498840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759003878571,3.046282337493267e-09,0.0009758973610587,-0.0070326603017747,0.0,0.0,0.0,-0.0063229789957404,60.0,7.693093776702881,-0.0,-6.493391424555739e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135960,298.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.037109375,0.0,0.0,9.164575021713972e-05,298.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0146179199219,0.0,0.0,9.650790161686018e-05,299.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0606994628906,0.0,0.0,7.128067954909056e-05,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0137023925781,0.0,0.0,9.650753781897949e-05,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.012451171875,0.0,0.0,0.0004577856161631,289.9006652832031,294.1499938964844,294.4230041503906,289.8739624023437,294.19256591796875,294.8677673339844,284.85162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764951537363,3.1157210145238423e-09,0.0009764920105226,-0.0072146076709032,0.0,0.0,0.0,-0.0063574071973562,60.0,7.72985315322876,-0.0,-6.501296923033807e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136020,298.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0194702148437,0.0,0.0,9.171985584544018e-05,298.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.99713134765625,0.0,0.0,9.658594353822993e-05,299.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0429077148437,0.0,0.0,7.133831240935251e-05,298.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9962463378906,0.0,0.0,9.65855797403492e-05,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9949645996094,0.0,0.0,0.0004581558459904,289.8767395019531,294.1499938964844,294.4138488769531,289.88922119140625,294.1944885253906,294.8429260253906,284.8533630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772842749953,3.2080378353782635e-09,0.0009772811317816,-0.0074565019458532,0.0,0.0,0.0,-0.0064031709916889,60.0,7.766921997070312,-0.0,-6.511813666065791e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136080,298.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0018310546875,0.0,0.0,9.18129226192832e-05,298.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9796142578125,0.0,0.0,9.668394341133536e-05,299.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.025146484375,0.0,0.0,7.141069363569841e-05,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9787292480469,0.0,0.0,9.668357961345464e-05,298.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9774780273437,0.0,0.0,0.0004586207505781,289.85284423828125,294.1499938964844,294.404296875,289.9042358398437,294.1962890625,294.8177795410156,284.8551330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097827531863,3.323971986546325e-09,0.000978272059001,-0.0077602774836122,0.0,0.0,0.0,-0.0064606424421072,60.0,7.804425716400146,-0.0,-6.525034024207343e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136140,298.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.98419189453125,0.0,0.0,9.191745630232616e-05,298.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96209716796875,0.0,0.0,9.679401409812272e-05,299.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0073547363281,0.0,0.0,7.14919951860793e-05,298.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.96124267578125,0.0,0.0,9.679365757619962e-05,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9599609375,0.0,0.0,0.0004591429315041,289.8289794921875,294.1499938964844,294.3943176269531,289.9189758300781,294.197998046875,294.79248046875,284.85693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793891804292,3.454194263952104e-09,0.0009793856879696,-0.0081014893949031,0.0,0.0,0.0,-0.0065252003259956,60.0,7.84221076965332,-0.0,-6.539898578239446e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200,298.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9665222167969,0.0,0.0,9.2032270913478e-05,298.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.944580078125,0.0,0.0,9.69149186857976e-05,299.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9895324707031,0.0,0.0,7.158129301387817e-05,298.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9436950683594,0.0,0.0,9.691456216387452e-05,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9424743652344,0.0,0.0,0.0004597164806909,289.80517578125,294.1499938964844,294.3838806152344,289.93341064453125,294.1996154785156,294.766845703125,284.8587341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806120069697,3.5972260725714023e-09,0.0009806083980947,-0.008476261049509,0.0,0.0,0.0,-0.0065961051732301,60.0,7.88009786605835,-0.0,-6.556245324418343e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136260,298.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,9.21519604162313e-05,298.9356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9270324707031,0.0,0.0,9.70409600995481e-05,299.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.97174072265625,0.0,0.0,7.167438161559403e-05,298.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9261779785156,0.0,0.0,9.7040603577625e-05,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9249267578125,0.0,0.0,0.00046031436068,289.7813720703125,294.1499938964844,294.3730163574219,289.947509765625,294.2011413574219,294.740966796875,284.860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818881517276,3.746334797938289e-09,0.0009818844264373,-0.0088669508695602,0.0,0.0,0.0,-0.0066700298339128,60.0,7.917890548706055,-0.0,-6.573308297674886e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136320,298.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.93115234375,0.0,0.0,9.226622205460444e-05,298.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.90948486328125,0.0,0.0,9.716127533465624e-05,299.4375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9538879394531,0.0,0.0,7.176325016189367e-05,298.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9086303710937,0.0,0.0,9.716091881273314e-05,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9073791503906,0.0,0.0,0.0004608851158991,289.75762939453125,294.1499938964844,294.36163330078125,289.96124267578125,294.2025146484375,294.7149658203125,284.86248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831058559939,3.8886724951225915e-09,0.0009831018978729,-0.0092398971319198,0.0,0.0,0.0,-0.0067405947484076,60.0,7.95491886138916,-0.0,-6.58961667454605e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136380,298.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9134521484375,0.0,0.0,9.23781408346258e-05,298.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.89190673828125,0.0,0.0,9.727913129609078e-05,299.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9360656738281,0.0,0.0,7.185029971878976e-05,298.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8910522460937,0.0,0.0,9.72787820501253e-05,298.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.88983154296875,0.0,0.0,0.000461444229586,289.7339172363281,294.1499938964844,294.3497619628906,289.9745788574219,294.2038269042969,294.6888427734375,284.8643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842982981353,4.0281036284284255e-09,0.0009842943400144,-0.0096052233129739,0.0,0.0,0.0,-0.0068097170442342,60.0,7.9914703369140625,-0.0,-6.605612412613483e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136440,298.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.895751953125,0.0,0.0,9.247423440683632e-05,298.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87432861328125,0.0,0.0,9.738032531458884e-05,299.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.918212890625,0.0,0.0,7.192503835540265e-05,298.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8735046386719,0.0,0.0,9.737996879266576e-05,298.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8722839355469,0.0,0.0,0.0004619242681656,289.71026611328125,294.1499938964844,294.3373107910156,289.98748779296875,294.2050170898437,294.6628723144531,284.8663024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853224037215,4.147814092192448e-09,0.0009853183291852,-0.0099188759922981,0.0,0.0,0.0,-0.006869064643979,60.0,8.026620864868164,-0.0,-6.619360704007704e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500,298.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8780517578125,0.0,0.0,9.255370241589844e-05,298.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8567810058594,0.0,0.0,9.746399882715195e-05,299.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9003601074219,0.0,0.0,7.198684033937752e-05,298.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8559265136719,0.0,0.0,9.746364958118647e-05,298.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8547058105469,0.0,0.0,0.0004623212153092,289.6866455078125,294.1499938964844,294.3243408203125,289.9999694824219,294.2060546875,294.6371765136719,284.8682556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861685102805,4.246804685692496e-09,0.0009861643193289,-0.0101782390847802,0.0,0.0,0.0,-0.0069181360304355,60.0,8.059869766235352,-0.0,-6.630740045920902e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136560,298.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8603515625,0.0,0.0,9.261597006116062e-05,298.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8392028808594,0.0,0.0,9.752956975717098e-05,299.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8825378417969,0.0,0.0,7.203526183729991e-05,298.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8383483886719,0.0,0.0,9.75292205112055e-05,298.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.837158203125,0.0,0.0,0.0004626322770491,289.6630859375,294.1499938964844,294.31072998046875,290.0119934082031,294.2069702148437,294.61187744140625,284.8702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868321940302,4.324366198460439e-09,0.0009868278866633,-0.0103814555332064,0.0,0.0,0.0,-0.0069565884768962,60.0,8.091217041015625,-0.0,-6.639663041596577e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136620,298.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8426513671875,0.0,0.0,9.265516564482824e-05,298.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8216247558594,0.0,0.0,9.757083898875862e-05,299.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8646850585937,0.0,0.0,7.206574809970334e-05,298.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8207702636719,0.0,0.0,9.757048974279314e-05,298.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.819580078125,0.0,0.0,0.0004628280876204,289.6395874023437,294.1499938964844,294.2965393066406,290.02349853515625,294.207763671875,294.5871276855469,284.87225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872496593743,4.373185813477676e-09,0.0009872453520074,-0.0105093633756041,0.0,0.0,0.0,-0.0069807902909815,60.0,8.12014102935791,-0.0,-6.645282724093704e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136680,298.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.824951171875,0.0,0.0,9.266876440960914e-05,298.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8040466308594,0.0,0.0,9.758515807334334e-05,299.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.84686279296875,0.0,0.0,7.207632006611675e-05,298.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.80322265625,0.0,0.0,9.758481610333548e-05,298.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8020324707031,0.0,0.0,0.0004628960450645,289.6161499023437,294.1499938964844,294.2817077636719,290.03448486328125,294.2084045410156,294.5631103515625,284.8742980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873949456959,4.390116714603209e-09,0.0009873905219137,-0.0105537241324782,0.0,0.0,0.0,-0.0069891861639916,60.0,8.146268844604492,-0.0,-6.647231742817894e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136740,298.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8072814941406,0.0,0.0,9.266488632420078e-05,298.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7864990234375,0.0,0.0,9.758106898516417e-05,299.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8290710449219,0.0,0.0,7.207330054370686e-05,298.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7856750488281,0.0,0.0,9.75807270151563e-05,298.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7845153808594,0.0,0.0,0.0004628766910172,289.5928039550781,294.1499938964844,294.2662048339844,290.044921875,294.2089233398437,294.5396728515625,284.8763732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873539675027,4.385271701323745e-09,0.0009873495437204,-0.010541028343141,0.0,0.0,0.0,-0.0069867861457169,60.0,8.17014217376709,-0.0,-6.646673966770322e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136800,298.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78961181640625,0.0,0.0,9.263084939448164e-05,298.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7689819335937,0.0,0.0,9.754522034199908e-05,299.4259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.811279296875,0.0,0.0,7.204682333394885e-05,298.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7681579589844,0.0,0.0,9.754488564794884e-05,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7669982910156,0.0,0.0,0.0004627066955436,289.5694885253906,294.1499938964844,294.25,290.0548095703125,294.2093200683594,294.5169372558594,284.8784484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869912173599,4.342850079552818e-09,0.0009869867935776,-0.0104298824444413,0.0,0.0,0.0,-0.0069657564163208,60.0,8.191205024719238,-0.0,-6.641790406547443e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136860,298.9013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7720031738281,0.0,0.0,9.25741987884976e-05,298.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7514953613281,0.0,0.0,9.74855647655204e-05,299.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.79351806640625,0.0,0.0,7.200276013463736e-05,298.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.75067138671875,0.0,0.0,9.748523007147014e-05,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.74951171875,0.0,0.0,0.0004624237481039,289.5462951660156,294.1499938964844,294.23193359375,290.0643615722656,294.20953369140625,294.4950561523437,284.88055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863869054242,4.2722594351118914e-09,0.0009863825980573,-0.0102449310943484,0.0,0.0,0.0,-0.0069307582452893,60.0,8.20902156829834,-0.0,-6.633667481992235e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136920,298.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.75439453125,0.0,0.0,9.250200673704968e-05,298.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7340087890625,0.0,0.0,9.74095455603674e-05,299.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7757873535156,0.0,0.0,7.194660429377109e-05,298.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7331848144531,0.0,0.0,9.740921086631717e-05,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7320556640625,0.0,0.0,0.0004620631516445,289.523193359375,294.1499938964844,294.2109375,290.0738525390625,294.2095642089844,294.4737243652344,284.8826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856177493929,4.182303836586243e-09,0.0009856135584414,-0.0100092412903904,0.0,0.0,0.0,-0.0068861641921103,60.0,8.224686622619629,-0.0,-6.623324111387775e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136980,298.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7368469238281,0.0,0.0,9.241508087143302e-05,298.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7165832519531,0.0,0.0,9.731799946166576e-05,299.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7580871582031,0.0,0.0,7.187898881966248e-05,298.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7157592773437,0.0,0.0,9.731767204357312e-05,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7146301269531,0.0,0.0,0.0004616289807017,289.50018310546875,294.1499938964844,294.1871032714844,290.08331298828125,294.2093811035156,294.4529113769531,284.8848571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846915490925,4.0739909223930235e-09,0.0009846874745562,-0.0097254524007439,0.0,0.0,0.0,-0.0068324697203934,60.0,8.237996101379395,-0.0,-6.610880376456407e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137040,298.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7193298339844,0.0,0.0,9.231525473296642e-05,298.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6991882324219,0.0,0.0,9.721287642605604e-05,299.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7404479980469,0.0,0.0,7.180133980000392e-05,298.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6983947753906,0.0,0.0,9.72125490079634e-05,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6972351074219,0.0,0.0,0.0004611303447745,289.477294921875,294.1499938964844,294.1605224609375,290.0926513671875,294.2088928222656,294.4324035644531,284.8870544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836280951276,3.949603755160069e-09,0.0009836241370067,-0.0093995435163378,0.0,0.0,0.0,-0.0067708068527281,60.0,8.249516487121582,-0.0,-6.596604151809515e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100,298.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.70184326171875,0.0,0.0,9.22084363992326e-05,298.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.68182373046875,0.0,0.0,9.710039012134077e-05,299.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.72283935546875,0.0,0.0,7.171825564000756e-05,298.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6810302734375,0.0,0.0,9.710006270324811e-05,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6799011230469,0.0,0.0,0.0004605967842508,289.4544982910156,294.1499938964844,294.1312866210937,290.1018371582031,294.2082214355469,294.412109375,284.8892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824899025261,3.816508442611166e-09,0.0009824860608205,-0.0090508153662085,0.0,0.0,0.0,-0.0067048259079456,60.0,8.25985050201416,-0.0,-6.581345957101803e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137160,298.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.68438720703125,0.0,0.0,9.209289419231936e-05,298.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6644897460937,0.0,0.0,9.697871428215876e-05,299.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.70526123046875,0.0,0.0,7.162839028751478e-05,298.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6636962890625,0.0,0.0,9.697838686406612e-05,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6625671386719,0.0,0.0,0.0004600196552928,289.4317932128906,294.1499938964844,294.0995178222656,290.11090087890625,294.2073059082031,294.3919982910156,284.8915100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812582284212,3.6725416041605285e-09,0.0009812546195462,-0.0086735999211668,0.0,0.0,0.0,-0.0066334530711174,60.0,8.268836975097656,-0.0,-6.564860655089434e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137220,298.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6669921875,0.0,0.0,9.197473991662264e-05,298.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.647216796875,0.0,0.0,9.68542881309986e-05,299.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6877136230469,0.0,0.0,7.153648766689003e-05,298.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6464233398437,0.0,0.0,9.68539679888636e-05,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6452941894531,0.0,0.0,0.0004594294878188,289.4091796875,294.1499938964844,294.0653076171875,290.1197509765625,294.20611572265625,294.3719482421875,284.8937683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799991967156,3.525325142916813e-09,0.0009799957042559,-0.0082878647372126,0.0,0.0,0.0,-0.0065604713745415,60.0,8.276686668395996,-0.0,-6.548025055508333e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137280,298.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6496276855469,0.0,0.0,9.185807721223682e-05,298.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6299743652344,0.0,0.0,9.673143358668312e-05,299.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.67022705078125,0.0,0.0,7.144574919948354e-05,298.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6291809082031,0.0,0.0,9.67311134445481e-05,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6280822753906,0.0,0.0,0.0004588467418216,289.3866577148437,294.1499938964844,294.0287780761719,290.12841796875,294.2046203613281,294.3519287109375,284.89605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787561139091,3.3799663068379e-09,0.0009787527378648,-0.0079069938510656,0.0,0.0,0.0,-0.0064884107559919,60.0,8.283740043640137,-0.0,-6.531423224487298e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137340,298.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.63232421875,0.0,0.0,9.174805745715275e-05,298.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6127624511719,0.0,0.0,9.661557123763488e-05,299.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6528015136719,0.0,0.0,7.136016938602552e-05,298.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.61199951171875,0.0,0.0,9.661525109549984e-05,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.61090087890625,0.0,0.0,0.0004582972032949,289.3642578125,294.1499938964844,293.9900207519531,290.1368103027344,294.2027587890625,294.3318176269531,284.8983459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775834623724,3.242878632292444e-09,0.0009775802027434,-0.0075477920472621,0.0,0.0,0.0,-0.0064204493537545,60.0,8.290146827697754,-0.0,-6.515784889415954e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137400,298.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.61505126953125,0.0,0.0,9.165078517980874e-05,298.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5956115722656,0.0,0.0,9.65131403063424e-05,299.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6354064941406,0.0,0.0,7.128450670279562e-05,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5948486328125,0.0,0.0,9.651282016420736e-05,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59375,0.0,0.0,0.0004578113148454,289.34197998046875,294.1499938964844,293.9491271972656,290.1449279785156,294.20050048828125,294.3114929199219,284.90069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765466093085,3.1216773610509563e-09,0.0009765434660948,-0.0072302143089473,0.0,0.0,0.0,-0.0063603627495467,60.0,8.296422004699707,-0.0,-6.501974780803721e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137460,298.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5978088378906,0.0,0.0,9.15585333132185e-05,298.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5784912109375,0.0,0.0,9.64159844443202e-05,299.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6180419921875,0.0,0.0,7.121275120880455e-05,298.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5777282714844,0.0,0.0,9.64156715781428e-05,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5766296386719,0.0,0.0,0.0004573505138978,289.3197631835937,294.1499938964844,293.9061889648437,290.1527404785156,294.1980285644531,294.2910461425781,284.90301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755627252161,3.0067288658841562e-09,0.0009755596984177,-0.0069290190003812,0.0,0.0,0.0,-0.0063033737242221,60.0,8.30252456665039,-0.0,-6.488890846867434e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137520,298.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5805969238281,0.0,0.0,9.148887329502033e-05,298.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5614013671875,0.0,0.0,9.6342628239654e-05,299.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6007080078125,0.0,0.0,7.115856715245172e-05,298.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5606384277344,0.0,0.0,9.63423153734766e-05,298.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5595703125,0.0,0.0,0.0004570025776047,289.2976379394531,294.1499938964844,293.8613586425781,290.16021728515625,294.1952209472656,294.2702331542969,284.9053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748210432007,2.9199263007484433e-09,0.0009748181328177,-0.0067015709355473,0.0,0.0,0.0,-0.006260345224291,60.0,8.30888843536377,-0.0,-6.47901927663952e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137580,298.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5634155273437,0.0,0.0,9.143770148511976e-05,298.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5443420410156,0.0,0.0,9.628873522160576e-05,299.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5834045410156,0.0,0.0,7.111876038834453e-05,298.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5435791015625,0.0,0.0,9.628842963138597e-05,298.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5425109863281,0.0,0.0,0.0004567469877656,289.2756042480469,294.1499938964844,293.8146667480469,290.1673583984375,294.1920166015625,294.2488098144531,284.90777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009742759866639,2.856161973596727e-09,0.0009742731344886,-0.0065344888716936,0.0,0.0,0.0,-0.0062287356704473,60.0,8.315803527832031,-0.0,-6.471771740734766e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137640,298.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5462646484375,0.0,0.0,9.140320617007092e-05,298.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5273132324219,0.0,0.0,9.625241364119574e-05,299.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5661315917969,0.0,0.0,7.109193393262103e-05,298.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.52655029296875,0.0,0.0,9.625210805097596e-05,298.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5254821777344,0.0,0.0,0.0004565746930893,289.2536315917969,294.1499938964844,293.76629638671875,290.1741027832031,294.1885070800781,294.2267150878906,284.9101867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739082306623,2.813175248306265e-09,0.0009739053784869,-0.0064218509942293,0.0,0.0,0.0,-0.0062074246816337,60.0,8.323225975036621,-0.0,-6.466888891054623e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137700,298.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5291442871094,0.0,0.0,9.138438326772302e-05,298.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.51031494140625,0.0,0.0,9.62325866566971e-05,299.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.54888916015625,0.0,0.0,7.107728742994368e-05,298.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5095520019531,0.0,0.0,9.62322810664773e-05,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.50848388671875,0.0,0.0,0.0004564806877169,289.23175048828125,294.1499938964844,293.7162780761719,290.18048095703125,294.1845703125,294.2036437988281,284.91259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737074724398,2.7897095744577882e-09,0.0009737046784721,-0.0063603636808693,0.0,0.0,0.0,-0.0061957910656929,60.0,8.331275939941406,-0.0,-6.464223645252788e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137760,298.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5120544433594,0.0,0.0,9.137587039731444e-05,298.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49334716796875,0.0,0.0,9.622362267691642e-05,299.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5316772460937,0.0,0.0,7.107065903255716e-05,298.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4925842285156,0.0,0.0,9.622331708669662e-05,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.49151611328125,0.0,0.0,0.0004564381961245,289.2099304199219,294.1499938964844,293.6647644042969,290.1864013671875,294.1802062988281,294.1794128417969,284.9150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736165520735,2.7790929557625077e-09,0.0009736138163134,-0.0063325446099042,0.0,0.0,0.0,-0.0061905276961624,60.0,8.339705467224121,-0.0,-6.463018564772939e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137820,298.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4949951171875,0.0,0.0,9.137241431744768e-05,298.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.47637939453125,0.0,0.0,9.621997742215171e-05,299.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5144958496094,0.0,0.0,7.106797420419753e-05,298.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47564697265625,0.0,0.0,9.621967910788952e-05,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4745788574219,0.0,0.0,0.000456420937553,289.188232421875,294.1499938964844,293.61181640625,290.1918640136719,294.1754455566406,294.1539001464844,284.91748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735796484164,2.7747757425089503e-09,0.0009735768544487,-0.0063212318345904,0.0,0.0,0.0,-0.0061883875168859,60.0,8.348184585571289,-0.0,-6.462528290285263e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137880,298.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4779357910156,0.0,0.0,9.136809239862488e-05,298.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4594421386719,0.0,0.0,9.621542994864284e-05,299.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4973449707031,0.0,0.0,7.106461271177977e-05,298.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4587097167969,0.0,0.0,9.621513163438068e-05,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4576721191406,0.0,0.0,0.0004563994007185,289.16656494140625,294.1499938964844,293.5575866699219,290.1968994140625,294.1703186035156,294.1272888183594,284.9199523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973533547949,2.7693849435905804e-09,0.0009735308121889,-0.0063071064651012,0.0,0.0,0.0,-0.0061857150867581,60.0,8.356331825256348,-0.0,-6.461916512989775e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137940,298.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4609375,0.0,0.0,9.13573385332711e-05,298.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.44256591796875,0.0,0.0,9.620410128263757e-05,299.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4801940917969,0.0,0.0,7.105623808456585e-05,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4418334960937,0.0,0.0,9.620380296837538e-05,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4407958984375,0.0,0.0,0.0004563457041513,289.1449890136719,294.1499938964844,293.50213623046875,290.2014465332031,294.1647033691406,294.09942626953125,284.9224548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734189370647,2.755973893542318e-09,0.0009734162013046,-0.0062719653360545,0.0,0.0,0.0,-0.0061790668405592,60.0,8.363717079162598,-0.0,-6.46039381990704e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
