time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18138000,298.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4439392089844,0.0,0.0,9.133499406743796e-05,298.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4256896972656,0.0,0.0,9.618056355975568e-05,299.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4631042480469,0.0,0.0,7.103885582182556e-05,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4249572753906,0.0,0.0,9.61802652454935e-05,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4239196777344,0.0,0.0,0.0004562340618576,289.1235046386719,294.1499938964844,293.445556640625,290.2054748535156,294.15869140625,294.0706787109375,284.9249572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731808095239,2.728118619899078e-09,0.0009731780737638,-0.006198976188898,0.0,0.0,0.0,-0.0061652581207454,60.0,8.369922637939453,-0.0,-6.457231904732907e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138060,298.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.427001953125,0.0,0.0,9.12980904104188e-05,298.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4088439941406,0.0,0.0,9.614170267013832e-05,299.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.446044921875,0.0,0.0,7.101015216903761e-05,298.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4081115722656,0.0,0.0,9.614141163183376e-05,298.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4071044921875,0.0,0.0,0.0004560497764032,289.10211181640625,294.1499938964844,293.38800048828125,290.2090148925781,294.1522216796875,294.04107666015625,284.927490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727876167744,2.682136290843573e-09,0.000972784939222,-0.0060784872621297,0.0,0.0,0.0,-0.0061424630694091,60.0,8.374372482299805,-0.0,-6.452014389424221e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138120,298.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4100952148437,0.0,0.0,9.124661301029846e-05,298.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3920288085937,0.0,0.0,9.608748950995504e-05,299.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.42901611328125,0.0,0.0,7.097010529832914e-05,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3913269042969,0.0,0.0,9.608719847165048e-05,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3902893066406,0.0,0.0,0.0004557926440611,289.0807800292969,294.1499938964844,293.3295288085937,290.2120361328125,294.14532470703125,294.0111389160156,284.9300231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722390677779,2.6179853840346823e-09,0.0009722364484332,-0.0059103905223309,0.0,0.0,0.0,-0.0061106611974537,60.0,8.377144813537598,-0.0,-6.444738431810039e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138180,298.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3932189941406,0.0,0.0,9.11806637304835e-05,298.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3752746582031,0.0,0.0,9.601804049452768e-05,299.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4120178222656,0.0,0.0,7.091880979714915e-05,298.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.37457275390625,0.0,0.0,9.60177494562231e-05,298.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37353515625,0.0,0.0,0.0004554632178042,289.0595397949219,294.1499938964844,293.2702941894531,290.21453857421875,294.1379699707031,293.9810791015625,284.9325866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715363848954,2.535810450510212e-09,0.0009715338237583,-0.0056950650177896,0.0,0.0,0.0,-0.0060699237510561,60.0,8.377821922302246,-0.0,-6.435424637629694e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138240,298.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3763732910156,0.0,0.0,9.11071474547498e-05,298.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3585510253906,0.0,0.0,9.594061702955514e-05,299.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.39508056640625,0.0,0.0,7.086162804625928e-05,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3578491210937,0.0,0.0,9.59403332672082e-05,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3568115234375,0.0,0.0,0.0004550960147753,289.0384216308594,294.1499938964844,293.2103271484375,290.2165222167969,294.13018798828125,293.9512634277344,284.9351501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707529679872,2.4442075030606247e-09,0.0009707505232654,-0.0054550329223275,0.0,0.0,0.0,-0.0060245119966566,60.0,8.376704216003418,-0.0,-6.425050003144861e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300,298.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3595886230469,0.0,0.0,9.102787589654326e-05,298.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34185791015625,0.0,0.0,9.585713996784762e-05,299.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.378173828125,0.0,0.0,7.07999715814367e-05,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3411560058594,0.0,0.0,9.585685620550066e-05,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.34014892578125,0.0,0.0,0.0004547000571619,289.01739501953125,294.1499938964844,293.1497497558594,290.2179260253906,294.1219482421875,293.921875,284.937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699083166196,2.3454336250949837e-09,0.0009699059883132,-0.0051962109282612,0.0,0.0,0.0,-0.0059755463153123,60.0,8.373806953430176,-0.0,-6.413873165911356e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138360,298.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34283447265625,0.0,0.0,9.088193473871796e-05,298.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3252258300781,0.0,0.0,9.570345719112085e-05,299.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.361328125,0.0,0.0,7.068645936669782e-05,298.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.32452392578125,0.0,0.0,9.570317342877388e-05,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3235168457031,0.0,0.0,0.0004539710935205,288.9964599609375,294.1499938964844,293.0887145996094,290.2188415527344,294.1132202148437,293.89404296875,284.9403381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683537646196,2.163606183103184e-09,0.0009683516109362,-0.0047197546809911,0.0,0.0,0.0,-0.0058854087255895,60.0,8.367907524108887,-0.0,-6.393322848907701e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138420,298.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.326171875,0.0,0.0,9.0725596237462e-05,298.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.30865478515625,0.0,0.0,9.553881682222708e-05,299.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3445129394531,0.0,0.0,7.056485628709197e-05,298.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3079528808594,0.0,0.0,9.553853305988014e-05,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3069763183594,0.0,0.0,0.0004531901504378,288.97564697265625,294.1499938964844,293.0272827148437,290.2191772460937,294.1040954589844,293.8687744140625,284.9429626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666876867413,1.968812446406787e-09,0.0009666857076808,-0.0042093195952475,0.0,0.0,0.0,-0.0057888398878276,60.0,8.358484268188477,-0.0,-6.371343630462435e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138480,298.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3095397949219,0.0,0.0,9.05841588973999e-05,298.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2921447753906,0.0,0.0,9.538987796986476e-05,299.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3277893066406,0.0,0.0,7.045484380796552e-05,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2914428710937,0.0,0.0,9.53895942075178e-05,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2904663085937,0.0,0.0,0.0004524836840573,288.9549255371094,294.1499938964844,292.9655456542969,290.218994140625,294.09454345703125,293.8457336425781,284.945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651805157773,1.7925922968231591e-09,0.0009651787695474,-0.0037475514691323,0.0,0.0,0.0,-0.0057014795020222,60.0,8.347433090209961,-0.0,-6.351493198053504e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138540,298.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.29296875,0.0,0.0,9.044910984812304e-05,298.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2756652832031,0.0,0.0,9.524766210233793e-05,299.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3111267089844,0.0,0.0,7.034980808384717e-05,298.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2749938964844,0.0,0.0,9.52473856159486e-05,298.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2740173339844,0.0,0.0,0.000451809115475,288.9343566894531,294.1499938964844,292.90362548828125,290.21826171875,294.0845031738281,293.82568359375,284.9482116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637415059842,1.62433411166063e-09,0.0009637398761697,-0.0033066447358578,0.0,0.0,0.0,-0.0056180660612881,60.0,8.335115432739258,-0.0,-6.332567892286535e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600,298.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2764587402344,0.0,0.0,9.032146772369742e-05,298.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.25927734375,0.0,0.0,9.51132460613735e-05,299.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.29449462890625,0.0,0.0,7.025052036624402e-05,298.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2585754394531,0.0,0.0,9.511296957498416e-05,298.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2575988769531,0.0,0.0,0.0004511715087573,288.91387939453125,294.1499938964844,292.8416442871094,290.2170104980469,294.0740966796875,293.8078918457031,284.95086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623812511563,1.465293664182354e-09,0.0009623797959648,-0.0028898906894028,0.0,0.0,0.0,-0.0055392221547663,60.0,8.322249412536621,-0.0,-6.31470555845226e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138660,298.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.260009765625,0.0,0.0,9.020425204653292e-05,298.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.242919921875,0.0,0.0,9.498980944044888e-05,299.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2779235839844,0.0,0.0,7.01593526173383e-05,298.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.24224853515625,0.0,0.0,9.498954023001716e-05,298.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.24127197265625,0.0,0.0,0.0004505860561039,288.8934936523437,294.1499938964844,292.7796630859375,290.2152404785156,294.0631408691406,293.7933044433594,284.9535217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611324057914,1.3192547054785562e-09,0.0009611311252228,-0.0025072044227272,0.0,0.0,0.0,-0.005466824863106,60.0,8.30885124206543,-0.0,-6.29832612730752e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138720,298.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2435913085937,0.0,0.0,9.009869245346636e-05,298.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.22662353515625,0.0,0.0,9.48786473600194e-05,299.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.26141357421875,0.0,0.0,7.007724343566224e-05,298.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2259521484375,0.0,0.0,9.487837814958766e-05,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2249755859375,0.0,0.0,0.0004500587529037,288.87322998046875,294.1499938964844,292.7178039550781,290.2129821777344,294.05181884765625,293.7812194824219,284.9562072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600071934983,1.1877302474871954e-09,0.0009600059711374,-0.0021625522058457,0.0,0.0,0.0,-0.0054016201756894,60.0,8.295267105102539,-0.0,-6.283592313138797e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138780,298.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2272644042969,0.0,0.0,4.233557774568908e-05,298.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2103576660156,0.0,0.0,4.458158218767494e-05,299.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2449645996094,0.0,0.0,3.292789915576577e-05,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2096862792969,0.0,0.0,4.458145485841669e-05,298.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.208740234375,0.0,0.0,0.0002114736416842,288.85308837890625,294.1499938964844,292.6561584472656,290.210205078125,294.0394592285156,293.77154541015625,284.9588928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009590325644239,1.072955058134539e-09,0.000959031516686,-0.0018617825116962,0.0,0.0,0.0,-0.0053243930451571,60.0,8.282668113708496,-0.0,-1.3873368231998029e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138840,298.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.21246337890625,0.0,0.0,2.135593240382149e-05,298.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1956787109375,0.0,0.0,2.2488915419671685e-05,299.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2301025390625,0.0,0.0,1.6610283637419343e-05,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.19500732421875,0.0,0.0,2.248885175504256e-05,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1940612792969,0.0,0.0,0.0001066766344592,288.8351135253906,294.1499938964844,292.5948486328125,290.2069396972656,294.02880859375,293.7632751464844,284.96160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008744925726205,9.325827887707303e-10,0.0008744916412979,-0.0015772825572639,0.0,0.0,0.0,-0.0048269489780068,60.0,8.035866737365723,-0.0,-3.5302698542238886e-09,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900,298.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4657287597656,0.0,0.0,9.15991113288328e-05,298.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4505920410156,0.0,0.0,9.645864338381216e-05,299.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4965515136719,0.0,0.0,7.12442270014435e-05,298.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4429016113281,0.0,0.0,9.645838144933804e-05,298.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4429626464844,0.0,0.0,0.000457553716842,289.2077941894531,294.1499938964844,292.5339660644531,290.20318603515625,293.359130859375,293.5000915527344,284.9833068847656,0.0,0.0,0.0,0.0,1.0,1.0,0.0027392148040235,-6.642477123897095e-10,-0.0027392141055315,-0.0009929049992933,0.0,0.0,0.0,0.0140320686623454,60.0,23.617700576782227,-0.0,-6.494605742091153e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138960,298.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4507751464844,0.0,0.0,4.538987195701338e-05,298.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4356384277344,0.0,0.0,4.7797904699109495e-05,299.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4811096191406,0.0,0.0,3.53034665749874e-05,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4281921386719,0.0,0.0,4.779777373187244e-05,298.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.42822265625,0.0,0.0,0.0002267304225824,289.1881103515625,294.1499938964844,292.4736328125,290.1990051269531,293.3318176269531,293.4986572265625,284.9753723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000399885000661,5.2102244740837e-10,0.000399884476792,-0.0009698923095129,0.0,0.0,0.0,-0.0022652393672615,60.0,15.48849105834961,-0.0,-1.5947341225341916e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139020,298.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4391174316406,0.0,0.0,3.7647569115506485e-05,298.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4239807128906,0.0,0.0,3.964485949836672e-05,299.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4691162109375,0.0,0.0,2.928163667093031e-05,298.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4167175292969,0.0,0.0,3.96447503590025e-05,298.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.41668701171875,0.0,0.0,0.0001880562631413,289.1723327636719,294.1499938964844,292.4139099121094,290.19439697265625,293.32733154296875,293.4955749511719,284.9752502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004011120763607,5.016972948190811e-10,0.0004011115815956,-0.0009178590262308,0.0,0.0,0.0,-0.0022593575995415,60.0,9.627352714538574,-0.0,-1.0970952146749369e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139080,298.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4357604980469,0.0,0.0,1.805035753932316e-05,298.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.42071533203125,0.0,0.0,1.900796814879868e-05,299.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4659118652344,0.0,0.0,1.4039258530829102e-05,298.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.413330078125,0.0,0.0,1.9007917217095383e-05,298.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.413330078125,0.0,0.0,9.016472176881508e-05,289.1684265136719,294.1499938964844,292.3549194335937,290.1893615722656,293.3229675292969,293.49285888671875,284.9776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004321695596445,4.80777750944128e-10,0.0004321690939832,-0.0008318036561831,0.0,0.0,0.0,-0.0023976422380656,60.0,6.89687442779541,-0.0,-2.521981734560086e-09,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139140,298.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4923400878906,0.0,0.0,9.043088357429951e-05,298.9006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4776916503906,0.0,0.0,9.522843902232124e-05,299.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5256042480469,0.0,0.0,7.033559086266905e-05,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4686279296875,0.0,0.0,9.522817708784714e-05,298.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4689025878906,0.0,0.0,0.0004517182824201,289.2519836425781,294.1499938964844,292.2967529296875,290.1839294433594,293.19293212890625,293.41473388671875,284.9830017089844,0.0,0.0,0.0,0.0,1.0,1.0,0.000838536012452,-2.0346571649731968e-10,-0.0008385357796214,-0.0003036211128346,0.0,0.0,0.0,0.0042685880325734,60.0,8.047806739807129,-0.0,-6.329999990839498e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200,298.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5368347167969,0.0,0.0,9.028951171785592e-05,298.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52252197265625,0.0,0.0,9.507956565357743e-05,299.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5726013183594,0.0,0.0,7.02256293152459e-05,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5120849609375,0.0,0.0,9.507931099506096e-05,298.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5126037597656,0.0,0.0,0.0004510121361818,289.3177490234375,294.1499938964844,292.23956298828125,290.1781311035156,293.1028137207031,293.3514404296875,284.9866027832031,0.0,0.0,0.0,0.0,1.0,1.0,0.0004706917679868,-9.66434397786653e-12,-0.000470691738883,-0.0004452840075828,0.0,0.0,0.0,0.002331871073693,60.0,7.927310466766357,-0.0,-6.31022274433235e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139260,298.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.53436279296875,0.0,0.0,2.2268406610237435e-05,298.8972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5200500488281,0.0,0.0,2.3449792934115976e-05,299.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57000732421875,0.0,0.0,1.73199841810856e-05,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5097351074219,0.0,0.0,2.3449731088476256e-05,298.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5101928710937,0.0,0.0,0.0001112346435547,289.31561279296875,294.1499938964844,292.1833801269531,290.1719970703125,293.0646057128906,293.3459777832031,284.9877319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002574378740973,3.169656481727401e-10,0.0002574375539552,-0.000575870682951,0.0,0.0,0.0,-0.0014469933230429,60.0,6.293052673339844,-0.0,-3.8383833889099606e-09,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139320,298.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.537353515625,0.0,0.0,1.8215174350189045e-05,298.89556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5231018066406,0.0,0.0,1.9181528841727413e-05,299.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5731811523437,0.0,0.0,1.416744908055989e-05,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5126342773437,0.0,0.0,1.918147609103471e-05,298.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5130920410156,0.0,0.0,9.098802547669038e-05,289.3172302246094,294.1499938964844,292.1283569335937,290.16552734375,293.0578308105469,293.3424072265625,284.9908752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002547171607147,3.0348015767067693e-10,0.0002547168405726,-0.000543137663044,0.0,0.0,0.0,-0.0014254845445975,60.0,4.836347579956055,-0.0,-2.56824672639766e-09,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139380,298.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.57421875,0.0,0.0,-5.243435225565918e-05,298.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.56024169921875,0.0,0.0,-5.5216107284650207e-05,299.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6121520996094,0.0,0.0,-4.078253550687805e-05,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54864501953125,0.0,0.0,-5.521595812751912e-05,298.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.54931640625,0.0,0.0,-0.0002619189035613,289.3717041015625,294.1499938964844,292.0745849609375,290.1587829589844,293.0022277832031,293.2969665527344,284.99462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006186340469866,4.80417206016881e-10,0.0006186335813254,-0.0006443915190175,0.0,0.0,0.0,-0.0033046950120478,60.0,5.295176982879639,-0.0,-2.1281479689605482e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139440,298.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6123352050781,0.0,0.0,-4.047859329148196e-05,298.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5986022949219,0.0,0.0,-4.262606671545655e-05,299.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6523742675781,0.0,0.0,-3.148355244775303e-05,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5858459472656,0.0,0.0,-4.2625953938113526e-05,298.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58673095703125,0.0,0.0,-0.0002021977707045,289.427734375,294.1499938964844,292.02215576171875,290.1517944335937,292.9495849609375,293.2550354003906,284.9983825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005082574207335,4.0160461067806326e-10,0.0005082570132799,-0.0005475684884004,0.0,0.0,0.0,-0.0027193017303943,60.0,5.456121921539307,-0.0,-1.2682963124177604e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139500,298.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6363220214844,0.0,0.0,9.00570084922947e-05,298.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6228332519531,0.0,0.0,9.483471512794496e-05,299.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6778259277344,0.0,0.0,7.004477811278775e-05,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6092529296875,0.0,0.0,9.483446774538606e-05,298.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6102905273437,0.0,0.0,0.0004498508060351,289.4637145996094,294.1499938964844,291.9711608886719,290.14453125,292.92010498046875,293.2345886230469,285.0009155273437,0.0,0.0,0.0,0.0,1.0,1.0,0.0001657408574828,8.547918449453018e-12,-0.0001657408720348,-0.0001882134674815,0.0,0.0,0.0,0.000790805905126,60.0,5.009853839874268,-0.0,-6.27776159944915e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139560,298.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6510009765625,0.0,0.0,8.828024874674156e-06,298.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6376037597656,0.0,0.0,9.296370080846827e-06,299.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6933288574219,0.0,0.0,6.866284820716828e-06,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.62359619140625,0.0,0.0,9.29634552448988e-06,298.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.62469482421875,0.0,0.0,4.409756002132781e-05,289.4844055175781,294.1499938964844,291.9217529296875,290.1370849609375,292.91278076171875,293.2262268066406,285.0037536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001178154634544,1.4143954063516873e-10,0.0001178153252112,-0.0002540317364037,0.0,0.0,0.0,-0.0006599912885576,60.0,4.007471561431885,-0.0,-6.032493948815443e-10,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139620,298.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6969909667969,0.0,0.0,9.010111534735188e-05,298.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6839294433594,0.0,0.0,9.488115756539628e-05,299.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7417907714844,0.0,0.0,7.007908425293863e-05,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6685485839844,0.0,0.0,9.48809101828374e-05,298.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.669921875,0.0,0.0,0.0004500711511354,289.5513916015625,294.1499938964844,291.8739624023437,290.12945556640625,292.8565673828125,293.19989013671875,285.0086669921875,0.0,0.0,0.0,0.0,1.0,1.0,0.0003337346715852,-1.0525094684687986e-10,-0.0003337345842737,-5.702791168005206e-05,0.0,0.0,0.0,0.0016867396188899,60.0,4.790590286254883,-0.0,-6.283909925741682e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139680,298.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7453308105469,0.0,0.0,9.051809320226312e-05,298.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7325744628906,0.0,0.0,9.532026160741224e-05,299.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.792724609375,0.0,0.0,7.040339551167563e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7158203125,0.0,0.0,9.532001422485337e-05,298.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7174377441406,0.0,0.0,0.0004521540540736,289.6214599609375,294.1499938964844,291.82794189453125,290.1217041015625,292.79949951171875,293.176025390625,285.0135803222656,0.0,0.0,0.0,0.0,1.0,1.0,0.0014308483805507,-6.89086954164253e-10,-0.0014308476820588,0.0003807725443039,0.0,0.0,0.0,0.0074658151715993,60.0,5.302248477935791,-0.0,-6.342205693954385e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139740,298.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7408142089844,0.0,0.0,6.892199962749146e-06,298.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72802734375,0.0,0.0,7.257844572450267e-06,299.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7879638671875,0.0,0.0,5.360633167583728e-06,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.71142578125,0.0,0.0,7.257826382556232e-06,298.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7130126953125,0.0,0.0,3.442776869633235e-05,289.6147155761719,294.1499938964844,291.7837829589844,290.11383056640625,292.7990417480469,293.1810607910156,285.01324462890625,0.0,0.0,0.0,0.0,1.0,1.0,1.7612052033655345e-05,6.572437364314738e-13,-1.7612052033655345e-05,-1.933999192260672e-05,0.0,0.0,0.0,8.529036131221801e-05,60.0,3.680996417999268,-0.0,-3.6769293165761496e-10,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139800,298.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7403564453125,0.0,0.0,3.07562982015952e-06,298.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7275695800781,0.0,0.0,3.238797944504768e-06,299.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7874755859375,0.0,0.0,2.3921713818708668e-06,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7109680175781,0.0,0.0,3.238789759052452e-06,298.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7125549316406,0.0,0.0,1.536332092655357e-05,289.6131896972656,294.1499938964844,291.7415771484375,290.1058654785156,292.7979431152344,293.1806640625,285.0152282714844,0.0,0.0,0.0,0.0,1.0,1.0,-2.5725688828970306e-05,3.393179834332294e-11,2.572565608716104e-05,-6.348160241032019e-05,0.0,0.0,0.0,-0.0001459820632589,60.0,2.5974345207214355,-0.0,-7.322133871445756e-11,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139860,298.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7392883300781,0.0,0.0,1.932640770974104e-06,298.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7265014648437,0.0,0.0,2.0351710645627463e-06,299.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.786376953125,0.0,0.0,1.5031743032523082e-06,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7099304199219,0.0,0.0,2.035165834968211e-06,298.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7115173339844,0.0,0.0,9.653885172156151e-06,289.6116638183594,294.1499938964844,291.7014465332031,290.09783935546875,292.7981872558594,293.18084716796875,285.0171813964844,0.0,0.0,0.0,0.0,1.0,1.0,-2.057694291579537e-05,2.5740453171718688e-11,2.057691563095432e-05,-4.709517452283762e-05,0.0,0.0,0.0,-0.0001159063831437,60.0,1.870694875717163,-0.0,-2.8911577992785088e-11,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139920,298.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7392578125,0.0,0.0,1.2605331676240894e-06,298.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7264709472656,0.0,0.0,1.3274069488034002e-06,299.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78631591796875,0.0,0.0,9.804207365959885e-07,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7098999023437,0.0,0.0,1.3274035381982683e-06,298.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.71148681640625,0.0,0.0,6.296588708210038e-06,289.6116027832031,294.1499938964844,291.6634826660156,290.0898132324219,292.79815673828125,293.18084716796875,285.0195007324219,0.0,0.0,0.0,0.0,1.0,1.0,-1.3431254046736283e-05,1.6799086427488064e-11,1.3431236766336951e-05,-3.073384505114518e-05,0.0,0.0,0.0,-7.565438863821328e-05,60.0,1.4718657732009888,-0.0,-1.2299236282209414e-11,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139980,298.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7392578125,0.0,0.0,7.65305117056414e-07,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7264709472656,0.0,0.0,8.059060405685159e-07,299.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.78631591796875,0.0,0.0,5.952409765086486e-07,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7098999023437,0.0,0.0,8.059039942054369e-07,298.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.71148681640625,0.0,0.0,3.822835878963815e-06,289.6116027832031,294.1499938964844,291.6278076171875,290.0818176269531,292.7981262207031,293.18084716796875,285.0218505859375,0.0,0.0,0.0,0.0,1.0,1.0,-8.155131581588648e-06,1.0199809746813667e-11,8.155120667652227e-06,-1.8660426576389e-05,0.0,0.0,0.0,-4.593540506903082e-05,60.0,1.229073405265808,-0.0,-4.533553654012534e-12,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140040,298.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391662597656,0.0,0.0,4.340160444371577e-07,298.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.72637939453125,0.0,0.0,4.570414375848486e-07,299.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7862243652344,0.0,0.0,3.375700998731191e-07,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7098083496094,0.0,0.0,4.57040272294762e-07,298.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113952636719,0.0,0.0,2.167987531720428e-06,289.6114807128906,294.1499938964844,291.5944519042969,290.0738220214844,292.7981872558594,293.1808166503906,285.024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.624092071026098e-06,5.783679091209137e-12,4.6240861593105365e-06,-1.0581290553091094e-05,0.0,0.0,0.0,-2.604624023661017e-05,60.0,1.0421841144561768,-0.0,-1.4580792085869265e-12,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140100,298.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391662597656,0.0,0.0,2.3881366928435455e-07,298.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.72637939453125,0.0,0.0,2.514831862754363e-07,299.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7862243652344,0.0,0.0,1.857451081832551e-07,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7098083496094,0.0,0.0,2.5148256099782884e-07,298.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113952636719,0.0,0.0,1.1929168977076188e-06,289.6114807128906,294.1499938964844,291.5635986328125,290.0659484863281,292.7981872558594,293.1808166503906,285.0265197753906,0.0,0.0,0.0,0.0,1.0,1.0,-2.5453416583332e-06,3.1834010254250256e-12,2.545338475101744e-06,-5.823858373332769e-06,0.0,0.0,0.0,-1.4337070751935244e-05,60.0,0.9417558312416076,-0.0,-4.4145649592472484e-13,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140160,298.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391662597656,0.0,0.0,1.20065251962842e-07,298.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.72637939453125,0.0,0.0,1.264349549501276e-07,299.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7862243652344,0.0,0.0,9.338466355757193e-08,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7098083496094,0.0,0.0,1.2643462810046913e-07,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113952636719,0.0,0.0,5.997474090690957e-07,289.6114807128906,294.1499938964844,291.53533935546875,290.0581359863281,292.7981872558594,293.1808166503906,285.0288391113281,0.0,0.0,0.0,0.0,1.0,1.0,-1.2808812925868551e-06,1.6016856894604525e-12,1.280879700971127e-06,-2.9299333164090058e-06,0.0,0.0,0.0,-7.214592187665403e-06,60.0,0.8658596873283386,-0.0,-1.1158460359048453e-13,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140220,298.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391662597656,0.0,0.0,5.6054194175203527e-08,298.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72637939453125,0.0,0.0,5.902798250190244e-08,299.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7862243652344,0.0,0.0,4.359797856068327e-08,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7098083496094,0.0,0.0,5.9027829735214254e-08,298.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113952636719,0.0,0.0,2.8000073371003964e-07,289.6114807128906,294.1499938964844,291.5097351074219,290.05047607421875,292.7981872558594,293.1808166503906,285.0311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.992098408569291e-07,7.48979383288079e-13,5.992091018924839e-07,-1.369859091937542e-06,0.0,0.0,0.0,-3.374865627847612e-06,60.0,0.8061388731002808,-0.0,-2.4321244955602568e-14,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
