time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18140280,298.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391662597656,0.0,0.0,3.5836593692550878e-09,298.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.72637939453125,0.0,0.0,3.773779511107023e-09,299.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7862243652344,0.0,0.0,2.787307940010919e-09,298.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7098083496094,0.0,0.0,3.773770185233616e-09,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113647460937,0.0,0.0,1.7901019333521617e-08,289.6114807128906,294.1499938964844,291.4869079589844,290.0429992675781,292.7981872558594,293.1808166503906,285.03338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.802350434511936e-08,4.760241476713979e-14,3.8023458159841545e-08,-8.711241150649587e-08,0.0,0.0,0.0,-2.1420419216156009e-07,60.0,0.7482476830482483,-0.0,-9.940838887725064e-17,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140340,298.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391662597656,0.0,0.0,2.2302248936512115e-09,298.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.72637939453125,0.0,0.0,2.348542693653144e-09,299.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7862243652344,0.0,0.0,1.7346301062204361e-09,298.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7098083496094,0.0,0.0,2.348536698448811e-09,298.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113647460937,0.0,0.0,1.1140371292128748e-08,289.6114807128906,294.1499938964844,291.4669494628906,290.0356750488281,292.7981872558594,293.1808166503906,285.0355834960937,0.0,0.0,0.0,0.0,1.0,1.0,-2.3587489295096024e-08,2.955011994647261e-14,2.358745909702975e-08,-5.408865888512082e-08,0.0,0.0,0.0,-1.328880898654461e-07,60.0,0.7098067402839661,-0.0,-3.8500542584851886e-17,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140400,298.8328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391662597656,0.0,0.0,4.1907860515166807e-10,298.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72637939453125,0.0,0.0,4.4131157062032855e-10,299.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7862243652344,0.0,0.0,3.2595204313423665e-10,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7098083496094,0.0,0.0,4.4131043264172816e-10,298.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113647460937,0.0,0.0,2.0933725863869768e-09,289.6114807128906,294.1499938964844,291.45001220703125,290.028564453125,292.7981872558594,293.1808166503906,285.03778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-4.437310519023185e-09,5.528520519257774e-15,4.437305189952667e-09,-1.0170170483547736e-08,0.0,0.0,0.0,-2.4985638447105885e-08,60.0,0.671380877494812,-0.0,-1.3594416616264256e-18,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140460,298.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391662597656,0.0,0.0,2.087717637655473e-10,298.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.72637939453125,0.0,0.0,2.1984751519266155e-10,299.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7862243652344,0.0,0.0,1.6237904076898954e-10,298.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7098083496094,0.0,0.0,2.1984696008114923e-10,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113647460937,0.0,0.0,1.0428522490002479e-09,289.6114807128906,294.1499938964844,291.4346618652344,290.0213623046875,292.7981872558594,293.1808166503906,285.03985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.255368780623712e-09,2.817741919918524e-15,2.255366116088453e-09,-5.140861514263406e-09,0.0,0.0,0.0,-1.2703821994364262e-08,60.0,0.6418635845184326,-0.0,-3.3737515125619084e-19,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140520,298.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391662597656,0.0,0.0,8.263882633752218e-11,298.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72637939453125,0.0,0.0,8.702297910057055e-11,299.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7862243652344,0.0,0.0,6.427503668193779e-11,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7098083496094,0.0,0.0,8.702275011707171e-11,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113647460937,0.0,0.0,4.127956865218607e-10,289.6114807128906,294.1499938964844,291.4195251464844,290.013671875,292.7981872558594,293.1808166503906,285.0419311523437,0.0,0.0,0.0,0.0,1.0,1.0,-8.888897951031532e-10,1.1140308612395382e-15,8.88888684880129e-10,-2.028252898966798e-09,0.0,0.0,0.0,-5.005858838558197e-09,60.0,0.6123549938201904,-0.0,-5.2861296931453744e-20,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140580,298.8284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391662597656,0.0,0.0,4.5029202588864337e-11,298.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.72637939453125,0.0,0.0,4.741809375707895e-11,299.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7862243652344,0.0,0.0,3.5022932470818446e-11,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7098083496094,0.0,0.0,4.7417972326435625e-11,298.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113647460937,0.0,0.0,2.2492892270964404e-10,289.6114807128906,294.1499938964844,291.40460205078125,290.0055236816406,292.7981872558594,293.1808166503906,285.0439147949219,0.0,0.0,0.0,0.0,1.0,1.0,-4.855236213074932e-10,6.102466338548144e-16,4.855230106848293e-10,-1.10716236179087e-09,0.0,0.0,0.0,-2.735760062932968e-09,60.0,0.587775707244873,-0.0,-1.5694881321728532e-20,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140640,298.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391662597656,0.0,0.0,2.328214530888939e-11,298.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72637939453125,0.0,0.0,2.4517308322424824e-11,299.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7862243652344,0.0,0.0,1.8108447033537968e-11,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7098083496094,0.0,0.0,2.451724587237969e-11,298.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113647460937,0.0,0.0,1.1629847779248692e-10,289.6114807128906,294.1499938964844,291.3898620605469,289.9969787597656,292.7981872558594,293.1808166503906,285.0458984375,0.0,0.0,0.0,0.0,1.0,1.0,-2.5391441726974046e-10,3.2096532120034517e-16,2.5391408420283307e-10,-5.782455625436e-10,0.0,0.0,0.0,-1.4406396076083183e-09,60.0,0.5632021427154541,-0.0,-4.195807418102743e-21,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140700,298.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,1.3559930955864274e-11,298.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.72637939453125,0.0,0.0,1.4279312107734476e-11,299.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7862243652344,0.0,0.0,1.0546678114176087e-11,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7098083496094,0.0,0.0,1.427927567854148e-11,298.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113647460937,0.0,0.0,6.773427652095876e-11,289.6114807128906,294.1499938964844,291.3753356933594,289.988037109375,292.7982177734375,293.1808166503906,285.0477600097656,0.0,0.0,0.0,0.0,1.0,1.0,-1.4455378560818128e-10,1.851383206219773e-16,1.4455360519693983e-10,-3.3051480996526545e-10,0.0,0.0,0.0,-8.149072527885431e-10,60.0,0.5418345332145691,-0.0,-1.42326087620293e-21,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140760,298.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,7.419584911738664e-12,298.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,7.813208413587347e-12,299.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7862243652344,0.0,0.0,5.770823922890411e-12,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7098083496094,0.0,0.0,7.813188464267373e-12,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113647460937,0.0,0.0,3.7062151958533456e-11,289.6114501953125,294.1499938964844,291.3609924316406,289.97869873046875,292.7982177734375,293.1808166503906,285.0495910644531,0.0,0.0,0.0,0.0,1.0,1.0,-8.746842833362578e-11,1.1178235571399878e-16,8.746831731132332e-11,-1.94745788939521e-10,0.0,0.0,0.0,-4.94765117764473e-10,60.0,0.5217013359069824,-0.0,-4.261169125804444e-22,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140820,298.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,4.861107176512558e-12,298.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,5.118998541026043e-12,299.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,3.780884459680944e-12,298.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7098083496094,0.0,0.0,5.118985530599973e-12,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113647460937,0.0,0.0,2.4282098901040605e-11,289.6114501953125,294.1499938964844,291.3468933105469,289.9690246582031,292.7982177734375,293.1808166503906,285.0513610839844,0.0,0.0,0.0,0.0,1.0,1.0,-4.813675152925967e-11,6.632059527486807e-17,4.8136685609767576e-11,-1.1455778686775275e-10,0.0,0.0,0.0,-2.764863893389702e-10,60.0,0.5026459693908691,-0.0,-1.829109440395124e-22,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140880,298.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,3.0701730220628054e-12,298.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,3.2330518470735647e-12,299.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,2.387927095642839e-12,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,3.23304339029662e-12,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113647460937,0.0,0.0,1.5336062281212648e-11,289.6114501953125,294.1499938964844,291.3329772949219,289.95904541015625,292.7982177734375,293.1808166503906,285.0531311035156,0.0,0.0,0.0,0.0,1.0,1.0,-3.270463067028828e-11,4.4796482233511447e-17,3.2704585567477906e-11,-7.340261037880325e-11,0.0,0.0,0.0,-1.7462298274040222e-10,60.0,0.4835930466651916,-0.0,-7.296175143477862e-23,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140940,298.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,1.535086511031403e-12,298.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,1.6165259235367824e-12,299.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,1.1939635478214194e-12,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,1.6165216951483097e-12,298.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113647460937,0.0,0.0,7.668031140606324e-12,289.6114501953125,294.1499938964844,291.3192749023437,289.94873046875,292.7982177734375,293.1808166503906,285.0547790527344,0.0,0.0,0.0,0.0,1.0,1.0,-1.97053848932649e-11,2.8405749503262944e-17,1.9705355402965807e-11,-4.331032754656405e-11,0.0,0.0,0.0,-1.1641532182693479e-10,60.0,0.4665544331073761,-0.0,-1.824051516706337e-23,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141000,298.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,1.0233910073542685e-12,298.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,1.0776839490245216e-12,299.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,7.95975698547613e-13,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,1.0776811300988733e-12,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113647460937,0.0,0.0,5.112021049524795e-12,289.6114501953125,294.1499938964844,291.3057861328125,289.93817138671875,292.7982177734375,293.1808166503906,285.05645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.185018055904763e-11,1.918972332594829e-17,1.1850161477089394e-11,-2.693643051665528e-11,0.0,0.0,0.0,-7.275957614183426e-11,60.0,0.449517548084259,-0.0,-8.106861621135805e-24,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141060,298.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,2.558477518385671e-13,298.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,2.694209872561304e-13,299.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,1.989939246369033e-13,298.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,2.6942028252471853e-13,298.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113647460937,0.0,0.0,1.2780052623811988e-12,289.6114501953125,294.1499938964844,291.29254150390625,289.9273376464844,292.7982177734375,293.1808166503906,285.0580444335937,0.0,0.0,0.0,0.0,1.0,1.0,-1.2072807163698853e-11,-1.544924237448555e-17,1.2072822776210136e-11,-2.0210553716704105e-11,0.0,0.0,0.0,-5.820766091346741e-11,60.0,0.4341123402118683,-0.0,-5.066756958773669e-25,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141120,298.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,5.116955036771342e-13,298.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,5.388419745122608e-13,299.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,3.9798784927380653e-13,298.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,5.38840565049437e-13,298.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113647460937,0.0,0.0,2.5560105247623977e-12,289.6114501953125,294.1499938964844,291.27947998046875,289.916259765625,292.7982177734375,293.1808166503906,285.05963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.706139983603254e-12,1.2015028353543017e-17,6.706128274219792e-12,-1.3218039510154432e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.418708324432373,-0.0,-2.0267154052839512e-24,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141180,298.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,2.558477518385671e-13,298.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,2.694209872561304e-13,299.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,1.989939246369033e-13,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,2.6942028252471853e-13,298.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113647460937,0.0,0.0,1.2780052623811988e-12,289.6114501953125,294.1499938964844,291.26666259765625,289.90496826171875,292.7982177734375,293.1808166503906,285.0611267089844,0.0,0.0,0.0,0.0,1.0,1.0,-4.106291261879447e-12,8.736885116215766e-18,4.106282588262067e-12,-7.199582076344857e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4046990573406219,-0.0,-5.0665735486132035e-25,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141240,298.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,2.558477518385671e-13,298.84375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,2.694209872561304e-13,299.301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,1.989939246369033e-13,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,2.6942028252471853e-13,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113647460937,0.0,0.0,1.2780052623811988e-12,289.6114501953125,294.1499938964844,291.2540588378906,289.8935241699219,292.7982177734375,293.1808166503906,285.0626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.106291261879447e-12,8.736885116215766e-18,4.106282588262067e-12,-7.199582076344857e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3906905949115753,-0.0,-5.066788513209878e-25,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141300,298.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,2.558477518385671e-13,298.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,2.694209872561304e-13,299.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,1.989939246369033e-13,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,2.6942028252471853e-13,298.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113647460937,0.0,0.0,1.2780052623811988e-12,289.6114501953125,294.1499938964844,291.2416687011719,289.88189697265625,292.7982177734375,293.1808166503906,285.06402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.106291261879447e-12,8.736885943396379e-18,4.106282588262067e-12,-7.199582076344857e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3779128491878509,-0.0,-5.066788513209878e-25,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141360,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,0.0,298.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,0.0,299.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,0.0,298.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,0.0,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113647460937,0.0,0.0,0.0,289.6114501953125,294.1499938964844,291.2295227050781,289.8701171875,292.7982177734375,293.1808166503906,285.0653991699219,0.0,0.0,0.0,0.0,1.0,1.0,-4.1619485635635556e-12,8.118475791284385e-18,4.161940323627045e-12,-5.518105503782289e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3656471967697143,-0.0,-0.0,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141420,298.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,0.0,298.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,0.0,299.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,0.0,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,0.0,298.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113647460937,0.0,0.0,0.0,289.6114501953125,294.1499938964844,291.21759033203125,289.85821533203125,292.7982177734375,293.1808166503906,285.06671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.1619485635635556e-12,8.118475791284385e-18,4.161940323627045e-12,-5.518105503782289e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3538646697998047,-0.0,-3.519889550828644e-35,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141480,298.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,0.0,298.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,0.0,299.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,0.0,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,0.0,298.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113647460937,0.0,0.0,0.0,289.6114501953125,294.1499938964844,291.2059020996094,289.8462219238281,292.7982177734375,293.1808166503906,285.06805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.1619485635635556e-12,8.118475791284385e-18,4.161940323627045e-12,-5.518105503782289e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3420823514461517,-0.0,-0.0,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141540,298.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,0.0,298.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,0.0,299.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,0.0,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,0.0,298.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113647460937,0.0,0.0,0.0,289.6114501953125,294.1499938964844,291.1944274902344,289.83416748046875,292.7982177734375,293.1808166503906,285.0693054199219,0.0,0.0,0.0,0.0,1.0,1.0,-4.1619485635635556e-12,8.118476618464997e-18,4.161940323627045e-12,-5.518105503782289e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3313183486461639,-0.0,-3.423023191396748e-36,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141600,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,0.0,298.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,0.0,299.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,0.0,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,0.0,298.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113647460937,0.0,0.0,0.0,289.6114501953125,294.1499938964844,291.1831970214844,289.822021484375,292.7982177734375,293.1808166503906,285.070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-4.1619485635635556e-12,8.118476618464997e-18,4.161940323627045e-12,-5.518105503782289e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3205545246601105,-0.0,-0.0,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141660,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,0.0,298.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,0.0,299.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,0.0,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,0.0,298.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113647460937,0.0,0.0,0.0,289.6114501953125,294.1499938964844,291.1722106933594,289.80987548828125,292.7982177734375,293.1808166503906,285.0717163085937,0.0,0.0,0.0,0.0,1.0,1.0,-4.1619485635635556e-12,8.118478272826222e-18,4.161940323627045e-12,-5.518105503782289e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3107151687145233,-0.0,-1.7268170429810272e-34,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141720,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,0.0,298.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,0.0,299.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,0.0,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,0.0,298.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113647460937,0.0,0.0,0.0,289.6114501953125,294.1499938964844,291.16143798828125,289.7977294921875,292.7982177734375,293.1808166503906,285.0728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.1619485635635556e-12,8.118478272826222e-18,4.161940323627045e-12,-5.518105503782289e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3008759319782257,-0.0,-0.0,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141780,298.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,0.0,298.83160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,0.0,299.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,0.0,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,0.0,298.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113647460937,0.0,0.0,0.0,289.6114501953125,294.1499938964844,291.15093994140625,289.7855834960937,292.7982177734375,293.1808166503906,285.073974609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4507850216310958e-12,6.077159889216329e-18,1.4507789500989299e-12,-2.862601431938283e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2918941080570221,-0.0,-1.5607053189546897e-33,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141840,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,0.0,298.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,0.0,299.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,0.0,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,0.0,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113647460937,0.0,0.0,0.0,289.6114501953125,294.1499938964844,291.1406555175781,289.7734680175781,292.7982177734375,293.1808166503906,285.0750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4507850216310958e-12,6.077159889216329e-18,1.4507789500989299e-12,-2.862601431938283e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2829123437404632,-0.0,-0.0,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141900,298.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,-2.558477518385671e-13,298.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,-2.694209872561304e-13,299.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,-1.989939246369033e-13,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,-2.6942028252471853e-13,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113647460937,0.0,0.0,-1.2780052623811988e-12,289.6114501953125,294.1499938964844,291.1306457519531,289.76141357421875,292.7982177734375,293.1808166503906,285.0760803222656,0.0,0.0,0.0,0.0,1.0,1.0,-6.873111454974712e-12,1.015979955156826e-17,6.873101480314725e-12,-8.173609358785859e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.2746897637844085,-0.0,-5.066788513209878e-25,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141960,298.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,0.0,298.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,0.0,299.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,0.0,298.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,0.0,298.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113647460937,0.0,0.0,0.0,289.6114501953125,294.1499938964844,291.120849609375,289.7494506835937,292.7982177734375,293.1808166503906,285.0770568847656,0.0,0.0,0.0,0.0,1.0,1.0,-1.4507850216310958e-12,6.077161129987248e-18,1.4507789500989299e-12,-2.862601431938283e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2667278349399566,-0.0,-0.0,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142020,298.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,0.0,298.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,0.0,299.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,0.0,298.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,0.0,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113647460937,0.0,0.0,0.0,289.6114501953125,294.1499938964844,291.111328125,289.7375793457031,292.7982177734375,293.1808166503906,285.0780334472656,0.0,0.0,0.0,0.0,1.0,1.0,-1.4507850216310958e-12,6.0771615435775545e-18,1.4507789500989299e-12,-2.862601431938283e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2588953077793121,-0.0,-1.0920332945467943e-38,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142080,298.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,2.558477518385671e-13,298.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,2.694209872561304e-13,299.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,1.989939246369033e-13,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,2.6942028252471853e-13,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113647460937,0.0,0.0,1.2780052623811988e-12,289.6114501953125,294.1499938964844,291.10205078125,289.725830078125,292.7982177734375,293.1808166503906,285.0790100097656,0.0,0.0,0.0,0.0,1.0,1.0,1.2603783034609297e-12,4.035841505606436e-18,-1.2603823150089677e-12,-2.070973329892229e-13,0.0,0.0,0.0,0.0,60.0,0.2510627806186676,-0.0,-5.066788513209878e-25,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142140,298.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,2.558477518385671e-13,298.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,2.694209872561304e-13,299.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,1.989939246369033e-13,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,2.6942028252471853e-13,298.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113647460937,0.0,0.0,1.2780052623811988e-12,289.6114501953125,294.1499938964844,291.093017578125,289.7142333984375,292.7982177734375,293.1808166503906,285.0799560546875,0.0,0.0,0.0,0.0,1.0,1.0,1.2603783034609297e-12,4.0358402648355174e-18,-1.2603823150089677e-12,-2.070973329892229e-13,0.0,0.0,0.0,0.0,60.0,0.2435030341148376,-0.0,-5.066887120823031e-25,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142200,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,2.558477518385671e-13,298.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,2.694209872561304e-13,299.27557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,1.989939246369033e-13,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,2.6942028252471853e-13,298.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113647460937,0.0,0.0,1.2780052623811988e-12,289.6114501953125,294.1499938964844,291.0842590332031,289.7027893066406,292.7982177734375,293.1808166503906,285.0809020996094,0.0,0.0,0.0,0.0,1.0,1.0,1.2603783034609297e-12,4.0358402648355174e-18,-1.2603823150089677e-12,-2.070973329892229e-13,0.0,0.0,0.0,0.0,60.0,0.2359431535005569,-0.0,-5.066788513209878e-25,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142260,298.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,2.558477518385671e-13,298.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,2.694209872561304e-13,299.27398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,1.989939246369033e-13,298.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,2.6942028252471853e-13,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,1.2780052623811988e-12,289.6114501953125,294.1499938964844,291.07574462890625,289.6915588378906,292.7982177734375,293.1808166503906,285.0818176269531,0.0,0.0,0.0,0.0,1.0,1.0,1.2603783034609297e-12,4.03584109201613e-18,-1.2603823150089677e-12,-2.070973329892229e-13,0.0,0.0,0.0,0.0,60.0,0.2287572026252746,-0.0,-5.066861482843611e-25,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142320,298.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,2.558477518385671e-13,298.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,2.694209872561304e-13,299.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,1.989939246369033e-13,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,2.6942028252471853e-13,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,1.2780052623811988e-12,289.6114501953125,294.1499938964844,291.0675048828125,289.6805419921875,292.7982177734375,293.1808166503906,285.0827331542969,0.0,0.0,0.0,0.0,1.0,1.0,1.2603783034609297e-12,4.03584109201613e-18,-1.2603823150089677e-12,-2.070973329892229e-13,0.0,0.0,0.0,0.0,60.0,0.2215710431337356,-0.0,-5.066788513209878e-25,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142380,298.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,5.116955036771342e-13,298.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,5.388419745122608e-13,299.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,3.9798784927380653e-13,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,5.38840565049437e-13,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,2.5560105247623977e-12,289.6114501953125,294.1499938964844,291.0595092773437,289.66973876953125,292.7982177734375,293.1808166503906,285.0835876464844,0.0,0.0,0.0,0.0,1.0,1.0,1.3160354967248213e-12,4.654254552850574e-18,-1.3160401587941628e-12,-1.888573932656845e-12,0.0,0.0,0.0,0.0,60.0,0.2147924453020095,-0.0,-2.026678526036632e-24,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142440,298.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,2.558477518385671e-13,298.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,2.694209872561304e-13,299.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,1.989939246369033e-13,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,2.6942028252471853e-13,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,1.2780052623811988e-12,289.6114501953125,294.1499938964844,291.0517578125,289.6592102050781,292.7982177734375,293.1808166503906,285.0844421386719,0.0,0.0,0.0,0.0,1.0,1.0,1.2603783034609297e-12,4.035841505606436e-18,-1.2603823150089677e-12,-2.070973329892229e-13,0.0,0.0,0.0,0.0,60.0,0.2080137133598327,-0.0,-5.066788513209878e-25,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142500,298.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,2.558477518385671e-13,298.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,2.694209872561304e-13,299.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,1.989939246369033e-13,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,2.6942028252471853e-13,298.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,1.2780052623811988e-12,289.6114501953125,294.1499938964844,291.0443115234375,289.6489562988281,292.7982177734375,293.1808166503906,285.08526611328125,0.0,0.0,0.0,0.0,1.0,1.0,1.2603783034609297e-12,4.035841919196743e-18,-1.2603823150089677e-12,-2.070973329892229e-13,0.0,0.0,0.0,0.0,60.0,0.2016394585371017,-0.0,-5.066788513209878e-25,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142560,298.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,2.558477518385671e-13,298.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,2.694209872561304e-13,299.26611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,1.989939246369033e-13,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,2.6942028252471853e-13,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,1.2780052623811988e-12,289.6114501953125,294.1499938964844,291.037109375,289.6390075683594,292.7982177734375,293.1808166503906,285.0860900878906,0.0,0.0,0.0,0.0,1.0,1.0,1.2603783034609297e-12,4.035843159967661e-18,-1.2603823150089677e-12,-2.070973329892229e-13,0.0,0.0,0.0,0.0,60.0,0.195436954498291,-0.0,-5.066788513209878e-25,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
