time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18142620,298.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,2.558477518385671e-13,298.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,2.694209872561304e-13,299.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,1.989939246369033e-13,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,2.6942028252471853e-13,298.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,1.2780052623811988e-12,289.6114501953125,294.1499938964844,291.0301818847656,289.62939453125,292.7982177734375,293.1808166503906,285.0868530273437,0.0,0.0,0.0,0.0,1.0,1.0,1.2603783034609297e-12,4.035844814328887e-18,-1.2603823150089677e-12,-2.070973329892229e-13,0.0,0.0,0.0,0.0,60.0,0.1894121170043945,-0.0,-5.066599679630691e-25,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142680,298.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,0.0,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,0.0,299.2629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,0.0,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,0.0,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,0.0,289.6114501953125,294.1499938964844,291.0235290527344,289.6200866699219,292.7982177734375,293.1808166503906,285.087646484375,0.0,0.0,0.0,0.0,1.0,1.0,1.204721110197038e-12,3.4174317670847484e-18,-1.2047244712237726e-12,1.474379320888508e-12,0.0,0.0,0.0,0.0,60.0,0.1833873242139816,-0.0,-0.0,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142740,298.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,2.558477518385671e-13,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,2.694209872561304e-13,299.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,1.989939246369033e-13,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,2.6942028252471853e-13,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,1.2780052623811988e-12,289.6114501953125,294.1499938964844,291.01715087890625,289.6111755371094,292.7982177734375,293.1808166503906,285.08837890625,0.0,0.0,0.0,0.0,1.0,1.0,1.2603783034609297e-12,4.0358452279191935e-18,-1.2603823150089677e-12,-2.070973329892229e-13,0.0,0.0,0.0,0.0,60.0,0.1777613908052444,-0.0,-5.066624824572045e-25,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142800,298.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,2.558477518385671e-13,298.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,2.694209872561304e-13,299.2598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,1.989939246369033e-13,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,2.6942028252471853e-13,298.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,1.2780052623811988e-12,289.6114501953125,294.1499938964844,291.01104736328125,289.6026611328125,292.7982177734375,293.1808166503906,285.0891418457031,0.0,0.0,0.0,0.0,1.0,1.0,1.2603783034609297e-12,4.0358452279191935e-18,-1.2603823150089677e-12,-2.070973329892229e-13,0.0,0.0,0.0,0.0,60.0,0.1721356213092804,-0.0,-5.066788513209878e-25,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142860,298.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,0.0,298.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,0.0,299.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,0.0,298.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,0.0,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,0.0,289.6114501953125,294.1499938964844,291.0052185058594,289.59454345703125,292.7982177734375,293.1808166503906,285.0898132324219,0.0,0.0,0.0,0.0,1.0,1.0,1.204721110197038e-12,3.4174340418314333e-18,-1.2047244712237726e-12,1.474379320888508e-12,0.0,0.0,0.0,0.0,60.0,0.1668625175952911,-0.0,-4.980626961619131e-35,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142920,298.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,0.0,298.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,0.0,299.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,0.0,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,0.0,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,0.0,289.6114501953125,294.1499938964844,290.9996643066406,289.5868530273437,292.7982177734375,293.1808166503906,285.09051513671875,0.0,0.0,0.0,0.0,1.0,1.0,1.204721110197038e-12,3.4174340418314333e-18,-1.2047244712237726e-12,1.474379320888508e-12,0.0,0.0,0.0,0.0,60.0,0.1615896373987198,-0.0,-0.0,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142980,298.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,0.0,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,0.0,299.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,0.0,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,0.0,298.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,0.0,289.6114501953125,294.1499938964844,290.9944152832031,289.57965087890625,292.7982177734375,293.1808166503906,285.0911865234375,0.0,0.0,0.0,0.0,1.0,1.0,1.204721110197038e-12,3.417434248626586e-18,-1.2047244712237726e-12,1.474379320888508e-12,0.0,0.0,0.0,0.0,60.0,0.1566445678472519,-0.0,-3.318791108598315e-34,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143040,298.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,0.0,298.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,0.0,299.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,0.0,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,0.0,298.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,0.0,289.6114501953125,294.1499938964844,290.9894104003906,289.5729064941406,292.7982177734375,293.1808166503906,285.09185791015625,0.0,0.0,0.0,0.0,1.0,1.0,1.204721110197038e-12,3.417434248626586e-18,-1.2047244712237726e-12,1.474379320888508e-12,0.0,0.0,0.0,0.0,60.0,0.1516997367143631,-0.0,-0.0,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143100,298.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,0.0,298.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,0.0,299.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,0.0,298.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,0.0,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,0.0,289.6114501953125,294.1499938964844,290.9847106933594,289.566650390625,292.7982177734375,293.1808166503906,285.09246826171875,0.0,0.0,0.0,0.0,1.0,1.0,1.204721110197038e-12,3.4174344554217392e-18,-1.2047244712237726e-12,1.474379320888508e-12,0.0,0.0,0.0,0.0,60.0,0.1470614224672317,-0.0,-0.0,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143160,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,0.0,298.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,0.0,299.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,0.0,298.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,0.0,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,0.0,289.6114501953125,294.1499938964844,290.9803161621094,289.5609130859375,292.7982177734375,293.1808166503906,285.09307861328125,0.0,0.0,0.0,0.0,1.0,1.0,1.204721110197038e-12,3.417435282602352e-18,-1.2047244712237726e-12,1.474379320888508e-12,0.0,0.0,0.0,0.0,60.0,0.1425481438636779,-0.0,-0.0,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143220,298.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,2.558477518385671e-13,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,2.694209872561304e-13,299.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,1.989939246369033e-13,298.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,2.6942028252471853e-13,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,1.2780052623811988e-12,289.6114501953125,294.1499938964844,290.9761962890625,289.55572509765625,292.7982177734375,293.1808166503906,285.0936889648437,0.0,0.0,0.0,0.0,1.0,1.0,3.9158845437092804e-12,1.3761155548239633e-18,-3.915885844751887e-12,4.129883501152731e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.138165682554245,-0.0,-5.06692557779216e-25,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143280,298.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,2.558477518385671e-13,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,2.694209872561304e-13,299.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,1.989939246369033e-13,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,2.6942028252471853e-13,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,1.2780052623811988e-12,289.6114501953125,294.1499938964844,290.9723815917969,289.5511169433594,292.7982177734375,293.1808166503906,285.0942687988281,0.0,0.0,0.0,0.0,1.0,1.0,1.2603783034609297e-12,4.035848536641643e-18,-1.2603823150089677e-12,-2.070973329892229e-13,0.0,0.0,0.0,0.0,60.0,0.1337834596633911,-0.0,-5.066788513209878e-25,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143340,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,2.558477518385671e-13,298.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,2.694209872561304e-13,299.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,1.989939246369033e-13,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,2.6942028252471853e-13,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,1.2780052623811988e-12,289.6114501953125,294.1499938964844,290.9688415527344,289.5470886230469,292.7982177734375,293.1808166503906,285.0948181152344,0.0,0.0,0.0,0.0,1.0,1.0,1.2603783034609297e-12,4.035848950231949e-18,-1.2603823150089677e-12,-2.070973329892229e-13,0.0,0.0,0.0,0.0,60.0,0.1296963393688202,-0.0,-5.067040455661483e-25,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143400,298.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,2.558477518385671e-13,298.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,2.694209872561304e-13,299.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,1.989939246369033e-13,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,2.6942028252471853e-13,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,1.2780052623811988e-12,289.6114501953125,294.1499938964844,290.9656066894531,289.5436706542969,292.7982177734375,293.1808166503906,285.0953674316406,0.0,0.0,0.0,0.0,1.0,1.0,1.2603783034609297e-12,4.035848950231949e-18,-1.2603823150089677e-12,-2.070973329892229e-13,0.0,0.0,0.0,0.0,60.0,0.1256094872951507,-0.0,-5.066788513209878e-25,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143460,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,5.116955036771342e-13,298.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,5.388419745122608e-13,299.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,3.9798784927380653e-13,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,5.38840565049437e-13,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,2.5560105247623977e-12,289.6114501953125,294.1499938964844,290.9626770019531,289.5408630371094,292.7982177734375,293.1808166503906,285.0959167480469,0.0,0.0,0.0,0.0,1.0,1.0,1.3160354967248213e-12,4.6542628246567e-18,-1.3160401587941628e-12,-1.888573932656845e-12,0.0,0.0,0.0,0.0,60.0,0.1217773705720901,-0.0,-2.026662354388075e-24,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143520,298.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,2.558477518385671e-13,298.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,2.694209872561304e-13,299.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,1.989939246369033e-13,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,2.6942028252471853e-13,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,1.2780052623811988e-12,289.6114501953125,294.1499938964844,290.96002197265625,289.5387268066406,292.7982177734375,293.1808166503906,285.096435546875,0.0,0.0,0.0,0.0,1.0,1.0,1.2603783034609297e-12,4.0358497774125626e-18,-1.2603823150089677e-12,-2.070973329892229e-13,0.0,0.0,0.0,0.0,60.0,0.1179455146193504,-0.0,-5.066788513209878e-25,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143580,298.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,2.558477518385671e-13,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,2.694209872561304e-13,299.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,1.989939246369033e-13,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,2.6942028252471853e-13,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,1.2780052623811988e-12,289.6114501953125,294.1499938964844,290.95770263671875,289.5372619628906,292.7982177734375,293.1808166503906,285.096923828125,0.0,0.0,0.0,0.0,1.0,1.0,1.2603783034609297e-12,4.035850191002868e-18,-1.2603823150089677e-12,-2.070973329892229e-13,0.0,0.0,0.0,0.0,60.0,0.1143497750163078,-0.0,-5.066582423298389e-25,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143640,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,2.558477518385671e-13,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,2.694209872561304e-13,299.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,1.989939246369033e-13,298.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,2.6942028252471853e-13,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,1.2780052623811988e-12,289.6114501953125,294.1499938964844,290.9556579589844,289.5364990234375,292.7982177734375,293.1808166503906,285.097412109375,0.0,0.0,0.0,0.0,1.0,1.0,1.2603783034609297e-12,4.035850191002868e-18,-1.2603823150089677e-12,-2.070973329892229e-13,0.0,0.0,0.0,0.0,60.0,0.1107542812824249,-0.0,-5.066788513209878e-25,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143700,298.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,5.116955036771342e-13,298.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,5.388419745122608e-13,299.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,3.9798784927380653e-13,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,5.38840565049437e-13,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,2.5560105247623977e-12,289.6114501953125,294.1499938964844,290.9539489746094,289.5364685058594,292.7982177734375,293.1808166503906,285.097900390625,0.0,0.0,0.0,0.0,1.0,1.0,3.97154141171252e-12,1.9945324277784344e-18,-3.971543580116865e-12,2.4484067117497288e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.107379674911499,-0.0,-2.0267154052839512e-24,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143760,298.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,2.558477518385671e-13,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,2.694209872561304e-13,299.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,1.989939246369033e-13,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,2.6942028252471853e-13,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,1.2780052623811988e-12,289.6114501953125,294.1499938964844,290.9525146484375,289.53717041015625,292.7982177734375,293.1808166503906,285.0983581542969,0.0,0.0,0.0,0.0,1.0,1.0,1.2603783034609297e-12,4.035851018183482e-18,-1.2603823150089677e-12,-2.070973329892229e-13,0.0,0.0,0.0,0.0,60.0,0.1041205301880836,-0.0,-5.066788513209878e-25,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143820,298.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,2.558477518385671e-13,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,2.694209872561304e-13,299.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,1.989939246369033e-13,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,2.6942028252471853e-13,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,1.2780052623811988e-12,289.6114501953125,294.1499938964844,290.951416015625,289.53863525390625,292.7982177734375,293.1808166503906,285.0987854003906,0.0,0.0,0.0,0.0,1.0,1.0,1.2603783034609297e-12,4.035851845364093e-18,-1.2603823150089677e-12,-2.070973329892229e-13,0.0,0.0,0.0,0.0,60.0,0.1009233966469764,-0.0,-5.066901418926938e-25,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143880,298.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,2.558477518385671e-13,298.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,2.694209872561304e-13,299.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,1.989939246369033e-13,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,2.6942028252471853e-13,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,1.2780052623811988e-12,289.6114501953125,294.1499938964844,290.9506225585937,289.5408630371094,292.7982177734375,293.1808166503906,285.0992431640625,0.0,0.0,0.0,0.0,1.0,1.0,1.2603783034609297e-12,4.035851845364093e-18,-1.2603823150089677e-12,-2.070973329892229e-13,0.0,0.0,0.0,0.0,60.0,0.0977264568209648,-0.0,-5.066788513209878e-25,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143940,298.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,2.558477518385671e-13,298.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,2.694209872561304e-13,299.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,1.989939246369033e-13,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,2.6942028252471853e-13,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,1.2780052623811988e-12,289.6114501953125,294.1499938964844,290.9501647949219,289.5439147949219,292.7982177734375,293.1808166503906,285.0996398925781,0.0,0.0,0.0,0.0,1.0,1.0,1.2603783034609297e-12,4.035851431773787e-18,-1.2603823150089677e-12,-2.070973329892229e-13,0.0,0.0,0.0,0.0,60.0,0.094747319817543,-0.0,-5.0667461119362225e-25,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144000,298.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,2.558477518385671e-13,298.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,2.694209872561304e-13,299.22955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,1.989939246369033e-13,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,2.6942028252471853e-13,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,1.2780052623811988e-12,289.6114501953125,294.1499938964844,290.95001220703125,289.5477905273437,292.7982177734375,293.1808166503906,285.1000671386719,0.0,0.0,0.0,0.0,1.0,1.0,1.2603783034609297e-12,4.035851431773787e-18,-1.2603823150089677e-12,-2.070973329892229e-13,0.0,0.0,0.0,0.0,60.0,0.0917683914303779,-0.0,-5.066788513209878e-25,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144060,298.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,0.0,298.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,0.0,299.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,0.0,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,0.0,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,0.0,289.6114501953125,294.1499938964844,290.95001220703125,289.5521850585937,292.7982177734375,293.1808166503906,285.1004638671875,0.0,0.0,0.0,0.0,1.0,1.0,1.204721110197038e-12,3.417439004915109e-18,-1.2047244712237726e-12,1.474379320888508e-12,0.0,0.0,0.0,0.0,60.0,0.0889837965369224,-0.0,-8.401197858282531e-35,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144120,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,0.0,298.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,0.0,299.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,0.0,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,0.0,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,0.0,289.6114501953125,294.1499938964844,290.95001220703125,289.55670166015625,292.7982177734375,293.1808166503906,285.100830078125,0.0,0.0,0.0,0.0,1.0,1.0,1.204721110197038e-12,3.417439004915109e-18,-1.2047244712237726e-12,1.474379320888508e-12,0.0,0.0,0.0,0.0,60.0,0.086199402809143,-0.0,-0.0,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144180,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,0.0,298.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,0.0,299.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,0.0,298.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,0.0,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,0.0,289.6114501953125,294.1499938964844,290.95001220703125,289.5613708496094,292.7982177734375,293.1808166503906,285.1011962890625,0.0,0.0,0.0,0.0,1.0,1.0,1.204721110197038e-12,3.417439004915109e-18,-1.2047244712237726e-12,1.474379320888508e-12,0.0,0.0,0.0,0.0,60.0,0.0836541056632995,-0.0,-3.7981057604111296e-35,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144240,298.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,0.0,298.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,0.0,299.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,0.0,298.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,0.0,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,0.0,289.6114501953125,294.1499938964844,290.95001220703125,289.566162109375,292.7982177734375,293.1808166503906,285.1015625,0.0,0.0,0.0,0.0,1.0,1.0,1.204721110197038e-12,3.417439004915109e-18,-1.2047244712237726e-12,1.474379320888508e-12,0.0,0.0,0.0,0.0,60.0,0.0811090618371963,-0.0,-0.0,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144300,298.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,0.0,298.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,0.0,299.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,0.0,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,0.0,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,0.0,289.6114501953125,294.1499938964844,290.95001220703125,289.5710754394531,292.7982177734375,293.1808166503906,285.1018981933594,0.0,0.0,0.0,0.0,1.0,1.0,1.204721110197038e-12,3.4174394185054145e-18,-1.2047244712237726e-12,1.474379320888508e-12,0.0,0.0,0.0,0.0,60.0,0.0787508264183998,-0.0,-0.0,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144360,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,0.0,298.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,0.0,299.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,0.0,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,0.0,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,0.0,289.6114501953125,294.1499938964844,290.95001220703125,289.5761108398437,292.7982177734375,293.1808166503906,285.1022033691406,0.0,0.0,0.0,0.0,1.0,1.0,1.204721110197038e-12,3.417439832095721e-18,-1.2047244712237726e-12,1.474379320888508e-12,0.0,0.0,0.0,0.0,60.0,0.0764664858579635,-0.0,-0.0,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144420,298.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,0.0,298.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,0.0,299.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,0.0,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,0.0,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,0.0,289.6114501953125,294.1499938964844,290.95001220703125,289.581298828125,292.7982177734375,293.1808166503906,285.1025085449219,0.0,0.0,0.0,0.0,1.0,1.0,1.204721110197038e-12,3.417439832095721e-18,-1.2047244712237726e-12,1.474379320888508e-12,0.0,0.0,0.0,0.0,60.0,0.0742530226707458,-0.0,-1.4626095320863594e-37,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144480,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,2.558477518385671e-13,298.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,2.694209872561304e-13,299.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,1.989939246369033e-13,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,2.6942028252471853e-13,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,1.2780052623811988e-12,289.6114501953125,294.1499938964844,290.95001220703125,289.5865478515625,292.7982177734375,293.1808166503906,285.10284423828125,0.0,0.0,0.0,0.0,1.0,1.0,1.2603783034609297e-12,4.0358526725447065e-18,-1.2603823150089677e-12,-2.070973329892229e-13,0.0,0.0,0.0,0.0,60.0,0.072039783000946,-0.0,-5.066788513209878e-25,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144540,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,2.558477518385671e-13,298.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,2.694209872561304e-13,299.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,1.989939246369033e-13,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,2.6942028252471853e-13,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,1.2780052623811988e-12,289.6114501953125,294.1499938964844,290.95001220703125,289.5919494628906,292.7982177734375,293.1808166503906,285.1031188964844,0.0,0.0,0.0,0.0,1.0,1.0,1.2603783034609297e-12,4.035853086135012e-18,-1.2603823150089677e-12,-2.070973329892229e-13,0.0,0.0,0.0,0.0,60.0,0.069972239434719,-0.0,-5.066576013803534e-25,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144600,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,2.558477518385671e-13,298.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,2.694209872561304e-13,299.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,1.989939246369033e-13,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,2.6942028252471853e-13,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,1.2780052623811988e-12,289.6114501953125,294.1499938964844,290.95001220703125,289.597412109375,292.7982177734375,293.1808166503906,285.1034240722656,0.0,0.0,0.0,0.0,1.0,1.0,1.2603783034609297e-12,4.035853086135012e-18,-1.2603823150089677e-12,-2.070973329892229e-13,0.0,0.0,0.0,0.0,60.0,0.0679049044847488,-0.0,-5.066788513209878e-25,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144660,298.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,7.67543255515702e-13,298.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,8.082629617683912e-13,299.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,5.969817739107097e-13,298.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,8.082608475741548e-13,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,3.834015570303162e-12,289.6114501953125,294.1499938964844,290.95001220703125,289.6029968261719,292.7982177734375,293.1808166503906,285.10369873046875,0.0,0.0,0.0,0.0,1.0,1.0,4.027198713396629e-12,2.6129475429741042e-18,-4.027201315481843e-12,7.669300849770528e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0659682154655456,-0.0,-4.5601532464539045e-24,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144720,298.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,5.116955036771342e-13,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,5.388419745122608e-13,299.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,3.9798784927380653e-13,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,5.38840565049437e-13,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,2.5560105247623977e-12,289.6114501953125,294.1499938964844,290.95001220703125,289.6086730957031,292.7982177734375,293.1808166503906,285.1039733886719,0.0,0.0,0.0,0.0,1.0,1.0,3.97154141171252e-12,1.9945344957299658e-18,-3.971543580116865e-12,2.4484067117497288e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0640317350625991,-0.0,-2.0267154052839512e-24,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144780,298.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,-2.558477518385671e-13,298.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,-2.694209872561304e-13,299.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,-1.989939246369033e-13,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,-2.6942028252471853e-13,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,-1.2780052623811988e-12,289.6114501953125,294.1499938964844,290.95001220703125,289.6144104003906,292.7982177734375,293.1808166503906,285.1042175292969,0.0,0.0,0.0,0.0,1.0,1.0,-4.217605431566796e-12,7.500083009965254e-18,4.2175980589920226e-12,-3.836628931219721e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0622463151812553,-0.0,-5.066641587866281e-25,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144840,298.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,0.0,298.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,0.0,299.2108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,0.0,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,0.0,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,0.0,289.6114501953125,294.1499938964844,290.95001220703125,289.6202392578125,292.7982177734375,293.1808166503906,285.1044616699219,0.0,0.0,0.0,0.0,1.0,1.0,-4.217605431566796e-12,7.500083009965254e-18,4.2175980589920226e-12,-3.836628931219721e-12,0.0,0.0,0.0,0.0,60.0,0.0604611113667488,-0.0,-0.0,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144900,298.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,0.0,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,0.0,299.2096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,0.0,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,0.0,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,0.0,289.6114501953125,294.1499938964844,290.95001220703125,289.6261291503906,292.7982177734375,293.1808166503906,285.1047058105469,0.0,0.0,0.0,0.0,1.0,1.0,-1.4507850216310958e-12,6.0771756056479694e-18,1.4507789500989299e-12,-2.862601431938283e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0587671734392643,-0.0,-0.0,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144960,298.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,0.0,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,0.0,299.2083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,0.0,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,0.0,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,0.0,289.6114501953125,294.1499938964844,290.95001220703125,289.6321105957031,292.7982177734375,293.1808166503906,285.1049499511719,0.0,0.0,0.0,0.0,1.0,1.0,-1.4507850216310958e-12,6.0771756056479694e-18,1.4507789500989299e-12,-2.862601431938283e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0571123398840427,-0.0,-0.0,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
