time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18145020,298.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,2.558477518385671e-13,298.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,2.694209872561304e-13,299.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,1.989939246369033e-13,298.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,2.6942028252471853e-13,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,1.2780052623811988e-12,289.6114501953125,294.1499938964844,290.95001220703125,289.6381225585937,292.7982177734375,293.1808166503906,285.1051940917969,0.0,0.0,0.0,0.0,1.0,1.0,1.2603783034609297e-12,4.035856394857462e-18,-1.2603823150089677e-12,-2.070973329892229e-13,0.0,0.0,0.0,0.0,60.0,0.0555064640939235,-0.0,-5.066872822719124e-25,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145080,298.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,2.558477518385671e-13,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,2.694209872561304e-13,299.20587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,1.989939246369033e-13,298.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,2.6942028252471853e-13,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,1.2780052623811988e-12,289.6114501953125,294.1499938964844,290.95001220703125,289.6441955566406,292.7982177734375,293.1808166503906,285.1054077148437,0.0,0.0,0.0,0.0,1.0,1.0,1.2603783034609297e-12,4.035856394857462e-18,-1.2603823150089677e-12,-2.070973329892229e-13,0.0,0.0,0.0,0.0,60.0,0.0539007522165775,-0.0,-5.066788513209878e-25,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145140,298.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,2.558477518385671e-13,298.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,2.694209872561304e-13,299.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,1.989939246369033e-13,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,2.6942028252471853e-13,298.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,1.2780052623811988e-12,289.6114501953125,294.1499938964844,290.95001220703125,289.6503295898437,292.7982177734375,293.1808166503906,285.1056213378906,0.0,0.0,0.0,0.0,1.0,1.0,1.2603783034609297e-12,4.035857635628381e-18,-1.2603823150089677e-12,-2.070973329892229e-13,0.0,0.0,0.0,0.0,60.0,0.0523877032101154,-0.0,-5.066816616379627e-25,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145200,298.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,2.558477518385671e-13,298.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,2.694209872561304e-13,299.2033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,1.989939246369033e-13,298.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,2.6942028252471853e-13,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,1.2780052623811988e-12,289.6114501953125,294.1499938964844,290.95001220703125,289.6565246582031,292.7982177734375,293.1808166503906,285.1058349609375,0.0,0.0,0.0,0.0,1.0,1.0,1.2603783034609297e-12,4.035857635628381e-18,-1.2603823150089677e-12,-2.070973329892229e-13,0.0,0.0,0.0,0.0,60.0,0.0508748106658458,-0.0,-5.066788513209878e-25,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145260,298.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,2.558477518385671e-13,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,2.694209872561304e-13,299.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,1.989939246369033e-13,298.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,2.6942028252471853e-13,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,1.2780052623811988e-12,289.6114501953125,294.1499938964844,290.95001220703125,289.6627502441406,292.7982177734375,293.1808166503906,285.1060485839844,0.0,0.0,0.0,0.0,1.0,1.0,1.2603783034609297e-12,4.035859289989606e-18,-1.2603823150089677e-12,-2.070973329892229e-13,0.0,0.0,0.0,0.0,60.0,0.0494595468044281,-0.0,-5.066539528986668e-25,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145320,298.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,2.558477518385671e-13,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,2.694209872561304e-13,299.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,1.989939246369033e-13,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,2.6942028252471853e-13,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,1.2780052623811988e-12,289.6114501953125,294.1499938964844,290.95001220703125,289.66900634765625,292.7982177734375,293.1808166503906,285.1062316894531,0.0,0.0,0.0,0.0,1.0,1.0,1.2603783034609297e-12,4.035859289989606e-18,-1.2603823150089677e-12,-2.070973329892229e-13,0.0,0.0,0.0,0.0,60.0,0.0480444431304931,-0.0,-5.066788513209878e-25,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145380,298.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,2.558477518385671e-13,298.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,2.694209872561304e-13,299.19970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,1.989939246369033e-13,298.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,2.6942028252471853e-13,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,1.2780052623811988e-12,289.6114501953125,294.1499938964844,290.95001220703125,289.6752624511719,292.7982177734375,293.1808166503906,285.1064147949219,0.0,0.0,0.0,0.0,1.0,1.0,3.9158845437092804e-12,1.3761279625331516e-18,-3.915885844751887e-12,4.129883501152731e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0467206239700317,-0.0,-5.066787527133747e-25,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145440,298.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,2.558477518385671e-13,298.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,2.694209872561304e-13,299.1985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,1.989939246369033e-13,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,2.6942028252471853e-13,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,1.2780052623811988e-12,289.6114501953125,294.1499938964844,290.95001220703125,289.6815795898437,292.7982177734375,293.1808166503906,285.1065979003906,0.0,0.0,0.0,0.0,1.0,1.0,3.9158845437092804e-12,1.3761279625331516e-18,-3.915885844751887e-12,4.129883501152731e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0453969612717628,-0.0,-5.066788513209878e-25,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145500,298.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,0.0,298.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,0.0,299.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,0.0,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,0.0,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,0.0,289.6114501953125,294.1499938964844,290.95001220703125,289.6878967285156,292.7982177734375,293.1808166503906,285.1067810058594,0.0,0.0,0.0,0.0,1.0,1.0,1.204721110197038e-12,3.41744769031154e-18,-1.2047244712237726e-12,1.474379320888508e-12,0.0,0.0,0.0,0.0,60.0,0.0441601537168026,-0.0,-0.0,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145560,298.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,2.558477518385671e-13,298.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,2.694209872561304e-13,299.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,1.989939246369033e-13,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,2.6942028252471853e-13,298.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,1.2780052623811988e-12,289.6114501953125,294.1499938964844,290.95001220703125,289.6942443847656,292.7982177734375,293.1808166503906,285.1069641113281,0.0,0.0,0.0,0.0,1.0,1.0,1.2603783034609297e-12,4.03586218512175e-18,-1.2603823150089677e-12,-2.070973329892229e-13,0.0,0.0,0.0,0.0,60.0,0.0429643876850605,-0.0,-5.066788513209878e-25,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145620,298.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,2.558477518385671e-13,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,2.694209872561304e-13,299.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,1.989939246369033e-13,298.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,2.6942028252471853e-13,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,1.2780052623811988e-12,289.6114501953125,294.1499938964844,290.95001220703125,289.7005615234375,292.7982177734375,293.1808166503906,285.10711669921875,0.0,0.0,0.0,0.0,1.0,1.0,1.2603783034609297e-12,4.035863839482975e-18,-1.2603823150089677e-12,-2.070973329892229e-13,0.0,0.0,0.0,0.0,60.0,0.0418074019253253,-0.0,-5.066786541057615e-25,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145680,298.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,2.558477518385671e-13,298.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,2.694209872561304e-13,299.1936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,1.989939246369033e-13,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,2.6942028252471853e-13,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,1.2780052623811988e-12,289.6114501953125,294.1499938964844,290.95001220703125,289.7069091796875,292.7982177734375,293.1808166503906,285.1072998046875,0.0,0.0,0.0,0.0,1.0,1.0,1.2603783034609297e-12,4.035863839482975e-18,-1.2603823150089677e-12,-2.070973329892229e-13,0.0,0.0,0.0,0.0,60.0,0.0406505838036537,-0.0,-5.066788513209878e-25,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145740,298.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,0.0,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,0.0,299.1925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,0.0,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,0.0,298.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,0.0,289.6114501953125,294.1499938964844,290.95001220703125,289.7132568359375,292.7982177734375,293.1808166503906,285.1074523925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.4507850216310958e-12,6.077185531815319e-18,1.4507789500989299e-12,-2.862601431938283e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0395712405443191,-0.0,-9.726247287659764e-39,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145800,298.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,0.0,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,0.0,299.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,0.0,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,0.0,298.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,0.0,289.6114501953125,294.1499938964844,290.95001220703125,289.7195739746094,292.7982177734375,293.1808166503906,285.10760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4507850216310958e-12,6.077185531815319e-18,1.4507789500989299e-12,-2.862601431938283e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0384920686483383,-0.0,-0.0,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145860,298.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,0.0,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,0.0,299.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,0.0,298.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,0.0,298.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,0.0,289.6114501953125,294.1499938964844,290.95001220703125,289.72589111328125,292.7982177734375,293.1808166503906,285.10772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4507850216310958e-12,6.077184704634708e-18,1.4507789500989299e-12,-2.862601431938283e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.037476796656847,-0.0,-4.8730938824035536e-39,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145920,298.7283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,0.0,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,0.0,299.18896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,0.0,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,0.0,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,0.0,289.6114501953125,294.1499938964844,290.95001220703125,289.732177734375,292.7982177734375,293.1808166503906,285.1078796386719,0.0,0.0,0.0,0.0,1.0,1.0,-1.4507850216310958e-12,6.077184704634708e-18,1.4507789500989299e-12,-2.862601431938283e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0364616960287094,-0.0,-0.0,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145980,298.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,0.0,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,0.0,299.1877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,0.0,298.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,0.0,298.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,0.0,289.6114501953125,294.1499938964844,290.95001220703125,289.7384338378906,292.7982177734375,293.1808166503906,285.1080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4507850216310958e-12,6.0771842910444004e-18,1.4507789500989299e-12,-2.862601431938283e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0355002619326114,-0.0,-4.8730938824035536e-39,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146040,298.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,0.0,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,0.0,299.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,0.0,298.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,0.0,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,0.0,289.6114501953125,294.1499938964844,290.95001220703125,289.7446594238281,292.7982177734375,293.1808166503906,285.108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4507850216310958e-12,6.0771842910444004e-18,1.4507789500989299e-12,-2.862601431938283e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0345389880239963,-0.0,-0.0,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146100,298.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,0.0,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,0.0,299.1854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,0.0,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,0.0,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,0.0,289.6114501953125,294.1499938964844,290.95001220703125,289.7508544921875,292.7982177734375,293.1808166503906,285.1082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4507850216310958e-12,6.0771838774540934e-18,1.4507789500989299e-12,-2.862601431938283e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0336233042180538,-0.0,-0.0,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146160,298.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,-2.558477518385671e-13,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,-2.694209872561304e-13,299.18426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,-1.989939246369033e-13,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,-2.6942028252471853e-13,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,-1.2780052623811988e-12,289.6114501953125,294.1499938964844,290.95001220703125,289.75701904296875,292.7982177734375,293.1808166503906,285.1084289550781,0.0,0.0,0.0,0.0,1.0,1.0,-6.873111454974712e-12,1.0159823539806025e-17,6.873101480314725e-12,-8.173609358785859e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.0327225774526596,-0.0,-5.066788513209878e-25,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146220,298.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,-2.558477518385671e-13,298.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,-2.694209872561304e-13,299.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,-1.989939246369033e-13,298.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,-2.6942028252471853e-13,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,-1.2780052623811988e-12,289.6114501953125,294.1499938964844,290.95001220703125,289.7631225585937,292.7982177734375,293.1808166503906,285.1085510253906,0.0,0.0,0.0,0.0,1.0,1.0,-6.873111454974712e-12,1.0159825194167249e-17,6.873101480314725e-12,-8.173609358785859e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.0318359956145286,-0.0,-5.065662907305741e-25,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146280,298.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,0.0,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,0.0,299.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,0.0,298.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,0.0,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,0.0,289.6114501953125,294.1499938964844,290.95001220703125,289.7691650390625,292.7982177734375,293.1808166503906,285.1086730957031,0.0,0.0,0.0,0.0,1.0,1.0,-4.1619485635635556e-12,8.118505569786437e-18,4.161940323627045e-12,-5.518105503782289e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0309495385736227,-0.0,-0.0,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146340,298.7223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,-2.558477518385671e-13,298.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,-2.694209872561304e-13,299.1807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,-1.989939246369033e-13,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,-2.6942028252471853e-13,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,-1.2780052623811988e-12,289.6114501953125,294.1499938964844,290.95001220703125,289.775146484375,292.7982177734375,293.1808166503906,285.1087951660156,0.0,0.0,0.0,0.0,1.0,1.0,-6.873111454974712e-12,1.0159825194167249e-17,6.873101480314725e-12,-8.173609358785859e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.0301027055829763,-0.0,-5.0668688784145975e-25,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146400,298.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,0.0,298.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,0.0,299.1795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,0.0,298.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,0.0,298.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,0.0,289.6114501953125,294.1499938964844,290.95001220703125,289.78106689453125,292.7982177734375,293.1808166503906,285.1089172363281,0.0,0.0,0.0,0.0,1.0,1.0,-4.1619485635635556e-12,8.118505569786437e-18,4.161940323627045e-12,-5.518105503782289e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0292559918016195,-0.0,-0.0,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146460,298.7206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,0.0,298.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,0.0,299.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,0.0,298.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,0.0,298.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,0.0,289.6114501953125,294.1499938964844,290.95001220703125,289.78692626953125,292.7982177734375,293.1808166503906,285.1090393066406,0.0,0.0,0.0,0.0,1.0,1.0,-4.1619485635635556e-12,8.11850639696705e-18,4.161940323627045e-12,-5.518105503782289e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0284471940249204,-0.0,-1.3084299623280112e-35,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146520,298.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,0.0,298.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,0.0,299.1772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,0.0,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,0.0,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,0.0,289.6114501953125,294.1499938964844,290.95001220703125,289.792724609375,292.7982177734375,293.1808166503906,285.109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-4.1619485635635556e-12,8.11850639696705e-18,4.161940323627045e-12,-5.518105503782289e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0276385005563497,-0.0,-0.0,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146580,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,0.0,298.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,0.0,299.1761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,0.0,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,0.0,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,0.0,289.6114501953125,294.1499938964844,290.95001220703125,289.7984313964844,292.7982177734375,293.1808166503906,285.1092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4507850216310958e-12,6.077186772586237e-18,1.4507789500989299e-12,-2.862601431938283e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.026868587359786,-0.0,-1.7150826476650699e-34,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146640,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,0.0,298.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,0.0,299.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,0.0,298.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,0.0,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,0.0,289.6114196777344,294.1499938964844,290.95001220703125,289.8040466308594,292.7982177734375,293.1808166503906,285.109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4507850216310958e-12,6.077186772586237e-18,1.4507789500989299e-12,-2.862601431938283e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0260987672954797,-0.0,-0.0,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146700,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,0.0,298.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,0.0,299.1737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,0.0,298.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,0.0,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,0.0,289.6114196777344,294.1499938964844,290.95001220703125,289.8095703125,292.7982177734375,293.1808166503906,285.1094665527344,0.0,0.0,0.0,0.0,1.0,1.0,-4.1619485635635556e-12,8.118507224147662e-18,4.161940323627045e-12,-5.518105503782289e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0253731478005647,-0.0,-0.0,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146760,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,0.0,298.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,0.0,299.1726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,0.0,298.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,0.0,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,0.0,289.6114196777344,294.1499938964844,290.95001220703125,289.8149719238281,292.7982177734375,293.1808166503906,285.10955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4507850216310958e-12,6.077188013357156e-18,1.4507789500989299e-12,-2.862601431938283e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0246582608669996,-0.0,-0.0,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146820,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,0.0,298.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,0.0,299.1715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,0.0,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,0.0,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,0.0,289.6114196777344,294.1499938964844,290.95001220703125,289.8203125,292.7982177734375,293.1808166503906,285.10968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.1619485635635556e-12,8.118508051328274e-18,4.161940323627045e-12,-5.518105503782289e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0239664856344461,-0.0,-1.548406961856826e-34,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146880,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,0.0,298.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,0.0,299.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,0.0,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,0.0,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,0.0,289.6114196777344,294.1499938964844,290.95001220703125,289.8255310058594,292.7982177734375,293.1808166503906,285.1097717285156,0.0,0.0,0.0,0.0,1.0,1.0,1.204721110197038e-12,3.417455341732206e-18,-1.2047244712237726e-12,1.474379320888508e-12,0.0,0.0,0.0,0.0,60.0,0.0232747923582792,-0.0,-0.0,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146940,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,2.558477518385671e-13,298.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,2.694209872561304e-13,299.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,1.989939246369033e-13,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,2.6942028252471853e-13,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,1.2780052623811988e-12,289.6114196777344,294.1499938964844,290.95001220703125,289.83062744140625,292.7982177734375,293.1808166503906,285.10986328125,0.0,0.0,0.0,0.0,1.0,1.0,1.2603783034609297e-12,4.035868388976344e-18,-1.2603823150089677e-12,-2.070973329892229e-13,0.0,0.0,0.0,0.0,60.0,0.0226105712354183,-0.0,-5.0668673993004e-25,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147000,298.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,2.558477518385671e-13,298.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,2.694209872561304e-13,299.1680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,1.989939246369033e-13,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,2.6942028252471853e-13,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,1.2780052623811988e-12,289.6114196777344,294.1499938964844,290.95001220703125,289.8356018066406,292.7982177734375,293.1808166503906,285.1099548339844,0.0,0.0,0.0,0.0,1.0,1.0,1.2603783034609297e-12,4.035868388976344e-18,-1.2603823150089677e-12,-2.070973329892229e-13,0.0,0.0,0.0,0.0,60.0,0.021946420893073,-0.0,-5.066788513209878e-25,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147060,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,2.558477518385671e-13,298.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,2.694209872561304e-13,299.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,1.989939246369033e-13,298.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,2.6942028252471853e-13,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,1.2780052623811988e-12,289.6114196777344,294.1499938964844,290.95001220703125,289.8404846191406,292.7982177734375,293.1808166503906,285.11004638671875,0.0,0.0,0.0,0.0,1.0,1.0,1.2603783034609297e-12,4.035871284108488e-18,-1.2603823150089677e-12,-2.070973329892229e-13,0.0,0.0,0.0,0.0,60.0,0.0213193520903587,-0.0,-5.06698375628392e-25,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147120,298.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,2.558477518385671e-13,298.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,2.694209872561304e-13,299.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,1.989939246369033e-13,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,2.6942028252471853e-13,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,1.2780052623811988e-12,289.6114196777344,294.1499938964844,290.95001220703125,289.84521484375,292.7982177734375,293.1808166503906,285.1101379394531,0.0,0.0,0.0,0.0,1.0,1.0,1.2603783034609297e-12,4.035871284108488e-18,-1.2603823150089677e-12,-2.070973329892229e-13,0.0,0.0,0.0,0.0,60.0,0.02069235406816,-0.0,-5.066788513209878e-25,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147180,298.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,0.0,298.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,0.0,299.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,0.0,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,0.0,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,0.0,289.6114196777344,294.1499938964844,290.95001220703125,289.84979248046875,292.7982177734375,293.1808166503906,285.1102294921875,0.0,0.0,0.0,0.0,1.0,1.0,1.204721110197038e-12,3.4174580300691974e-18,-1.2047244712237726e-12,1.474379320888508e-12,0.0,0.0,0.0,0.0,60.0,0.0201003234833478,-0.0,-3.4098577120647236e-34,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147240,298.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,0.0,298.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,0.0,299.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,0.0,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,0.0,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,0.0,289.6114196777344,294.1499938964844,290.95001220703125,289.854248046875,292.7982177734375,293.1808166503906,285.1102905273437,0.0,0.0,0.0,0.0,1.0,1.0,1.204721110197038e-12,3.4174580300691974e-18,-1.2047244712237726e-12,1.474379320888508e-12,0.0,0.0,0.0,0.0,60.0,0.0195083599537611,-0.0,-0.0,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147300,298.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,0.0,298.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,0.0,299.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,0.0,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,0.0,298.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,0.0,289.6114196777344,294.1499938964844,290.95001220703125,289.85858154296875,292.7982177734375,293.1808166503906,285.1103820800781,0.0,0.0,0.0,0.0,1.0,1.0,1.204721110197038e-12,3.4174582368643497e-18,-1.2047244712237726e-12,1.474379320888508e-12,0.0,0.0,0.0,0.0,60.0,0.0189495515078306,-0.0,-0.0,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147360,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,-2.558477518385671e-13,298.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,-2.694209872561304e-13,299.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,-1.989939246369033e-13,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,-2.6942028252471853e-13,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,-1.2780052623811988e-12,289.6114196777344,294.1499938964844,290.95001220703125,289.8627319335937,292.7982177734375,293.1808166503906,285.1104736328125,0.0,0.0,0.0,0.0,1.0,1.0,1.1490639169331462e-12,2.7990449828250597e-18,-1.1490666274385777e-12,3.1558560018712933e-12,0.0,0.0,0.0,0.0,60.0,0.0184048619121313,-0.0,-5.066788513209878e-25,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
