time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18147420,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,0.0,298.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,0.0,299.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,0.0,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,0.0,298.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,0.0,289.6114196777344,294.1499938964844,290.95001220703125,289.8667297363281,292.7982177734375,293.1808166503906,285.11053466796875,0.0,0.0,0.0,0.0,1.0,1.0,3.860227242025172e-12,7.577247380587876e-19,-3.8602281093869095e-12,5.811360073715299e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0178754832595586,-0.0,-3.833155853717048e-36,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147480,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,0.0,298.7310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,0.0,299.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,0.0,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,0.0,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,0.0,289.6114196777344,294.1499938964844,290.95001220703125,289.8705749511719,292.7982177734375,293.1808166503906,285.1106262207031,0.0,0.0,0.0,0.0,1.0,1.0,3.860227242025172e-12,7.577247380587876e-19,-3.8602281093869095e-12,5.811360073715299e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0173461679369211,-0.0,-0.0,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147540,298.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,2.558477518385671e-13,298.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,2.694209872561304e-13,299.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,1.989939246369033e-13,298.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,2.6942028252471853e-13,298.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,1.2780052623811988e-12,289.6114196777344,294.1499938964844,290.95001220703125,289.874267578125,292.7982177734375,293.1808166503906,285.1106872558594,0.0,0.0,0.0,0.0,1.0,1.0,3.9158845437092804e-12,1.3761374751101961e-18,-3.915885844751887e-12,4.129883501152731e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0168495271354913,-0.0,-5.0668920512036865e-25,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147600,298.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,2.558477518385671e-13,298.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,2.694209872561304e-13,299.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,1.989939246369033e-13,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,2.6942028252471853e-13,298.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,1.2780052623811988e-12,289.6114196777344,294.1499938964844,290.95001220703125,289.87774658203125,292.7982177734375,293.1808166503906,285.1107482910156,0.0,0.0,0.0,0.0,1.0,1.0,3.9158845437092804e-12,1.3761374751101961e-18,-3.915885844751887e-12,4.129883501152731e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0163529478013515,-0.0,-5.066788513209878e-25,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147660,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,0.0,298.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,0.0,299.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,0.0,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,0.0,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,0.0,289.6114196777344,294.1499938964844,290.95001220703125,289.8807678222656,292.7982177734375,293.1808166503906,285.11083984375,0.0,0.0,0.0,0.0,1.0,1.0,1.204721110197038e-12,3.4174572028885844e-18,-1.2047244712237726e-12,1.474379320888508e-12,0.0,0.0,0.0,0.0,60.0,0.0158863980323076,-0.0,-1.2355327247905352e-34,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147720,298.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,0.0,298.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,0.0,299.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,0.0,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,0.0,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,0.0,289.6114196777344,294.1499938964844,290.95001220703125,289.8829650878906,292.7982177734375,293.1808166503906,285.11090087890625,0.0,0.0,0.0,0.0,1.0,1.0,1.204721110197038e-12,3.4174572028885844e-18,-1.2047244712237726e-12,1.474379320888508e-12,0.0,0.0,0.0,0.0,60.0,0.0154199069365859,-0.0,-0.0,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147780,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,0.0,298.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,0.0,299.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,0.0,298.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,0.0,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,0.0,289.6114196777344,294.1499938964844,290.95001220703125,289.8843994140625,292.7982177734375,293.1808166503906,285.1109619140625,0.0,0.0,0.0,0.0,1.0,1.0,1.204721110197038e-12,3.4174572028885844e-18,-1.2047244712237726e-12,1.474379320888508e-12,0.0,0.0,0.0,0.0,60.0,0.0149494251236319,-0.0,-1.8243507020868816e-34,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147840,298.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,0.0,298.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,0.0,299.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,0.0,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,0.0,298.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,0.0,289.6114196777344,294.1499938964844,290.95001220703125,289.88507080078125,292.7982177734375,293.1808166503906,285.11102294921875,0.0,0.0,0.0,0.0,1.0,1.0,1.204721110197038e-12,3.4174572028885844e-18,-1.2047244712237726e-12,1.474379320888508e-12,0.0,0.0,0.0,0.0,60.0,0.0144789675250649,-0.0,-0.0,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147900,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,0.0,298.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,0.0,299.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,0.0,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,0.0,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,0.0,289.6114196777344,294.1499938964844,290.95001220703125,289.8850402832031,292.7982177734375,293.1808166503906,285.111083984375,0.0,0.0,0.0,0.0,1.0,1.0,1.204721110197038e-12,3.4174578232740442e-18,-1.2047244712237726e-12,1.474379320888508e-12,0.0,0.0,0.0,0.0,60.0,0.0140406303107738,-0.0,-0.0,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147960,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,0.0,298.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,0.0,299.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,0.0,298.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,0.0,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,0.0,289.6114196777344,294.1499938964844,290.95001220703125,289.8843078613281,292.7982177734375,293.1808166503906,285.11114501953125,0.0,0.0,0.0,0.0,1.0,1.0,1.204721110197038e-12,3.4174582368643497e-18,-1.2047244712237726e-12,1.474379320888508e-12,0.0,0.0,0.0,0.0,60.0,0.0136148044839501,-0.0,-0.0,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148020,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,0.0,298.72314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,0.0,299.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,0.0,298.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,0.0,298.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,0.0,289.6114196777344,294.1499938964844,290.95001220703125,289.88287353515625,292.7982177734375,293.1808166503906,285.1112060546875,0.0,0.0,0.0,0.0,1.0,1.0,1.204721110197038e-12,3.417458443659504e-18,-1.2047244712237726e-12,1.474379320888508e-12,0.0,0.0,0.0,0.0,60.0,0.0132020004093647,-0.0,-1.4743533432311661e-34,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148080,298.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,0.0,298.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,0.0,299.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,0.0,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,0.0,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,0.0,289.6114196777344,294.1499938964844,290.95001220703125,289.8808288574219,292.7982177734375,293.1808166503906,285.1112670898437,0.0,0.0,0.0,0.0,1.0,1.0,1.204721110197038e-12,3.417458443659504e-18,-1.2047244712237726e-12,1.474379320888508e-12,0.0,0.0,0.0,0.0,60.0,0.0127892298623919,-0.0,-0.0,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148140,298.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,0.0,298.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,0.0,299.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,0.0,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,0.0,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,0.0,289.6114196777344,294.1499938964844,290.95001220703125,289.878173828125,292.7982177734375,293.1808166503906,285.111328125,0.0,0.0,0.0,0.0,1.0,1.0,1.204721110197038e-12,3.4174586504546564e-18,-1.2047244712237726e-12,1.474379320888508e-12,0.0,0.0,0.0,0.0,60.0,0.012405514717102,-0.0,-1.6570105864639343e-34,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148200,298.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,2.558477518385671e-13,298.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,2.694209872561304e-13,299.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,1.989939246369033e-13,298.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,2.6942028252471853e-13,298.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,1.2780052623811988e-12,289.6114196777344,294.1499938964844,290.95001220703125,289.8749084472656,292.7982177734375,293.1808166503906,285.11138916015625,0.0,0.0,0.0,0.0,1.0,1.0,1.2603783034609297e-12,4.0358716976987945e-18,-1.2603823150089677e-12,-2.070973329892229e-13,0.0,0.0,0.0,0.0,60.0,0.0120218349620699,-0.0,-5.066788513209878e-25,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148260,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,5.116955036771342e-13,298.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,5.388419745122608e-13,299.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,3.9798784927380653e-13,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,5.38840565049437e-13,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,2.5560105247623977e-12,289.6114196777344,294.1499938964844,290.95001220703125,289.87109375,292.7982177734375,293.1808166503906,285.1114196777344,0.0,0.0,0.0,0.0,1.0,1.0,3.97154141171252e-12,1.994552693703442e-18,-3.971543580116865e-12,2.4484067117497288e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0116625363007187,-0.0,-2.0267582009880595e-24,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148320,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,2.558477518385671e-13,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,2.694209872561304e-13,299.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,1.989939246369033e-13,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,2.6942028252471853e-13,298.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,1.2780052623811988e-12,289.6114196777344,294.1499938964844,290.95001220703125,289.8667297363281,292.7982177734375,293.1808166503906,285.1114807128906,0.0,0.0,0.0,0.0,1.0,1.0,1.2603783034609297e-12,4.035872524879407e-18,-1.2603823150089677e-12,-2.070973329892229e-13,0.0,0.0,0.0,0.0,60.0,0.0113032711669802,-0.0,-5.066788513209878e-25,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148380,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,2.558477518385671e-13,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,2.694209872561304e-13,299.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,1.989939246369033e-13,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,2.6942028252471853e-13,298.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,1.2780052623811988e-12,289.6114196777344,294.1499938964844,290.95001220703125,289.86187744140625,292.7982177734375,293.1808166503906,285.11151123046875,0.0,0.0,0.0,0.0,1.0,1.0,1.2603783034609297e-12,4.0358733520600196e-18,-1.2603823150089677e-12,-2.070973329892229e-13,0.0,0.0,0.0,0.0,60.0,0.0109666613861918,-0.0,-5.0669147309547125e-25,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148440,298.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,2.558477518385671e-13,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,2.694209872561304e-13,299.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,1.989939246369033e-13,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,2.6942028252471853e-13,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,1.2780052623811988e-12,289.6114196777344,294.1499938964844,290.95001220703125,289.85650634765625,292.7982177734375,293.1808166503906,285.111572265625,0.0,0.0,0.0,0.0,1.0,1.0,1.2603783034609297e-12,4.0358733520600196e-18,-1.2603823150089677e-12,-2.070973329892229e-13,0.0,0.0,0.0,0.0,60.0,0.0106300851330161,-0.0,-5.066788513209878e-25,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148500,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,2.558477518385671e-13,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,2.694209872561304e-13,299.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,1.989939246369033e-13,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,2.6942028252471853e-13,298.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,1.2780052623811988e-12,289.6114196777344,294.1499938964844,290.95001220703125,289.8507080078125,292.7982177734375,293.1808166503906,285.11163330078125,0.0,0.0,0.0,0.0,1.0,1.0,1.2603783034609297e-12,4.035873765650326e-18,-1.2603823150089677e-12,-2.070973329892229e-13,0.0,0.0,0.0,0.0,60.0,0.0103145977482199,-0.0,-5.066788513209878e-25,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148560,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,2.558477518385671e-13,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,2.694209872561304e-13,299.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,1.989939246369033e-13,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,2.6942028252471853e-13,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,1.2780052623811988e-12,289.6114196777344,294.1499938964844,290.95001220703125,289.844482421875,292.7982177734375,293.1808166503906,285.1116638183594,0.0,0.0,0.0,0.0,1.0,1.0,1.2603783034609297e-12,4.0358745928309384e-18,-1.2603823150089677e-12,-2.070973329892229e-13,0.0,0.0,0.0,0.0,60.0,0.0100078508257865,-0.0,-5.066788513209878e-25,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148620,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,2.558477518385671e-13,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,2.694209872561304e-13,299.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,1.989939246369033e-13,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,2.6942028252471853e-13,298.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,1.2780052623811988e-12,289.6114196777344,294.1499938964844,290.95001220703125,289.8378295898437,292.7982177734375,293.1808166503906,285.1116943359375,0.0,0.0,0.0,0.0,1.0,1.0,1.2603783034609297e-12,4.035875420011551e-18,-1.2603823150089677e-12,-2.070973329892229e-13,0.0,0.0,0.0,0.0,60.0,0.0097101237624883,-0.0,-5.0669147309547125e-25,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148680,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,2.558477518385671e-13,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,2.694209872561304e-13,299.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,1.989939246369033e-13,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,2.6942028252471853e-13,298.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,1.2780052623811988e-12,289.6114196777344,294.1499938964844,290.95001220703125,289.830810546875,292.7982177734375,293.1808166503906,285.1117553710937,0.0,0.0,0.0,0.0,1.0,1.0,1.2603783034609297e-12,4.035875420011551e-18,-1.2603823150089677e-12,-2.070973329892229e-13,0.0,0.0,0.0,0.0,60.0,0.0094124255701899,-0.0,-5.066788513209878e-25,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148740,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,2.558477518385671e-13,298.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,2.694209872561304e-13,299.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,1.989939246369033e-13,298.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,2.6942028252471853e-13,298.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,1.2780052623811988e-12,289.6114196777344,294.1499938964844,290.95001220703125,289.82342529296875,292.7982177734375,293.1808166503906,285.1117858886719,0.0,0.0,0.0,0.0,1.0,1.0,1.2603783034609297e-12,4.03587666078247e-18,-1.2603823150089677e-12,-2.070973329892229e-13,0.0,0.0,0.0,0.0,60.0,0.0091347070410847,-0.0,-5.066633206219163e-25,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148800,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,2.558477518385671e-13,298.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,2.694209872561304e-13,299.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,1.989939246369033e-13,298.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,2.6942028252471853e-13,298.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,1.2780052623811988e-12,289.6114196777344,294.1499938964844,290.95001220703125,289.81573486328125,292.7982177734375,293.1808166503906,285.11181640625,0.0,0.0,0.0,0.0,1.0,1.0,1.2603783034609297e-12,4.03587666078247e-18,-1.2603823150089677e-12,-2.070973329892229e-13,0.0,0.0,0.0,0.0,60.0,0.0088570173829793,-0.0,-5.066788513209878e-25,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148860,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,2.558477518385671e-13,298.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,2.694209872561304e-13,299.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,1.989939246369033e-13,298.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,2.6942028252471853e-13,298.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,1.2780052623811988e-12,289.6114196777344,294.1499938964844,290.95001220703125,289.8077392578125,292.7982177734375,293.1808166503906,285.11187744140625,0.0,0.0,0.0,0.0,1.0,1.0,1.2603783034609297e-12,4.035876247192164e-18,-1.2603823150089677e-12,-2.070973329892229e-13,0.0,0.0,0.0,0.0,60.0,0.0085971029475331,-0.0,-5.067007422111077e-25,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148920,298.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,2.558477518385671e-13,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,2.694209872561304e-13,299.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,1.989939246369033e-13,298.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,2.6942028252471853e-13,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,1.2780052623811988e-12,289.6114196777344,294.1499938964844,290.95001220703125,289.7994689941406,292.7982177734375,293.1808166503906,285.1119079589844,0.0,0.0,0.0,0.0,1.0,1.0,1.2603783034609297e-12,4.035876247192164e-18,-1.2603823150089677e-12,-2.070973329892229e-13,0.0,0.0,0.0,0.0,60.0,0.0083372173830866,-0.0,-5.066788513209878e-25,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148980,298.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,2.558477518385671e-13,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,2.694209872561304e-13,299.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,1.989939246369033e-13,298.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,2.6942028252471853e-13,298.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,1.2780052623811988e-12,289.6114196777344,294.1499938964844,290.95001220703125,289.7909545898437,292.7982177734375,293.1808166503906,285.1119384765625,0.0,0.0,0.0,0.0,1.0,1.0,1.2603783034609297e-12,4.035877487963082e-18,-1.2603823150089677e-12,-2.070973329892229e-13,0.0,0.0,0.0,0.0,60.0,0.0080938898026943,-0.0,-5.0668146442273635e-25,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149040,298.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,0.0,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,0.0,299.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,0.0,298.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,0.0,298.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,0.0,289.6114196777344,294.1499938964844,290.95001220703125,289.7822265625,292.7982177734375,293.1808166503906,285.1119689941406,0.0,0.0,0.0,0.0,1.0,1.0,1.204721110197038e-12,3.4174646475140974e-18,-1.2047244712237726e-12,1.474379320888508e-12,0.0,0.0,0.0,0.0,60.0,0.0078505901619791,-0.0,-0.0,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149100,298.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,2.558477518385671e-13,298.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,2.694209872561304e-13,299.12939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,1.989939246369033e-13,298.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,2.6942028252471853e-13,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,1.2780052623811988e-12,289.6114196777344,294.1499938964844,290.95001220703125,289.7732849121094,292.7982177734375,293.1808166503906,285.11199951171875,0.0,0.0,0.0,0.0,1.0,1.0,3.9158845437092804e-12,1.3761453333260152e-18,-3.915885844751887e-12,4.129883501152731e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.007623151410371,-0.0,-5.066788513209878e-25,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149160,298.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,2.558477518385671e-13,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,2.694209872561304e-13,299.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,1.989939246369033e-13,298.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,2.6942028252471853e-13,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,1.2780052623811988e-12,289.6114196777344,294.1499938964844,290.95001220703125,289.7641906738281,292.7982177734375,293.1808166503906,285.1120300292969,0.0,0.0,0.0,0.0,1.0,1.0,1.2603783034609297e-12,4.035877901553389e-18,-1.2603823150089677e-12,-2.070973329892229e-13,0.0,0.0,0.0,0.0,60.0,0.0074192881584167,-0.0,-5.066788513209878e-25,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149220,298.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,2.558477518385671e-13,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,2.694209872561304e-13,299.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,1.989939246369033e-13,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,2.6942028252471853e-13,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,1.2780052623811988e-12,289.6114196777344,294.1499938964844,290.95001220703125,289.75494384765625,292.7982177734375,293.1808166503906,285.112060546875,0.0,0.0,0.0,0.0,1.0,1.0,1.2603783034609297e-12,4.0358791423243074e-18,-1.2603823150089677e-12,-2.070973329892229e-13,0.0,0.0,0.0,0.0,60.0,0.0072026895359158,-0.0,-5.0670084081872075e-25,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149280,298.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,0.0,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,0.0,299.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,0.0,298.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,0.0,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,0.0,289.6114196777344,294.1499938964844,290.95001220703125,289.74560546875,292.7982177734375,293.1808166503906,285.1120910644531,0.0,0.0,0.0,0.0,1.0,1.0,1.204721110197038e-12,3.4174660950801694e-18,-1.2047244712237726e-12,1.474379320888508e-12,0.0,0.0,0.0,0.0,60.0,0.0069861114025115,-0.0,-0.0,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149340,298.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,0.0,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,0.0,299.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,0.0,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,0.0,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,0.0,289.6114196777344,294.1499938964844,290.95001220703125,289.7361755371094,292.7982177734375,293.1808166503906,285.11212158203125,0.0,0.0,0.0,0.0,1.0,1.0,1.204721110197038e-12,3.417466922260783e-18,-1.2047244712237726e-12,1.474379320888508e-12,0.0,0.0,0.0,0.0,60.0,0.0067858309485018,-0.0,-1.4703065259971866e-35,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149400,298.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,0.0,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,0.0,299.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,0.0,298.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,0.0,298.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,0.0,289.6114196777344,294.1499938964844,290.95001220703125,289.7266845703125,292.7982177734375,293.1808166503906,285.1121520996094,0.0,0.0,0.0,0.0,1.0,1.0,1.204721110197038e-12,3.417466922260783e-18,-1.2047244712237726e-12,1.474379320888508e-12,0.0,0.0,0.0,0.0,60.0,0.0065855751745402,-0.0,-0.0,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149460,298.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,0.0,298.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,0.0,299.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,0.0,298.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,0.0,298.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,0.0,289.6114196777344,294.1499938964844,290.95001220703125,289.7171325683594,292.7982177734375,293.1808166503906,285.1121826171875,0.0,0.0,0.0,0.0,1.0,1.0,1.204721110197038e-12,3.4174673358510882e-18,-1.2047244712237726e-12,1.474379320888508e-12,0.0,0.0,0.0,0.0,60.0,0.00640065735206,-0.0,-5.169207135176609e-35,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149520,298.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,0.0,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,0.0,299.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,0.0,298.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,0.0,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,0.0,289.6114196777344,294.1499938964844,290.95001220703125,289.7076110839844,292.7982177734375,293.1808166503906,285.1122131347656,0.0,0.0,0.0,0.0,1.0,1.0,1.204721110197038e-12,3.4174673358510882e-18,-1.2047244712237726e-12,1.474379320888508e-12,0.0,0.0,0.0,0.0,60.0,0.0062157665379345,-0.0,-0.0,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149580,298.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,2.558477518385671e-13,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,2.694209872561304e-13,299.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,1.989939246369033e-13,298.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,2.6942028252471853e-13,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,1.2780052623811988e-12,289.6114196777344,294.1499938964844,290.95001220703125,289.6980895996094,292.7982177734375,293.1808166503906,285.1122436523437,0.0,0.0,0.0,0.0,1.0,1.0,1.2603783034609297e-12,4.03588121027584e-18,-1.2603823150089677e-12,-2.070973329892229e-13,0.0,0.0,0.0,0.0,60.0,0.0060472725890576,-0.0,-5.0668521151203615e-25,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149640,298.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,2.558477518385671e-13,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,2.694209872561304e-13,299.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,1.989939246369033e-13,298.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,2.6942028252471853e-13,298.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,1.2780052623811988e-12,289.6114196777344,294.1499938964844,290.95001220703125,289.6886291503906,292.7982177734375,293.1808166503906,285.1122436523437,0.0,0.0,0.0,0.0,1.0,1.0,1.2603783034609297e-12,4.03588121027584e-18,-1.2603823150089677e-12,-2.070973329892229e-13,0.0,0.0,0.0,0.0,60.0,0.005878809839487,-0.0,-5.066788513209878e-25,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149700,298.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,2.558477518385671e-13,298.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,2.694209872561304e-13,299.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,1.989939246369033e-13,298.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,2.6942028252471853e-13,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,1.2780052623811988e-12,289.6114196777344,294.1499938964844,290.95001220703125,289.6792297363281,292.7982177734375,293.1808166503906,285.1122741699219,0.0,0.0,0.0,0.0,1.0,1.0,1.2603783034609297e-12,4.035884932588595e-18,-1.2603823150089677e-12,-2.070973329892229e-13,0.0,0.0,0.0,0.0,60.0,0.0057241464965045,-0.0,-5.066788513209878e-25,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149760,298.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,2.558477518385671e-13,298.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,2.694209872561304e-13,299.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,1.989939246369033e-13,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,2.6942028252471853e-13,298.59375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,1.2780052623811988e-12,289.6114196777344,294.1499938964844,290.95001220703125,289.6699523925781,292.7982177734375,293.1808166503906,285.1123046875,0.0,0.0,0.0,0.0,1.0,1.0,1.2603783034609297e-12,4.035887000540128e-18,-1.2603823150089677e-12,-2.070973329892229e-13,0.0,0.0,0.0,0.0,60.0,0.0055728564038872,-0.0,-5.066788513209878e-25,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
