time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18149820,298.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391052246094,0.0,0.0,2.558477518385671e-13,298.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,2.694209872561304e-13,299.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,1.989939246369033e-13,298.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,2.6942028252471853e-13,298.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,1.2780052623811988e-12,289.6114196777344,294.1499938964844,290.95001220703125,289.6607971191406,292.7982177734375,293.1808166503906,285.1123352050781,0.0,0.0,0.0,0.0,1.0,1.0,1.2603783034609297e-12,4.0358882413110455e-18,-1.2603823150089677e-12,-2.070973329892229e-13,0.0,0.0,0.0,0.0,60.0,0.0054175034165382,-0.0,-5.066682016987673e-25,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149880,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391052246094,0.0,0.0,2.558477518385671e-13,298.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,2.694209872561304e-13,299.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,1.989939246369033e-13,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,2.6942028252471853e-13,298.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,1.2780052623811988e-12,289.6114196777344,294.1499938964844,290.95001220703125,289.6517639160156,292.7982177734375,293.1808166503906,285.1123352050781,0.0,0.0,0.0,0.0,1.0,1.0,1.2603783034609297e-12,4.0358882413110455e-18,-1.2603823150089677e-12,-2.070973329892229e-13,0.0,0.0,0.0,0.0,60.0,0.0052621746435761,-0.0,-5.066788513209878e-25,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149940,298.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391052246094,0.0,0.0,2.558477518385671e-13,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,2.694209872561304e-13,299.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,1.989939246369033e-13,298.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,2.6942028252471853e-13,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,1.2780052623811988e-12,289.6114196777344,294.1499938964844,290.95001220703125,289.6429443359375,292.7982177734375,293.1808166503906,285.11236572265625,0.0,0.0,0.0,0.0,1.0,1.0,1.2603783034609297e-12,4.035889482081964e-18,-1.2603823150089677e-12,-2.070973329892229e-13,0.0,0.0,0.0,0.0,60.0,0.0051111956126987,-0.0,-5.066664267617306e-25,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150000,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391052246094,0.0,0.0,2.558477518385671e-13,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,2.694209872561304e-13,299.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,1.989939246369033e-13,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,2.6942028252471853e-13,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,1.2780052623811988e-12,289.6114196777344,294.1499938964844,290.95001220703125,289.63433837890625,292.7982177734375,293.1808166503906,285.1123962402344,0.0,0.0,0.0,0.0,1.0,1.0,1.2603783034609297e-12,4.035889482081964e-18,-1.2603823150089677e-12,-2.070973329892229e-13,0.0,0.0,0.0,0.0,60.0,0.0049602356739342,-0.0,-5.066788513209878e-25,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150060,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391052246094,0.0,0.0,2.558477518385671e-13,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,2.694209872561304e-13,299.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,1.989939246369033e-13,298.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,2.6942028252471853e-13,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,1.2780052623811988e-12,289.6114196777344,294.1499938964844,290.95001220703125,289.6259460449219,292.7982177734375,293.1808166503906,285.1123962402344,0.0,0.0,0.0,0.0,1.0,1.0,1.2603783034609297e-12,4.035889895672272e-18,-1.2603823150089677e-12,-2.070973329892229e-13,0.0,0.0,0.0,0.0,60.0,0.0048164334148168,-0.0,-5.066507974550459e-25,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150120,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391052246094,0.0,0.0,2.558477518385671e-13,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,2.694209872561304e-13,299.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,1.989939246369033e-13,298.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,2.6942028252471853e-13,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,1.2780052623811988e-12,289.6114196777344,294.1499938964844,290.95001220703125,289.6178283691406,292.7982177734375,293.1808166503906,285.1124267578125,0.0,0.0,0.0,0.0,1.0,1.0,1.2603783034609297e-12,4.035889895672272e-18,-1.2603823150089677e-12,-2.070973329892229e-13,0.0,0.0,0.0,0.0,60.0,0.0046726483851671,-0.0,-5.066788513209878e-25,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150180,298.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391052246094,0.0,0.0,2.558477518385671e-13,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,2.694209872561304e-13,299.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,1.989939246369033e-13,298.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,2.6942028252471853e-13,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,1.2780052623811988e-12,289.6114196777344,294.1499938964844,290.95001220703125,289.6100158691406,292.7982177734375,293.1808166503906,285.1124572753906,0.0,0.0,0.0,0.0,1.0,1.0,1.2603783034609297e-12,4.035889482081964e-18,-1.2603823150089677e-12,-2.070973329892229e-13,0.0,0.0,0.0,0.0,60.0,0.004536269698292,-0.0,-5.0667766802963e-25,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150240,298.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391052246094,0.0,0.0,2.558477518385671e-13,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,2.694209872561304e-13,299.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,1.989939246369033e-13,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,2.6942028252471853e-13,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,1.2780052623811988e-12,289.6114196777344,294.1499938964844,290.95001220703125,289.6025085449219,292.7982177734375,293.1808166503906,285.1124572753906,0.0,0.0,0.0,0.0,1.0,1.0,1.2603783034609297e-12,4.035889482081964e-18,-1.2603823150089677e-12,-2.070973329892229e-13,0.0,0.0,0.0,0.0,60.0,0.0043999068439006,-0.0,-5.066788513209878e-25,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150300,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391052246094,0.0,0.0,0.0,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,0.0,299.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,0.0,298.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,0.0,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,0.0,289.6114196777344,294.1499938964844,290.95001220703125,289.5953369140625,292.7982177734375,293.1808166503906,285.11248779296875,0.0,0.0,0.0,0.0,1.0,1.0,1.204721110197038e-12,3.4174778824038986e-18,-1.2047244712237726e-12,1.474379320888508e-12,0.0,0.0,0.0,0.0,60.0,0.0042708260007202,-0.0,-0.0,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150360,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391052246094,0.0,0.0,0.0,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,0.0,299.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,0.0,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,0.0,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,0.0,289.6114196777344,294.1499938964844,290.95001220703125,289.58856201171875,292.7982177734375,293.1808166503906,285.1125183105469,0.0,0.0,0.0,0.0,1.0,1.0,1.204721110197038e-12,3.4174785027893577e-18,-1.2047244712237726e-12,1.474379320888508e-12,0.0,0.0,0.0,0.0,60.0,0.0041450355201959,-0.0,-0.0,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150420,298.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391052246094,0.0,0.0,0.0,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,0.0,299.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,0.0,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,0.0,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,0.0,289.6114196777344,294.1499938964844,290.95001220703125,289.5821533203125,292.7982177734375,293.1808166503906,285.1125183105469,0.0,0.0,0.0,0.0,1.0,1.0,1.204721110197038e-12,3.417479123174817e-18,-1.2047244712237726e-12,1.474379320888508e-12,0.0,0.0,0.0,0.0,60.0,0.0040224529802799,-0.0,-2.204264966142876e-34,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150480,298.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391052246094,0.0,0.0,0.0,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,0.0,299.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,0.0,298.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,0.0,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,0.0,289.6114196777344,294.1499938964844,290.95001220703125,289.5762023925781,292.7982177734375,293.1808166503906,285.112548828125,0.0,0.0,0.0,0.0,1.0,1.0,1.204721110197038e-12,3.417479123174817e-18,-1.2047244712237726e-12,1.474379320888508e-12,0.0,0.0,0.0,0.0,60.0,0.0038998830132186,-0.0,-0.0,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150540,298.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391052246094,0.0,0.0,-2.558477518385671e-13,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,-2.694209872561304e-13,299.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,-1.989939246369033e-13,298.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,-2.6942028252471853e-13,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,-1.2780052623811988e-12,289.6114196777344,294.1499938964844,290.95001220703125,289.5706787109375,292.7982177734375,293.1808166503906,285.112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.217605431566796e-12,7.500118578731594e-18,4.2175980589920226e-12,-3.836628931219721e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0037845997139811,-0.0,-5.0670394695853515e-25,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150600,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391052246094,0.0,0.0,2.558477518385671e-13,298.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,2.694209872561304e-13,299.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,1.989939246369033e-13,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,2.6942028252471853e-13,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,1.2780052623811988e-12,289.6114196777344,294.1499938964844,290.95001220703125,289.5656433105469,292.7982177734375,293.1808166503906,285.1125793457031,0.0,0.0,0.0,0.0,1.0,1.0,1.2603783034609297e-12,4.035892377214108e-18,-1.2603823150089677e-12,-2.070973329892229e-13,0.0,0.0,0.0,0.0,60.0,0.0036693278234452,-0.0,-5.066788513209878e-25,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150660,298.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391052246094,0.0,0.0,2.558477518385671e-13,298.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,2.694209872561304e-13,299.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,1.989939246369033e-13,298.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,2.6942028252471853e-13,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,1.2780052623811988e-12,289.6114196777344,294.1499938964844,290.95001220703125,289.5611267089844,292.7982177734375,293.1808166503906,285.1125793457031,0.0,0.0,0.0,0.0,1.0,1.0,1.2603783034609297e-12,4.035893617985027e-18,-1.2603823150089677e-12,-2.070973329892229e-13,0.0,0.0,0.0,0.0,60.0,0.0035603607539087,-0.0,-5.06682203979835e-25,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150720,298.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391052246094,0.0,0.0,2.558477518385671e-13,298.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,2.694209872561304e-13,299.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,1.989939246369033e-13,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,2.6942028252471853e-13,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,1.2780052623811988e-12,289.6114196777344,294.1499938964844,290.95001220703125,289.5571594238281,292.7982177734375,293.1808166503906,285.11260986328125,0.0,0.0,0.0,0.0,1.0,1.0,1.2603783034609297e-12,4.035893617985027e-18,-1.2603823150089677e-12,-2.070973329892229e-13,0.0,0.0,0.0,0.0,60.0,0.0034514043945819,-0.0,-5.066788513209878e-25,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150780,298.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391052246094,0.0,0.0,2.558477518385671e-13,298.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,2.694209872561304e-13,299.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,1.989939246369033e-13,298.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,2.6942028252471853e-13,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,1.2780052623811988e-12,289.6114196777344,294.1499938964844,290.95001220703125,289.5537414550781,292.7982177734375,293.1808166503906,285.11260986328125,0.0,0.0,0.0,0.0,1.0,1.0,1.2603783034609297e-12,4.035893204394721e-18,-1.2603823150089677e-12,-2.070973329892229e-13,0.0,0.0,0.0,0.0,60.0,0.0033486720640212,-0.0,-5.066923112601831e-25,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150840,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391052246094,0.0,0.0,2.558477518385671e-13,298.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,2.694209872561304e-13,299.0985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,1.989939246369033e-13,298.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,2.6942028252471853e-13,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,1.2780052623811988e-12,289.6114196777344,294.1499938964844,290.95001220703125,289.5509033203125,292.7982177734375,293.1808166503906,285.1126403808594,0.0,0.0,0.0,0.0,1.0,1.0,1.2603783034609297e-12,4.035893204394721e-18,-1.2603823150089677e-12,-2.070973329892229e-13,0.0,0.0,0.0,0.0,60.0,0.0032459499780088,-0.0,-5.066788513209878e-25,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150900,298.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391052246094,0.0,0.0,2.558477518385671e-13,298.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,2.694209872561304e-13,299.0974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,1.989939246369033e-13,298.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,2.6942028252471853e-13,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,1.2780052623811988e-12,289.6114196777344,294.1499938964844,290.95001220703125,289.5486755371094,292.7982177734375,293.1808166503906,285.1126403808594,0.0,0.0,0.0,0.0,1.0,1.0,1.2603783034609297e-12,4.0358940315753334e-18,-1.2603823150089677e-12,-2.070973329892229e-13,0.0,0.0,0.0,0.0,60.0,0.0031491199042648,-0.0,-5.066788513209878e-25,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150960,298.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391052246094,0.0,0.0,0.0,298.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,0.0,299.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,0.0,298.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,0.0,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,0.0,289.6114196777344,294.1499938964844,290.95001220703125,289.547119140625,292.7982177734375,293.1808166503906,285.1126708984375,0.0,0.0,0.0,0.0,1.0,1.0,1.204721110197038e-12,3.417482225102114e-18,-1.2047244712237726e-12,1.474379320888508e-12,0.0,0.0,0.0,0.0,60.0,0.0030547133646905,-0.0,-0.0,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151020,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391052246094,0.0,0.0,0.0,298.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,0.0,299.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,0.0,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,0.0,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,0.0,289.6114196777344,294.1499938964844,290.95001220703125,289.54620361328125,292.7982177734375,293.1808166503906,285.1126708984375,0.0,0.0,0.0,0.0,1.0,1.0,1.204721110197038e-12,3.417482225102114e-18,-1.2047244712237726e-12,1.474379320888508e-12,0.0,0.0,0.0,0.0,60.0,0.0029630579520016,-0.0,-4.035915356134838e-36,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151080,298.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391052246094,0.0,0.0,0.0,298.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,0.0,299.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,0.0,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,0.0,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,0.0,289.6114196777344,294.1499938964844,290.95001220703125,289.5459899902344,292.7982177734375,293.1808166503906,285.1127014160156,0.0,0.0,0.0,0.0,1.0,1.0,1.204721110197038e-12,3.417482225102114e-18,-1.2047244712237726e-12,1.474379320888508e-12,0.0,0.0,0.0,0.0,60.0,0.0028714106883853,-0.0,-0.0,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151140,298.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391052246094,0.0,0.0,5.80518522141915e-10,298.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.726318359375,0.0,0.0,6.11316219867319e-10,299.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,4.5151721250746846e-10,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,6.113146100439331e-10,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,2.8997939605091e-09,289.6114196777344,294.1499938964844,290.95001220703125,289.5465087890625,292.7982177734375,293.1808166503906,285.1127014160156,0.0,0.0,0.0,0.0,1.0,1.0,-6.186356316106867e-09,7.709788753598734e-15,6.1863487665902994e-09,-1.4155721039799118e-08,0.0,0.0,0.0,-3.483728505671024e-08,60.0,0.0027720013167709,-0.0,-2.6085655536791042e-18,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151200,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391052246094,0.0,0.0,1.1615487460758802e-09,298.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.726318359375,0.0,0.0,1.2231712309684895e-09,299.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,9.03432439969265e-10,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,1.2231681223440203e-09,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,5.802143654420888e-09,289.6114196777344,294.1499938964844,290.95001220703125,289.5477905273437,292.7982177734375,293.1808166503906,285.1127014160156,0.0,0.0,0.0,0.0,1.0,1.0,-1.2376517588563727e-08,1.5483769052072188e-14,1.2376501601352174e-08,-2.8318934752746827e-08,0.0,0.0,0.0,-6.970367394387722e-08,60.0,0.0026725886855274,-0.0,-1.0443461290308619e-17,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151260,298.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.73846435546875,0.0,0.0,2.7988976469828244e-08,298.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7256774902344,0.0,0.0,2.947384736273761e-08,299.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7855224609375,0.0,0.0,2.176933833197836e-08,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7091369628906,0.0,0.0,2.947377097939352e-08,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.710693359375,0.0,0.0,1.398099414018361e-07,289.61053466796875,294.1499938964844,290.9482727050781,289.5486755371094,292.79864501953125,293.1806335449219,285.1127014160156,0.0,0.0,0.0,0.0,1.0,1.0,-2.98347316629588e-07,3.7313126763707793e-13,2.983469471473655e-07,-6.826099934187368e-07,0.0,0.0,0.0,-1.6804842744022608e-06,60.0,-0.001454817247577,-0.0,-6.063782237967922e-15,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151320,298.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.73785400390625,0.0,0.0,5.506969458224376e-08,298.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7250366210937,0.0,0.0,5.7991247359723295e-08,299.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7848815917969,0.0,0.0,4.283224797063667e-08,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.70849609375,0.0,0.0,5.7991101698462464e-08,298.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7100524902344,0.0,0.0,2.7508295374900626e-07,289.60968017578125,294.1499938964844,290.9432067871094,289.54803466796875,292.7990417480469,293.1804504394531,285.1126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-5.868463972547033e-07,7.339838914606489e-13,5.868456582902581e-07,-1.3427991234493677e-06,0.0,0.0,0.0,-3.305540303699672e-06,60.0,-0.0055854702368378,-0.0,-2.3474420378453286e-14,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151380,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.73785400390625,0.0,0.0,1.1295320234694373e-07,298.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7250671386719,0.0,0.0,1.1894559293068597e-07,299.0889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7848815917969,0.0,0.0,8.785303151626067e-08,298.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.70849609375,0.0,0.0,1.1894528739730958e-07,298.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7100524902344,0.0,0.0,5.642214091494679e-07,289.60968017578125,294.1499938964844,290.93487548828125,289.5459289550781,292.7990417480469,293.1804504394531,285.1127014160156,0.0,0.0,0.0,0.0,1.0,1.0,-1.207813738801633e-06,1.5096038568501724e-12,1.2078122608727426e-06,-2.760961251624394e-06,0.0,0.0,0.0,-6.802627467550337e-06,60.0,0.0002046827430604,-0.0,-9.875671650892356e-14,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151440,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73785400390625,0.0,0.0,1.8029463433322245e-07,298.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7250671386719,0.0,0.0,1.8985961958151165e-07,299.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7848815917969,0.0,0.0,1.402300284780722e-07,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70849609375,0.0,0.0,1.8985913641245133e-07,298.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7100524902344,0.0,0.0,9.006038794723281e-07,289.60968017578125,294.1499938964844,290.92340087890625,289.5423889160156,292.7990417480469,293.1804504394531,285.1127014160156,0.0,0.0,0.0,0.0,1.0,1.0,-1.9230105863243807e-06,2.4047157494433424e-12,1.923008085213951e-06,-4.399030331114773e-06,0.0,0.0,0.0,-1.0831470717675984e-05,60.0,0.0060011479072272,-0.0,-2.516142134055544e-13,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151500,298.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.73785400390625,0.0,0.0,3.770451257878449e-07,298.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7250671386719,0.0,0.0,3.970481259329972e-07,299.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7848815917969,0.0,0.0,2.932591485205194e-07,298.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.70849609375,0.0,0.0,3.970471027514577e-07,298.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7100524902344,0.0,0.0,1.883407776404056e-06,289.60968017578125,294.1499938964844,290.9089050292969,289.5374755859375,292.7990417480469,293.1804504394531,285.1127319335937,0.0,0.0,0.0,0.0,1.0,1.0,-4.022752364107873e-06,5.030158147650843e-12,4.0227473618870135e-06,-9.201553439197596e-06,0.0,0.0,0.0,-2.265820512548089e-05,60.0,0.0173000693321228,-0.0,-1.1004143559908974e-12,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151560,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.73785400390625,0.0,0.0,6.315683549473761e-07,298.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7250671386719,0.0,0.0,6.650743102909473e-07,299.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7848815917969,0.0,0.0,4.912228632747428e-07,298.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.70849609375,0.0,0.0,6.650726049883815e-07,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7100830078125,0.0,0.0,3.154796786475345e-06,289.60968017578125,294.1499938964844,290.8914794921875,289.5311889648437,292.7990417480469,293.1804504394531,285.1127319335937,0.0,0.0,0.0,0.0,1.0,1.0,-6.736413524777163e-06,8.423820668790327e-12,6.736404884577496e-06,-1.540995617688168e-05,0.0,0.0,0.0,-3.794321673922241e-05,60.0,0.0311734117567539,-0.0,-3.0875237262695254e-12,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151620,298.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73785400390625,0.0,0.0,1.058805992215639e-06,298.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7250671386719,0.0,0.0,1.1149777492391877e-06,299.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7848815917969,0.0,0.0,8.235208497353597e-07,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.70849609375,0.0,0.0,1.114974793381407e-06,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7100830078125,0.0,0.0,5.288924967317144e-06,289.60968017578125,294.1499938964844,290.87127685546875,289.52362060546875,292.79901123046875,293.18048095703125,285.1127624511719,0.0,0.0,0.0,0.0,1.0,1.0,-1.128775329561904e-05,1.411663060751911e-11,1.1287738743703812e-05,-2.5825122065725736e-05,0.0,0.0,0.0,-6.357976235449314e-05,60.0,0.0527423657476902,-0.0,-8.677654081412634e-12,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151680,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7378845214844,0.0,0.0,1.6853939541761065e-06,298.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.72509765625,0.0,0.0,1.7748075151757805e-06,299.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7849426269531,0.0,0.0,1.310870061388414e-06,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.70855712890625,0.0,0.0,1.7748029677022714e-06,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7101135253906,0.0,0.0,8.418844117841218e-06,289.6097106933594,294.1499938964844,290.848388671875,289.5147705078125,292.7988586425781,293.1805114746094,285.1127624511719,0.0,0.0,0.0,0.0,1.0,1.0,-1.7957649106392637e-05,2.2460566392878967e-11,1.7957627278519794e-05,-4.109168003196828e-05,0.0,0.0,0.0,-0.0001011503482004,60.0,0.0856072008609771,-0.0,-2.198732688973859e-11,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151740,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7379455566406,0.0,0.0,2.597874981802306e-06,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.72515869140625,0.0,0.0,2.735697307798546e-06,299.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.78497314453125,0.0,0.0,2.0205818600516068e-06,298.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7085876464844,0.0,0.0,2.7356904865882825e-06,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.71014404296875,0.0,0.0,1.297684957535239e-05,289.6097717285156,294.1499938964844,290.82293701171875,289.5047302246094,292.7987365722656,293.1805725097656,285.11279296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.768830381683074e-05,3.462920228347599e-11,2.7688269256032072e-05,-6.335246871458367e-05,0.0,0.0,0.0,-0.000155959118274,60.0,0.1328253448009491,-0.0,-5.224034746453832e-11,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151800,298.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.73797607421875,0.0,0.0,3.5434882192930672e-06,298.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7251892089844,0.0,0.0,3.7314773635444e-06,299.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7850341796875,0.0,0.0,2.7560633952816715e-06,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7086181640625,0.0,0.0,3.7314678138500312e-06,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.710205078125,0.0,0.0,1.7700356693239883e-05,289.6098327636719,294.1499938964844,290.79498291015625,289.49346923828125,292.798583984375,293.1806335449219,285.11279296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.7755435187136754e-05,4.7222753485343105e-11,3.775538789341226e-05,-8.639403677079827e-05,0.0,0.0,0.0,-0.0002126656763721,60.0,0.1807433664798736,-0.0,-9.719223342807835e-11,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151860,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7382202148437,0.0,0.0,5.022572622692678e-06,298.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7254333496094,0.0,0.0,5.289030013955198e-06,299.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7852783203125,0.0,0.0,3.9064693737600464e-06,298.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7088623046875,0.0,0.0,5.289016371534672e-06,298.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.71044921875,0.0,0.0,2.5088647817028686e-05,289.61004638671875,294.1499938964844,290.76470947265625,289.4810791015625,292.7976989746094,293.1807556152344,285.1128234863281,0.0,0.0,0.0,0.0,1.0,1.0,-5.351553772925399e-05,6.693456205963955e-11,5.3515472245635465e-05,-0.0001224567386088,0.0,0.0,0.0,-0.0003014377725776,60.0,0.2681145668029785,-0.0,-1.9526391614732567e-10,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151920,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73846435546875,0.0,0.0,6.5029967117880005e-06,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7256774902344,0.0,0.0,6.847993518022122e-06,299.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7855224609375,0.0,0.0,5.057917405792978e-06,298.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7091064453125,0.0,0.0,6.847975782875437e-06,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.710693359375,0.0,0.0,3.248362918384373e-05,289.6102600097656,294.1499938964844,290.7322082519531,289.46759033203125,292.7968444824219,293.180908203125,285.11285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-6.928927905391902e-05,8.6663627663075e-11,6.928919174242765e-05,-0.0001585510763106,0.0,0.0,0.0,-0.000390286790207,60.0,0.3555179536342621,-0.0,-3.2733815658048115e-10,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151980,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7386779785156,0.0,0.0,7.952174200909212e-06,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.72589111328125,0.0,0.0,8.374053322768304e-06,299.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7857666015625,0.0,0.0,6.1850628298998345e-06,298.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7093200683594,0.0,0.0,8.374031494895462e-06,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7109069824219,0.0,0.0,3.972253034589812e-05,289.6104736328125,294.1499938964844,290.69757080078125,289.4530334472656,292.7960205078125,293.1810302734375,285.11285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-8.473967318423092e-05,1.0598590061139388e-10,8.473956404486671e-05,-0.0001938992209034,0.0,0.0,0.0,-0.000477313005831,60.0,0.4413920938968658,-0.0,-4.89487228527707e-10,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152040,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7389831542969,0.0,0.0,9.68892163655255e-06,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7261962890625,0.0,0.0,1.020293802866945e-05,299.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7860717773437,0.0,0.0,7.535874374298146e-06,298.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7095947265625,0.0,0.0,1.02029116533231e-05,298.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7112121582031,0.0,0.0,4.839789471589029e-05,289.610595703125,294.1499938964844,290.6609191894531,289.4374694824219,292.794677734375,293.1807861328125,285.1128845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001032349173328,1.2912129698783303e-10,0.0001032347863656,-0.0002362273226026,0.0,0.0,0.0,-0.0005814930191263,60.0,0.5418116450309753,-0.0,-7.266419133067358e-10,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152100,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.73931884765625,0.0,0.0,1.141908342106035e-05,298.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7265625,0.0,0.0,1.2024887837469578e-05,299.0754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.78643798828125,0.0,0.0,8.881564099283423e-06,298.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7099609375,0.0,0.0,1.2024856914649718e-05,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7115478515625,0.0,0.0,5.7040360843529925e-05,289.61083984375,294.1499938964844,290.62237548828125,289.4208984375,292.79327392578125,293.1807861328125,285.1129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000121681150631,1.5219009386058246e-10,0.0001216809978359,-0.0002784294192679,0.0,0.0,0.0,-0.0006853936938568,60.0,0.6457497477531433,-0.0,-1.0093272884148519e-09,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
