time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18152160,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7397766113281,0.0,0.0,1.3743461749982089e-05,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7270202636719,0.0,0.0,1.4472579096036498e-05,299.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.78692626953125,0.0,0.0,1.0689424925658386e-05,298.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7103881835937,0.0,0.0,1.4472542716248428e-05,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7120056152344,0.0,0.0,6.865104660391808e-05,289.6111145019531,294.1499938964844,290.58203125,289.4034118652344,292.7913818359375,293.1806030273437,285.1129455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001464427041355,1.8316180516730896e-10,0.0001464425149606,-0.0003350930637679,0.0,0.0,0.0,-0.0008248692611232,60.0,0.7720418572425842,-0.0,-1.46204870432598e-09,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152220,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7403564453125,0.0,0.0,1.722096021694597e-05,298.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.72760009765625,0.0,0.0,1.813456583477091e-05,299.0730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7875366210937,0.0,0.0,1.3394163943303283e-05,298.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7109680175781,0.0,0.0,1.8134520360035825e-05,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.71258544921875,0.0,0.0,8.60217769513838e-05,289.6112365722656,294.1499938964844,290.5400085449219,289.3850402832031,292.7884826660156,293.1796569824219,285.11297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001834960276028,2.295061640733564e-10,0.0001834957947721,-0.0004198798560537,0.0,0.0,0.0,-0.0010335801634937,60.0,0.9469858407974244,-0.0,-2.29553709374386e-09,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152280,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.741455078125,0.0,0.0,2.2765812900615856e-05,298.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.72869873046875,0.0,0.0,2.397358366579283e-05,299.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7886962890625,0.0,0.0,1.7706852304399945e-05,298.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7120361328125,0.0,0.0,2.397352363914252e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.71368408203125,0.0,0.0,0.0001137193030444,289.6117553710937,294.1499938964844,290.4964599609375,289.36578369140625,292.7849426269531,293.177978515625,285.1130065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002294908917974,2.90294677185443e-10,0.0002294906007591,-0.0005336990579962,0.0,0.0,0.0,-0.0012946561910212,60.0,1.1516871452331543,-0.0,-4.011768695022511e-09,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152340,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7402648925781,0.0,0.0,2.8513672077679075e-05,298.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7275390625,0.0,0.0,3.002637822646648e-05,299.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7875061035156,0.0,0.0,2.2177437131176703e-05,298.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7108764648437,0.0,0.0,3.0026301828911528e-05,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7125244140625,0.0,0.0,0.0001424308866262,289.60809326171875,294.1499938964844,290.4514465332031,289.345703125,292.7785339355469,293.1728820800781,285.11297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003091546532232,3.8534467283746205e-10,0.0003091542457696,-0.0007039234042167,0.0,0.0,0.0,-0.0017405656399205,60.0,1.4642975330352783,-0.0,-6.293262355683282e-09,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152400,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7392883300781,0.0,0.0,3.578715768526308e-05,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7265930175781,0.0,0.0,3.768573515117168e-05,299.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.78662109375,0.0,0.0,2.783462696243077e-05,298.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7098693847656,0.0,0.0,3.768563692574389e-05,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7115783691406,0.0,0.0,0.0001787632500054,289.60113525390625,294.1499938964844,290.40509033203125,289.32489013671875,292.76763916015625,293.1568603515625,285.11334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004245266027282,5.202100417101008e-10,0.0004245260788593,-0.0009431147482246,0.0,0.0,0.0,-0.0023846384137868,60.0,2.05587124824524,-0.0,-9.91342918865712e-09,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152460,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7469177246094,0.0,0.0,9.715064379633986e-07,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7343139648437,0.0,0.0,1.0230468205918442e-06,299.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.794677734375,0.0,0.0,7.556208174719359e-07,298.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7174072265625,0.0,0.0,1.0230442057945766e-06,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7192687988281,0.0,0.0,4.852848633163376e-06,289.6155700683594,294.1499938964844,290.3575134277344,289.3033142089844,292.7330322265625,293.1101379394531,285.1136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007993194740265,8.03172806040919e-10,0.0007993186591193,-0.0013122353702783,0.0,0.0,0.0,-0.0043818075209856,60.0,2.696564197540283,-0.0,-7.305683835667764e-12,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152520,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7419738769531,0.0,0.0,8.109735972539056e-06,298.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7294311523437,0.0,0.0,8.53997244121274e-06,299.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7896423339844,0.0,0.0,6.307610419753473e-06,298.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7125549316406,0.0,0.0,8.539950613339897e-06,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.71441650390625,0.0,0.0,4.050958159496077e-05,289.609375,294.1499938964844,290.308837890625,289.2810974121094,292.7172241210937,293.0897521972656,285.11383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009356363443657,9.586583749054967e-10,0.0009356353548355,-0.0015846919268369,0.0,0.0,0.0,-0.005140452645719,60.0,2.8258755207061768,-0.0,-5.090762256187982e-10,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152580,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8353881835937,0.0,0.0,9.00553131941706e-05,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8233642578125,0.0,0.0,9.483291069045664e-05,299.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8874206542969,0.0,0.0,7.004343933658674e-05,298.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8044738769531,0.0,0.0,9.483267785981296e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8077087402344,0.0,0.0,0.0004498424241319,289.7456359863281,294.1499938964844,290.2591552734375,289.2582092285156,292.5442810058594,292.945556640625,285.12078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000834226666484,1.007940619857095e-09,0.0008342256187461,-0.0018156645819544,0.0,0.0,0.0,-0.0046879742294549,60.0,7.1829047203063965,-0.0,-6.277517172748048e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152640,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8224182128906,0.0,0.0,9.012369264382868e-05,298.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8104553222656,0.0,0.0,9.49049208429642e-05,299.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8741149902344,0.0,0.0,7.009662658674642e-05,298.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79168701171875,0.0,0.0,9.490468801232056e-05,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7948913574219,0.0,0.0,0.0004501840448938,289.7264404296875,294.1499938964844,290.2085876464844,289.2347412109375,292.5257873535156,292.9171447753906,285.11773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008911408949643,1.149408013212394e-09,0.0008911397308111,-0.0021306690759956,0.0,0.0,0.0,-0.0050381072796881,60.0,6.086188793182373,-0.0,-6.28705407734742e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152700,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8067932128906,0.0,0.0,9.017128468258306e-05,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7948608398437,0.0,0.0,9.49550376390107e-05,299.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8580627441406,0.0,0.0,7.013363938312978e-05,298.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7762756347656,0.0,0.0,9.495479753240944e-05,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7793884277344,0.0,0.0,0.000450421764981,289.7044982910156,294.1499938964844,290.1572570800781,289.2107238769531,292.50665283203125,292.8847351074219,285.1164855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008872140897437,1.2042479236029635e-09,0.0008872128673829,-0.0022787698544561,0.0,0.0,0.0,-0.0050431983545422,60.0,5.705997943878174,-0.0,-6.293694809755834e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152760,298.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.79351806640625,0.0,0.0,9.017847332870588e-05,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7816467285156,0.0,0.0,9.496260463492943e-05,299.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8444519042969,0.0,0.0,7.013922731857747e-05,298.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7632141113281,0.0,0.0,9.49623718042858e-05,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7662658691406,0.0,0.0,0.0004504577082116,289.68707275390625,294.1499938964844,290.10528564453125,289.18621826171875,292.4709167480469,292.83758544921875,285.1158142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633512236177,1.289381379443455e-09,0.0009633499430492,-0.002426448976621,0.0,0.0,0.0,-0.0054644527845084,60.0,5.8025221824646,-0.0,-6.294697385555993e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152820,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7795104980469,0.0,0.0,9.019842400448395e-05,298.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7677307128906,0.0,0.0,9.49836103245616e-05,299.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.83013916015625,0.0,0.0,7.015474693616852e-05,298.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7493896484375,0.0,0.0,9.498338476987556e-05,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.75244140625,0.0,0.0,0.000450557359727,289.6679992675781,294.1499938964844,290.052734375,289.1612548828125,292.4506530761719,292.8001403808594,285.115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610697161406,1.311731612219091e-09,0.0009610683773644,-0.0024874887894839,0.0,0.0,0.0,-0.0054631032980978,60.0,5.7745561599731445,-0.0,-6.297482713080171e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152880,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7654724121094,0.0,0.0,9.02046449482441e-05,298.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7537536621094,0.0,0.0,9.499015868641436e-05,299.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8157958984375,0.0,0.0,7.015957817202434e-05,298.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.73553466796875,0.0,0.0,9.498992585577072e-05,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7385559082031,0.0,0.0,0.000450588442618,289.6489562988281,294.1499938964844,289.999755859375,289.1358947753906,292.4298095703125,292.761962890625,285.1161499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611332789063,1.3194655368309327e-09,0.0009611319983378,-0.0025077578611671,0.0,0.0,0.0,-0.0054669249802827,60.0,5.773527145385742,-0.0,-6.2983495752178e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152940,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7514343261719,0.0,0.0,9.02114697964862e-05,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7397766113281,0.0,0.0,9.499734733253716e-05,299.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.80145263671875,0.0,0.0,7.01648896210827e-05,298.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7216796875,0.0,0.0,9.499712177785112e-05,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.72467041015625,0.0,0.0,0.0004506225814111,289.62994384765625,294.1499938964844,289.94647216796875,289.11016845703125,292.4085693359375,292.7228088378906,285.1163635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612058638595,1.32796662555279e-09,0.0009612045832909,-0.0025300346314907,0.0,0.0,0.0,-0.0054711387492716,60.0,5.768219947814941,-0.0,-6.299302413026453e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153000,298.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.73736572265625,0.0,0.0,9.025265899254008e-05,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.72576904296875,0.0,0.0,9.504071203991772e-05,299.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7870788574219,0.0,0.0,7.019691838650033e-05,298.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.707763671875,0.0,0.0,9.504048648523168e-05,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.71075439453125,0.0,0.0,0.0004508283163886,289.6109619140625,294.1499938964844,289.8929748535156,289.08416748046875,292.3871459960937,292.6795959472656,285.1166076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616445749998,1.379267033918552e-09,0.0009616432362236,-0.0026644642930477,0.0,0.0,0.0,-0.0054965703748166,60.0,5.761506080627441,-0.0,-6.305054256472431e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153060,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.71405029296875,0.0,0.0,9.024882456287742e-05,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7024841308594,0.0,0.0,9.503667388344184e-05,299.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7630615234375,0.0,0.0,7.01939279679209e-05,298.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.68475341796875,0.0,0.0,9.50364483287558e-05,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6876220703125,0.0,0.0,0.0004508091660682,289.5785217285156,294.1499938964844,289.8393859863281,289.05792236328125,292.3578796386719,292.6327819824219,285.1161804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380267096683,1.5511887330177387e-09,0.0011380251962691,-0.002940063830465,0.0,0.0,0.0,-0.0064610168337821,60.0,6.000610828399658,-0.0,-6.304517796706932e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153120,298.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.683837890625,0.0,0.0,9.034635877469556e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6722412109375,0.0,0.0,9.513938857708126e-05,299.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7318115234375,0.0,0.0,7.026979437796399e-05,298.44610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6549377441406,0.0,0.0,9.513916302239522e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6575622558594,0.0,0.0,0.0004512963932938,289.5363464355469,294.1499938964844,289.7857971191406,289.031494140625,292.32666015625,292.5746765136719,285.1152648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012672679731622,1.80111159320262e-09,0.001267266110517,-0.0034678662195801,0.0,0.0,0.0,-0.0072238272987306,60.0,6.371143817901611,-0.0,-6.318152401263434e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153180,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6705322265625,0.0,0.0,9.06780333025381e-05,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.65899658203125,0.0,0.0,9.548865637043492e-05,299.04931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.71826171875,0.0,0.0,7.052776345517486e-05,298.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6418151855469,0.0,0.0,9.548843081574888e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6444091796875,0.0,0.0,0.0004529531870502,289.5185546875,294.1499938964844,289.7323303222656,289.0049133300781,292.3091735839844,292.4760437011719,285.1156311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812751086428,1.9243320270589948e-09,0.0009812731295824,-0.0040777954272925,0.0,0.0,0.0,-0.0058420258574187,60.0,5.536765575408936,-0.0,-6.364626159438559e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153240,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6562805175781,0.0,0.0,9.09193913685158e-05,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6448059082031,0.0,0.0,9.574281284585596e-05,299.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.70367431640625,0.0,0.0,7.07154831616208e-05,298.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6277160644531,0.0,0.0,9.574258729116993e-05,298.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6302795410156,0.0,0.0,0.0004541588132269,289.49951171875,294.1499938964844,289.6791381835937,288.9782409667969,292.2923583984375,292.3831787109375,285.1166076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009668195853009,2.207961591338403e-09,0.0009668173734098,-0.0048378962092101,0.0,0.0,0.0,-0.0058977790176868,60.0,5.533557891845703,-0.0,-6.398551022357425e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153300,298.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6419372558594,0.0,0.0,9.112170664593576e-05,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6305236816406,0.0,0.0,9.595586016075686e-05,299.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6890563964844,0.0,0.0,7.087284029694274e-05,298.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.613525390625,0.0,0.0,9.595564188202844e-05,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6160888671875,0.0,0.0,0.0004551694437395,289.4804382324219,294.1499938964844,289.62628173828125,288.9515686035156,292.2691650390625,292.2680358886719,285.1173400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709268342703,2.461968628963973e-09,0.0009709243313409,-0.0055015520192682,0.0,0.0,0.0,-0.0060334275476634,60.0,5.592944622039795,-0.0,-6.427058707458856e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153360,298.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6275634765625,0.0,0.0,9.130946273216978e-05,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6162109375,0.0,0.0,9.615357703296468e-05,299.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6744079589844,0.0,0.0,7.10188687662594e-05,298.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5993347167969,0.0,0.0,9.615335147827864e-05,298.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6018981933594,0.0,0.0,0.000456107314676,289.4613952636719,294.1499938964844,289.57391357421875,288.9248962402344,292.24591064453125,292.1508178710937,285.1180114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972906302195,2.695855760848076e-09,0.0009729036246426,-0.0061144353821873,0.0,0.0,0.0,-0.0061492715030908,60.0,5.641883373260498,-0.0,-6.453570478015537e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153420,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6131286621094,0.0,0.0,9.156794840237126e-05,298.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.60186767578125,0.0,0.0,9.642577788326888e-05,299.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6596984863281,0.0,0.0,7.12199107510969e-05,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5850830078125,0.0,0.0,9.642555232858284e-05,298.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5876159667969,0.0,0.0,0.000457398535218,289.4422912597656,294.1499938964844,289.5220947265625,288.8983459472656,292.2221374511719,292.00714111328125,285.1186828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756573708727,3.017887051370849e-09,0.0009756543440744,-0.0069582569412887,0.0,0.0,0.0,-0.0063089011237025,60.0,5.654476642608643,-0.0,-6.490160586736239e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153480,298.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59869384765625,0.0,0.0,9.176673484034836e-05,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5874938964844,0.0,0.0,9.663510718382896e-05,299.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6449584960937,0.0,0.0,7.13745248503983e-05,298.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.57080078125,0.0,0.0,9.663488890510052e-05,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.57330322265625,0.0,0.0,0.0004583915288094,289.4231872558594,294.1499938964844,289.4709777832031,288.8719177246094,292.1982116699219,291.8674011230469,285.1193542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777751984074,3.265540060581884e-09,0.0009777719387784,-0.0076071727089583,0.0,0.0,0.0,-0.0064316727221012,60.0,5.659553050994873,-0.0,-6.518369133345915e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153540,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.584228515625,0.0,0.0,9.17845536605455e-05,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5730895996094,0.0,0.0,9.665386460255831e-05,299.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6302185058594,0.0,0.0,7.138837827369571e-05,298.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5565185546875,0.0,0.0,9.665364632382988e-05,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5590209960937,0.0,0.0,0.0004584805283229,289.4041748046875,294.1499938964844,289.4206848144531,288.8456726074219,292.1739807128906,291.7338562011719,285.1200866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779732208698,3.2877351952009803e-09,0.0009779699612408,-0.007665320765227,0.0,0.0,0.0,-0.0064427172765135,60.0,5.649104118347168,-0.0,-6.520899376027955e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153600,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5697631835937,0.0,0.0,9.181789209833369e-05,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5586853027344,0.0,0.0,9.668897109804676e-05,299.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.615478515625,0.0,0.0,7.141430251067504e-05,298.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5422058105469,0.0,0.0,9.668875281931832e-05,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5447082519531,0.0,0.0,0.0004586470604408,289.3851623535156,294.1499938964844,289.3713073730469,288.8197326660156,292.1493835449219,291.6018371582031,285.120849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783254936337,3.3292570922327513e-09,0.0009783221175894,-0.0077741211280226,0.0,0.0,0.0,-0.0064632873982191,60.0,5.628682613372803,-0.0,-6.525635853904532e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153660,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5552978515625,0.0,0.0,9.187010437017308e-05,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5442810058594,0.0,0.0,9.674395550973712e-05,299.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6007385253906,0.0,0.0,7.145491690607741e-05,298.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5279235839844,0.0,0.0,9.674373723100872e-05,298.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5303955078125,0.0,0.0,0.0004589079180732,289.3661499023437,294.1499938964844,289.32293701171875,288.7940979003906,292.1248779296875,291.4725341796875,285.1216125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788805618882,3.3943021726656752e-09,0.0009788770694285,-0.0079445550218224,0.0,0.0,0.0,-0.0064955269917845,60.0,5.60999870300293,-0.0,-6.533059604407755e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153720,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5408630371094,0.0,0.0,9.179217158816756e-05,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5299377441406,0.0,0.0,9.666188270784914e-05,299.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5860290527344,0.0,0.0,7.139429362723604e-05,298.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5136413574219,0.0,0.0,9.666166442912072e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.51611328125,0.0,0.0,0.000458518625237,289.3473205566406,294.1499938964844,289.2757263183594,288.7688293457031,292.0998229980469,291.3669128417969,285.1224670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780497057363,3.297196959906045e-09,0.0009780464461073,-0.0076901176944375,0.0,0.0,0.0,-0.0064473855309188,60.0,5.580105304718018,-0.0,-6.521978690443575e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153780,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.52642822265625,0.0,0.0,9.17505967663601e-05,298.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5155639648437,0.0,0.0,9.6618095994927e-05,299.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5713195800781,0.0,0.0,7.136195927159861e-05,298.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4993896484375,0.0,0.0,9.661788499215618e-05,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5018310546875,0.0,0.0,0.0004583109694067,289.3284606933594,294.1499938964844,289.2297668457031,288.7440490722656,292.0748596191406,291.2572937011719,285.1233215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776132646948,3.24539639606769e-09,0.0009776100050657,-0.0075543811544775,0.0,0.0,0.0,-0.006421738769859,60.0,5.552175045013428,-0.0,-6.516071238138468e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153840,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5119934082031,0.0,0.0,9.165644587483256e-05,298.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5011901855469,0.0,0.0,9.651895379647613e-05,299.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.556640625,0.0,0.0,7.128872675821185e-05,298.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.485107421875,0.0,0.0,9.651874279370531e-05,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.487548828125,0.0,0.0,0.0004578406806103,289.3096618652344,294.1499938964844,289.1851806640625,288.7197570800781,292.0497131347656,291.1569519042969,285.1242370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009766061557456,3.128086678572117e-09,0.0009766030125319,-0.0072470037266612,0.0,0.0,0.0,-0.0063635637052357,60.0,5.520896434783936,-0.0,-6.502704508193349e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153900,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4282531738281,0.0,0.0,9.104955825023352e-05,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.41766357421875,0.0,0.0,9.587987005943432e-05,299.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4696960449219,0.0,0.0,7.08166990079917e-05,298.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4025573730469,0.0,0.0,9.587965905666353e-05,298.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40399169921875,0.0,0.0,0.0004548091674223,289.18963623046875,294.1499938964844,289.14208984375,288.6960144042969,291.9462280273437,291.0457763671875,285.1204528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0022417921572923,3.645731272428065e-09,0.002241788432002,-0.0073427022434771,0.0,0.0,0.0,-0.0129579342901706,60.0,6.70395565032959,-0.0,-6.416877340598148e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153960,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4356689453125,0.0,0.0,9.057886200025678e-05,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4250793457031,0.0,0.0,9.538419544696808e-05,299.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47772216796875,0.0,0.0,7.045060192467645e-05,298.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4097900390625,0.0,0.0,9.538399172015488e-05,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4115295410156,0.0,0.0,0.0004524579562712,289.2029724121094,294.1499938964844,289.1005859375,288.67291259765625,291.81414794921875,290.864990234375,285.1221008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0033370424062013,4.161420097403834e-09,0.0033370384480804,-0.0076031731441617,0.0,0.0,0.0,-0.0186982154846191,60.0,8.580751419067383,-0.0,-6.350701653445867e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154020,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4812927246094,0.0,0.0,9.075397247215732e-05,298.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4706420898437,0.0,0.0,9.556859731674194e-05,299.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5255432128906,0.0,0.0,7.058679329929873e-05,298.4222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4547119140625,0.0,0.0,9.556838631397112e-05,298.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4572448730469,0.0,0.0,0.0004533327009994,289.2717590332031,294.1499938964844,289.060791015625,288.6505432128906,291.6225280761719,290.6506042480469,285.1263427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0030600512400269,4.100238371052001e-09,0.003060047281906,-0.0077193104662001,0.0,0.0,0.0,-0.0172777120023965,60.0,10.633342742919922,-0.0,-6.375278616133073e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154080,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4857788085937,0.0,0.0,9.214356396114454e-05,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.47515869140625,0.0,0.0,9.703190880827606e-05,298.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5305480957031,0.0,0.0,7.166759314714e-05,298.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4590759277344,0.0,0.0,9.703169780550525e-05,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4618530273437,0.0,0.0,0.0004602739936672,289.2796630859375,294.1499938964844,289.0227966308594,288.62890625,291.594970703125,290.5513000488281,285.1300964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001323271862929,2.884085636978284e-09,0.0001323243050137,-0.0074497838504612,0.0,0.0,0.0,-0.0020093272905796,60.0,7.945070743560791,-0.0,-6.572002320126559e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154140,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.47625732421875,0.0,0.0,9.254882752429694e-05,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4656982421875,0.0,0.0,9.745866555022076e-05,298.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5209350585937,0.0,0.0,7.198279490694404e-05,298.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4496459960937,0.0,0.0,9.745846182340756e-05,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4524841308594,0.0,0.0,0.0004622983688022,289.2666931152344,294.1499938964844,288.9867553710937,288.60809326171875,291.5533447265625,290.4452514648437,285.13232421875,0.0,0.0,0.0,0.0,1.0,1.0,0.0003446729679126,2.906868523666617e-09,-0.0003446758782956,-0.0079866331070661,0.0,0.0,0.0,0.0003779664984904,60.0,6.900956630706787,-0.0,-6.629937843172229e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154200,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3916015625,0.0,0.0,9.0932531747967e-05,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3812561035156,0.0,0.0,9.575662261340769e-05,298.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4330444335937,0.0,0.0,7.072566950228065e-05,298.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3662109375,0.0,0.0,9.575641888659447e-05,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3679504394531,0.0,0.0,0.0004542246751952,289.1481018066406,294.1499938964844,288.9527587890625,288.5881652832031,291.50213623046875,290.35302734375,285.12127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0040953606367111,5.357938537287055e-09,0.0040953555144369,-0.0099902329966425,0.0,0.0,0.0,-0.0230535306036472,60.0,7.893758296966553,-0.0,-6.400389196414835e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154260,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3984375,0.0,0.0,9.18194928090088e-05,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3881225585937,0.0,0.0,9.66906372923404e-05,298.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4403991699219,0.0,0.0,7.141553214751184e-05,298.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3728942871094,0.0,0.0,9.66904335655272e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3749084472656,0.0,0.0,0.0004586552095133,289.1605529785156,294.1499938964844,288.9208984375,288.5691833496094,291.314697265625,290.1343994140625,285.1257629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0025481067132204,4.9035731031210625e-09,0.0025481018237769,-0.0103429239243268,0.0,0.0,0.0,-0.0150674246251583,60.0,11.080238342285156,-0.0,-6.525855411609882e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154320,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.440185546875,0.0,0.0,9.30746682570316e-05,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4298400878906,0.0,0.0,9.80124023044482e-05,298.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4841613769531,0.0,0.0,7.239177648443729e-05,298.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4139709472656,0.0,0.0,9.801219130167738e-05,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.41680908203125,0.0,0.0,0.0004649250768125,289.223876953125,294.1499938964844,288.8913269042969,288.5512084960937,291.2720947265625,290.0111389160156,285.1334533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002607629576232,4.162779898564395e-09,0.0002607587957754,-0.0106826610863208,0.0,0.0,0.0,-0.0032338371966034,60.0,7.983614921569824,-0.0,-6.705489141722866e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154380,298.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.447265625,0.0,0.0,9.35873031266965e-05,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4369812011719,0.0,0.0,9.85522274277173e-05,298.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4918212890625,0.0,0.0,7.279049168573692e-05,298.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4208984375,0.0,0.0,9.855201642494647e-05,298.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42401123046875,0.0,0.0,0.0004674857773352,289.2362365722656,294.1499938964844,288.8641357421875,288.5343322753906,291.197998046875,289.883544921875,285.136474609375,0.0,0.0,0.0,0.0,1.0,1.0,0.0004013681609649,4.1327274935554215e-09,-0.0004013722937088,-0.0112656811252236,0.0,0.0,0.0,0.0001079276844393,60.0,7.53370189666748,-0.0,-6.779555405955763e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154440,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4259033203125,0.0,0.0,9.294982737628744e-05,298.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4156799316406,0.0,0.0,9.788092575035988e-05,298.9661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4698791503906,0.0,0.0,7.22946715541184e-05,298.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3997802734375,0.0,0.0,9.78807220235467e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4027709960937,0.0,0.0,0.0004643014690373,289.2084350585937,294.1499938964844,288.8394470214844,288.5185546875,291.17059326171875,289.7859191894531,285.1342468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016615514177829,5.411701753388343e-09,0.0016615459462627,-0.0125649329274892,0.0,0.0,0.0,-0.0108405370265245,60.0,6.786281585693359,-0.0,-6.687511699965398e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
