time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18154500,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.411376953125,0.0,0.0,9.341834083897992e-05,298.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4012145996094,0.0,0.0,9.837429388426244e-05,298.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.455078125,0.0,0.0,7.265906606335193e-05,298.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.38543701171875,0.0,0.0,9.837409015744925e-05,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3883972167969,0.0,0.0,0.0004666417953558,289.18963623046875,294.1499938964844,288.8173522949219,288.5040283203125,291.0357971191406,289.6642150878906,285.1363830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987273951992,5.3264579413792035e-09,0.0009987220400944,-0.0130035448819398,0.0,0.0,0.0,-0.0074700834229588,60.0,9.20177173614502,-0.0,-6.75509710390543e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154560,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3968200683594,0.0,0.0,9.357718954561278e-05,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.38671875,0.0,0.0,9.854157542577012e-05,298.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.44024658203125,0.0,0.0,7.278261909959838e-05,298.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3710327148437,0.0,0.0,9.854137169895694e-05,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3739929199219,0.0,0.0,0.0004674353112932,289.1708679199219,294.1499938964844,288.7980041503906,288.49072265625,291.015380859375,289.5755920410156,285.1376342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970649844035,5.5210027660734795e-09,0.0009970595128834,-0.0135165359824895,0.0,0.0,0.0,-0.0075498083606362,60.0,7.460076332092285,-0.0,-6.778088845749154e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154620,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3822326660156,0.0,0.0,9.370122279506175e-05,298.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3722229003906,0.0,0.0,9.867218614090234e-05,298.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4254150390625,0.0,0.0,7.287909102160484e-05,298.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.35662841796875,0.0,0.0,9.867198241408914e-05,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.35955810546875,0.0,0.0,0.0004680549027398,289.152099609375,294.1499938964844,288.7814636230469,288.478759765625,290.99560546875,289.49273681640625,285.1390380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983868803828,5.675526271176068e-09,0.0009983811760321,-0.013921346515417,0.0,0.0,0.0,-0.0076264142990112,60.0,6.49635124206543,-0.0,-6.79606770859209e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154680,298.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3676452636719,0.0,0.0,9.378809772897512e-05,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3576965332031,0.0,0.0,9.876365948002784e-05,298.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4105529785156,0.0,0.0,7.294665556401014e-05,298.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3421936035156,0.0,0.0,9.876346302917229e-05,298.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3451232910156,0.0,0.0,0.0004684888408519,289.1333312988281,294.1499938964844,288.76788330078125,288.4682006835937,290.97589111328125,289.4140930175781,285.1404724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993124986067,5.783749479348899e-09,0.0009993066778406,-0.0142048588022589,0.0,0.0,0.0,-0.0076800654642283,60.0,5.917245388031006,-0.0,-6.808674157809946e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154740,298.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3530578613281,0.0,0.0,9.384468285134062e-05,298.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3431701660156,0.0,0.0,9.882324957288802e-05,298.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.39569091796875,0.0,0.0,7.299066055566072e-05,298.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3277587890625,0.0,0.0,9.882305312203243e-05,298.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3306579589844,0.0,0.0,0.0004687715263571,289.1146240234375,294.1499938964844,288.7573547363281,288.4590759277344,290.95623779296875,289.3463134765625,285.1419982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999162284657,5.854246420966547e-09,0.0009999104076996,-0.0143895372748374,0.0,0.0,0.0,-0.0077150184661149,60.0,5.707327842712402,-0.0,-6.816891584549013e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154800,298.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3384704589844,0.0,0.0,9.38640660024248e-05,298.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3286437988281,0.0,0.0,9.88436586339958e-05,298.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.380859375,0.0,0.0,7.300573633983731e-05,298.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3133239746094,0.0,0.0,9.884346218314022e-05,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31622314453125,0.0,0.0,0.000468868354801,289.095947265625,294.1499938964844,288.75,288.4514465332031,290.93670654296875,289.2828369140625,285.1435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001241462305,5.8783857781463675e-09,0.0010001183254644,-0.0144527722150087,0.0,0.0,0.0,-0.0077269929461181,60.0,5.558703422546387,-0.0,-6.819706754868093e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154860,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.32391357421875,0.0,0.0,9.383371798321603e-05,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3141174316406,0.0,0.0,9.881170262815432e-05,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3659973144531,0.0,0.0,7.29821331333369e-05,298.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2989196777344,0.0,0.0,9.881150617729872e-05,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3017883300781,0.0,0.0,0.000468716782052,289.0773620605469,294.1499938964844,288.7449035644531,288.4449157714844,290.9173889160156,289.2309265136719,285.1451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997986489906,5.840567585124745e-09,0.0009997928282245,-0.0143537037074565,0.0,0.0,0.0,-0.0077082342468202,60.0,5.496155738830566,-0.0,-6.815297126649966e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154920,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3093566894531,0.0,0.0,9.378646791446954e-05,298.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.29962158203125,0.0,0.0,9.876194962998852e-05,298.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3511962890625,0.0,0.0,7.294538227142766e-05,298.39013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2845153808594,0.0,0.0,9.876175317913294e-05,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.287353515625,0.0,0.0,0.0004684807790908,289.0588073730469,294.1499938964844,288.7410583496094,288.4390563964844,290.8981628417969,289.181396484375,285.14678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992962004616,5.781696010842552e-09,0.0009992903796955,-0.0141994776204228,0.0,0.0,0.0,-0.0076790540479123,60.0,5.440108776092529,-0.0,-6.808434704907995e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154980,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2947998046875,0.0,0.0,9.369379404233769e-05,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.28515625,0.0,0.0,9.866434993455186e-05,298.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3363952636719,0.0,0.0,7.287329935934395e-05,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2701416015625,0.0,0.0,9.86641607596539e-05,298.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.27294921875,0.0,0.0,0.0004680178535636,289.0403137207031,294.1499938964844,288.7384033203125,288.4338684082031,290.879150390625,289.1410217285156,285.1484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983084164559,5.666221714051289e-09,0.0009983027121052,-0.0138969700783491,0.0,0.0,0.0,-0.0076218070462346,60.0,5.401562213897705,-0.0,-6.794984130920056e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155040,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.28033447265625,0.0,0.0,9.355704969493672e-05,298.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2707214355469,0.0,0.0,9.852035145740956e-05,298.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3216552734375,0.0,0.0,7.276693941093981e-05,298.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2557983398437,0.0,0.0,9.85201622825116e-05,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25860595703125,0.0,0.0,0.0004673348157666,289.02197265625,294.1499938964844,288.7369384765625,288.4292907714844,290.8604431152344,289.1068115234375,285.1501159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968540398404,5.495849553227572e-09,0.0009968484519049,-0.0134506365284323,0.0,0.0,0.0,-0.0075373598374426,60.0,5.369590759277344,-0.0,-6.775164251848764e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155100,298.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.265869140625,0.0,0.0,9.341214899905026e-05,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2563171386719,0.0,0.0,9.83677600743249e-05,298.9335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.30694580078125,0.0,0.0,7.265423482749611e-05,298.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2414855957031,0.0,0.0,9.836757089942694e-05,298.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2442626953125,0.0,0.0,0.0004666110035032,289.0036315917969,294.1499938964844,288.736572265625,288.4253234863281,290.841796875,289.07470703125,285.1518249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953150292858,5.315311746301177e-09,0.000995309674181,-0.012977659702301,0.0,0.0,0.0,-0.0074478844180703,60.0,5.340256214141846,-0.0,-6.754191872460069e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155160,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2514343261719,0.0,0.0,9.322165715275332e-05,298.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.241943359375,0.0,0.0,9.816716192290188e-05,298.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.292236328125,0.0,0.0,7.25060745025985e-05,298.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2272033691406,0.0,0.0,9.81669727480039e-05,298.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.22998046875,0.0,0.0,0.000465659511974,288.9853820800781,294.1499938964844,288.7373046875,288.42193603515625,290.8233337402344,289.0475158691406,285.1535339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932786924764,5.0779713767212806e-09,0.0009932735702022,-0.0123558714985847,0.0,0.0,0.0,-0.0073301908560097,60.0,5.314342975616455,-0.0,-6.72667255230408e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155220,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2370300292969,0.0,0.0,9.300042438553646e-05,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2276306152344,0.0,0.0,9.793418576009572e-05,298.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2776184082031,0.0,0.0,7.233399810502306e-05,298.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.21295166015625,0.0,0.0,9.793400386115536e-05,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2157287597656,0.0,0.0,0.0004645543813239,288.9672546386719,294.1499938964844,288.73907470703125,288.4190979003906,290.8051452636719,289.0245666503906,285.1552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909210493788,4.802325204167346e-09,0.0009909161599352,-0.0116337044164538,0.0,0.0,0.0,-0.0071935397572815,60.0,5.289870738983154,-0.0,-6.69478126269496e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155280,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2227478027344,0.0,0.0,9.275762567995116e-05,298.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.21337890625,0.0,0.0,9.767850860953332e-05,298.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2630615234375,0.0,0.0,7.214515062514693e-05,298.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1988220214844,0.0,0.0,9.767831943463534e-05,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2015686035156,0.0,0.0,0.0004633415665011,288.94927978515625,294.1499938964844,288.7418518066406,288.41680908203125,290.7873840332031,289.0063781738281,285.15704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883366292342,4.4998218484693114e-09,0.0009883320890367,-0.0108411498367786,0.0,0.0,0.0,-0.0070435889065265,60.0,5.266867160797119,-0.0,-6.65987016645886e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155340,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2084655761719,0.0,0.0,9.249954018741846e-05,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1991577148437,0.0,0.0,9.740672976477072e-05,298.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2485656738281,0.0,0.0,7.194441423052922e-05,298.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1846923828125,0.0,0.0,9.740654058987276e-05,298.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1874084472656,0.0,0.0,0.0004620524123311,288.93133544921875,294.1499938964844,288.7455749511719,288.4150695800781,290.76971435546875,288.9906311035156,285.1588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855835232883,4.178267065668706e-09,0.0009855793323367,-0.0099986651912331,0.0,0.0,0.0,-0.0068841646425426,60.0,5.244083881378174,-0.0,-6.622860126981325e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155400,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1942443847656,0.0,0.0,9.226011025020851e-05,298.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1849975585937,0.0,0.0,9.715459600556642e-05,298.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2341003417969,0.0,0.0,7.17581860953942e-05,298.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1706237792969,0.0,0.0,9.715441410662606e-05,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1733093261719,0.0,0.0,0.0004608564195223,288.9135131835937,294.1499938964844,288.7502136230469,288.413818359375,290.7523498535156,288.9771728515625,285.1605834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830350754782,3.879963017539012e-09,0.0009830312337726,-0.0092170732095837,0.0,0.0,0.0,-0.0067362957634031,60.0,5.223073959350586,-0.0,-6.588617651459573e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155460,298.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1800842285156,0.0,0.0,9.20181191759184e-05,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1708679199219,0.0,0.0,9.689976286608726e-05,298.935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2196655273437,0.0,0.0,7.15699716238305e-05,298.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1565856933594,0.0,0.0,9.68995809671469e-05,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1592712402344,0.0,0.0,0.0004596476501319,288.895751953125,294.1499938964844,288.7557373046875,288.4130249023437,290.73516845703125,288.9645080566406,285.1623840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804544970393,3.578465079812076e-09,0.0009804508881643,-0.0084271002560853,0.0,0.0,0.0,-0.0065868189558386,60.0,5.202921390533447,-0.0,-6.554099485356346e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155520,298.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1659545898437,0.0,0.0,9.1819791123271e-05,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.15679931640625,0.0,0.0,9.669091377872974e-05,298.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2052917480469,0.0,0.0,7.14157140464522e-05,298.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.142578125,0.0,0.0,9.669073187978938e-05,298.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.145263671875,0.0,0.0,0.000458656984847,288.87811279296875,294.1499938964844,288.7620849609375,288.4126892089844,290.71826171875,288.9543762207031,285.1641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783409768715,3.331366515979539e-09,0.0009783377172425,-0.0077796508558094,0.0,0.0,0.0,-0.0064643207006156,60.0,5.184800624847412,-0.0,-6.525876727891955e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155580,298.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1036682128906,0.0,0.0,9.13772964850068e-05,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.09454345703125,0.0,0.0,9.62249469012022e-05,298.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1408996582031,0.0,0.0,7.107154669938609e-05,298.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.08111572265625,0.0,0.0,9.622476500226183e-05,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0830383300781,0.0,0.0,0.0004564466362353,288.7889404296875,294.1499938964844,288.7692565917969,288.4128112792969,290.65289306640625,288.9226379394531,285.1640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016203811392188,3.427891526186499e-09,0.0016203777631744,-0.007391408085823,0.0,0.0,0.0,-0.0097353961318731,60.0,5.771677017211914,-0.0,-6.463130119982452e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155640,298.53125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08941650390625,0.0,0.0,9.155845327768476e-05,298.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0803527832031,0.0,0.0,9.641571523388848e-05,298.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1264343261719,0.0,0.0,7.121245289454237e-05,298.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0670166015625,0.0,0.0,9.641553333494812e-05,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.06890869140625,0.0,0.0,0.0004573515616357,288.7713623046875,294.1499938964844,288.77716064453125,288.4133605957031,290.63385009765625,288.9120788574219,285.1666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758928790688,3.006107140990366e-09,0.0009758898522704,-0.00692705437541,0.0,0.0,0.0,-0.0063047516159713,60.0,5.709845066070557,-0.0,-6.488781423286127e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155700,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0751647949219,0.0,0.0,9.156327723758297e-05,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.066162109375,0.0,0.0,9.642078657634556e-05,298.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1119689941406,0.0,0.0,7.121619273675606e-05,298.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.05291748046875,0.0,0.0,9.642061195336282e-05,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0547790527344,0.0,0.0,0.0004573756596073,288.7538146972656,294.1499938964844,288.7857666015625,288.4142761230469,290.6178283691406,288.9055480957031,285.16876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756064973771,3.011764393434646e-09,0.0009756035287864,-0.0069422125816345,0.0,0.0,0.0,-0.0063058733940124,60.0,5.47898530960083,-0.0,-6.489463544312457e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155760,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0609436035156,0.0,0.0,9.163776849163696e-05,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.052001953125,0.0,0.0,9.649923595134168e-05,298.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0975341796875,0.0,0.0,7.127413846319541e-05,298.3755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.038818359375,0.0,0.0,9.649906132835896e-05,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0406799316406,0.0,0.0,0.0004577477811835,288.7363586425781,294.1499938964844,288.7950744628906,288.41558837890625,290.6020812988281,288.8998718261719,285.1707458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764003334566,3.104571044687532e-09,0.0009763972484506,-0.0071853911504149,0.0,0.0,0.0,-0.0063518825918436,60.0,5.346272468566895,-0.0,-6.500027183165002e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155820,298.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0467224121094,0.0,0.0,9.174380829790608e-05,298.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0378112792969,0.0,0.0,9.661090007284656e-05,298.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0830993652344,0.0,0.0,7.135661144275218e-05,298.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.02471923828125,0.0,0.0,9.661072544986382e-05,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0265808105469,0.0,0.0,0.0004582774708978,288.7189025878906,294.1499938964844,288.80499267578125,288.417236328125,290.5865783691406,288.8941345214844,285.17266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775300277397,3.2366747060308403e-09,0.0009775267681106,-0.0075315367430448,0.0,0.0,0.0,-0.0064173717983067,60.0,5.272255897521973,-0.0,-6.515077899393873e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155880,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0325012207031,0.0,0.0,9.18235964491032e-05,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0236511230469,0.0,0.0,9.669491555541754e-05,298.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.06866455078125,0.0,0.0,7.141866080928594e-05,298.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0106506347656,0.0,0.0,9.66947409324348e-05,298.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0124816894531,0.0,0.0,0.0004586760478559,288.7015075683594,294.1499938964844,288.8155212402344,288.4192199707031,290.5712890625,288.8896179199219,285.1745910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783791610971,3.336067644355012e-09,0.0009783757850527,-0.0077919708564877,0.0,0.0,0.0,-0.006466640625149,60.0,5.224166393280029,-0.0,-6.52641389820019e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155940,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.018310546875,0.0,0.0,9.18638106668368e-05,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.009521484375,0.0,0.0,9.673726162873209e-05,298.9593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0542297363281,0.0,0.0,7.144994015106931e-05,298.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.99658203125,0.0,0.0,9.673708700574934e-05,298.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9984130859375,0.0,0.0,0.0004588769224938,288.6841125488281,294.1499938964844,288.8265991210937,288.4215393066406,290.55615234375,288.8870849609375,285.1764831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788135066628,3.3861717874117403e-09,0.0009788101306185,-0.0079232491552829,0.0,0.0,0.0,-0.0064915088005363,60.0,5.193999290466309,-0.0,-6.532130925052115e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156000,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.004150390625,0.0,0.0,9.181945642922074e-05,298.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.99542236328125,0.0,0.0,9.669054998084904e-05,298.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.03985595703125,0.0,0.0,7.141543756006286e-05,298.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9825744628906,0.0,0.0,9.669037535786627e-05,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.984375,0.0,0.0,0.0004586553841363,288.6669006347656,294.1499938964844,288.8381652832031,288.4241027832031,290.54156494140625,288.8853454589844,285.1783752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978338997811,3.3309008884430114e-09,0.000978335738182,-0.0077784289605915,0.0,0.0,0.0,-0.0064640999771654,60.0,5.1807169914245605,-0.0,-6.525823437186773e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156060,298.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9900207519531,0.0,0.0,9.177016909234226e-05,298.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9813232421875,0.0,0.0,9.663864329922944e-05,298.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0255126953125,0.0,0.0,7.137710053939372e-05,298.3738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.96856689453125,0.0,0.0,9.663847595220432e-05,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9703674316406,0.0,0.0,0.0004584091948345,288.6496887207031,294.1499938964844,288.8502197265625,288.4269714355469,290.5269775390625,288.8846435546875,285.1802673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778117528185,3.269485349122192e-09,0.0009778084931895,-0.0076175071299076,0.0,0.0,0.0,-0.0064336429350078,60.0,5.167827129364014,-0.0,-6.51881890689765e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156120,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9759521484375,0.0,0.0,9.16421486181207e-05,298.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9673156738281,0.0,0.0,9.650383435655384e-05,298.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.01123046875,0.0,0.0,7.127752905944362e-05,298.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9546203613281,0.0,0.0,9.650366700952873e-05,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9564208984375,0.0,0.0,0.0004577697254717,288.6325988769531,294.1499938964844,288.8627014160156,288.4300842285156,290.5128173828125,288.88458251953125,285.1821594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764496935531,3.109989821226122e-09,0.0009764465503394,-0.0071995868347585,0.0,0.0,0.0,-0.0063545838929712,60.0,5.157410621643066,-0.0,-6.500643934259642e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156180,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9619140625,0.0,0.0,9.158227476291358e-05,298.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9533386230469,0.0,0.0,9.644078090786934e-05,298.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9969787597656,0.0,0.0,7.123095565475523e-05,298.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9407043457031,0.0,0.0,9.64406135608442e-05,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9425048828125,0.0,0.0,0.0004574706545099,288.6156005859375,294.1499938964844,288.8755798339844,288.43341064453125,290.4989013671875,288.8855285644531,285.1840515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758388623595,3.0354141422606062e-09,0.0009758357773534,-0.0070041515864431,0.0,0.0,0.0,-0.0063177491538226,60.0,5.148934841156006,-0.0,-6.49215152748184e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156240,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.94000244140625,0.0,0.0,9.125228098127992e-05,298.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9314880371094,0.0,0.0,9.609328117221594e-05,298.9604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9745178222656,0.0,0.0,7.097429624991491e-05,298.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.91900634765625,0.0,0.0,9.60931138251908e-05,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9206848144531,0.0,0.0,0.0004558222717605,288.58673095703125,294.1499938964844,288.8887939453125,288.4369812011719,290.4776916503906,288.8828430175781,285.1856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011944585712626,2.846775926101941e-09,0.0011944557772949,-0.0062896446324884,0.0,0.0,0.0,-0.0073312660679221,60.0,5.2669453620910645,-0.0,-6.445448974545799e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156300,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9259948730469,0.0,0.0,9.112322732107714e-05,298.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.91754150390625,0.0,0.0,9.595738083589822e-05,298.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9603271484375,0.0,0.0,7.087391713866964e-05,298.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9051513671875,0.0,0.0,9.59572134888731e-05,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.90679931640625,0.0,0.0,0.0004551776510197,288.56982421875,294.1499938964844,288.9022827148437,288.4407043457031,290.4836120605469,288.85614013671875,285.18707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228209430351,2.515450070461611e-09,0.0010228184983134,-0.0055902572348713,0.0,0.0,0.0,-0.0063184932805597,60.0,4.316228866577148,-0.0,-6.42723065880091e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156360,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9120788574219,0.0,0.0,9.092192340176553e-05,298.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9036560058594,0.0,0.0,9.5745395810809e-05,298.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9461669921875,0.0,0.0,7.071734580677003e-05,298.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8913269042969,0.0,0.0,9.574523573974147e-05,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8929748535156,0.0,0.0,0.0004541721136774,288.5530090332031,294.1499938964844,288.91607666015625,288.4446105957031,290.4675598144531,288.85516357421875,285.189208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689692524261,2.21285678669858e-09,0.000968967040535,-0.0048486152663826,0.0,0.0,0.0,-0.0059108007699251,60.0,4.689438819885254,-0.0,-6.398863661161158e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156420,298.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.898193359375,0.0,0.0,9.068335930351168e-05,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.88983154296875,0.0,0.0,9.549417154630646e-05,298.9591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9320983886719,0.0,0.0,7.053179433569312e-05,298.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8775939941406,0.0,0.0,9.549401147523896e-05,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8792419433594,0.0,0.0,0.0004529804282356,288.5363464355469,294.1499938964844,288.9300842285156,288.4486694335937,290.454345703125,288.8572692871094,285.19122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662326192483,1.915437808364117e-09,0.0009662306983955,-0.0040694549679756,0.0,0.0,0.0,-0.0057623866014182,60.0,4.864674091339111,-0.0,-6.36532817566149e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156480,298.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.88446044921875,0.0,0.0,9.05189081095159e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8761291503906,0.0,0.0,9.532099647913128e-05,298.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.91815185546875,0.0,0.0,7.040388300083578e-05,298.3716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8639831542969,0.0,0.0,9.532083640806376e-05,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8656005859375,0.0,0.0,0.0004521589726209,288.5198669433594,294.1499938964844,288.9442749023437,288.45281982421875,290.4418029785156,288.8587341308594,285.1931457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644792880862,1.710547814504082e-09,0.0009644775418564,-0.0035325605422258,0.0,0.0,0.0,-0.0056608081795275,60.0,4.928579807281494,-0.0,-6.342261116287773e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156540,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.854248046875,0.0,0.0,9.018430864671244e-05,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.84600830078125,0.0,0.0,9.496864367974922e-05,298.9581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8870544433594,0.0,0.0,7.014363654889166e-05,298.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8341064453125,0.0,0.0,9.496848360868172e-05,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.83544921875,0.0,0.0,0.0004504875978454,288.47882080078125,294.1499938964844,288.9585876464844,288.4571228027344,290.4200744628906,288.84783935546875,285.1942749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012946786591783,1.627981083274221e-09,0.0012946770293638,-0.002985299564898,0.0,0.0,0.0,-0.0072832275182008,60.0,5.36313009262085,-0.0,-6.295459797911462e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156600,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8192138671875,0.0,0.0,9.016029798658563e-05,298.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8110046386719,0.0,0.0,9.494335972703992e-05,298.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8507995605469,0.0,0.0,7.012495916569605e-05,298.3711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7994689941406,0.0,0.0,9.494319965597242e-05,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8003845214844,0.0,0.0,0.0004503676609601,288.42633056640625,294.1499938964844,288.9730224609375,288.46148681640625,290.3905944824219,288.8320617675781,285.19537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011555096134543,1.4589285335375735e-09,0.0011555082164704,-0.0026800301857292,0.0,0.0,0.0,-0.0065071266144514,60.0,5.32271146774292,-0.0,-6.292107457284146e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156660,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.80535888671875,0.0,0.0,9.020385186886416e-05,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7972106933594,0.0,0.0,9.498922736383976e-05,298.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8367614746094,0.0,0.0,7.015883602434769e-05,298.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7857360839844,0.0,0.0,9.498906729277223e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7866516113281,0.0,0.0,0.0004505852411966,288.4099426269531,294.1499938964844,288.9875183105469,288.4659118652344,290.3930969238281,288.8232727050781,285.19744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916343260556,1.3485840222315915e-09,0.0009916329290717,-0.0025538092013448,0.0,0.0,0.0,-0.0056334249675273,60.0,4.506836891174316,-0.0,-6.298187571474045e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156720,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.79156494140625,0.0,0.0,9.02062893146649e-05,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.783447265625,0.0,0.0,9.499179577687757e-05,298.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.82275390625,0.0,0.0,7.0160735049285e-05,298.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.77203369140625,0.0,0.0,9.499163570581004e-05,298.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.77294921875,0.0,0.0,0.0004505974357016,288.39361572265625,294.1499938964844,289.00201416015625,288.47039794921875,290.3869934082031,288.824951171875,285.19976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009562755585648,1.3161766121427831e-09,0.0009562742197886,-0.002503969008103,0.0,0.0,0.0,-0.0054410179145634,60.0,4.646303176879883,-0.0,-6.298527921444474e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156780,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7852783203125,0.0,0.0,9.04447297216393e-05,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7772216796875,0.0,0.0,9.52428745222278e-05,298.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.81640625,0.0,0.0,7.034617738099769e-05,298.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7658386230469,0.0,0.0,9.52427217271179e-05,298.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7667541503906,0.0,0.0,0.0004517884808592,288.38623046875,294.1499938964844,289.0165100097656,288.47491455078125,290.3812561035156,288.8280029296875,285.20184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003549062821548,1.0083506252200891e-09,0.0003549052926246,-0.0022960603237152,0.0,0.0,0.0,-0.0022788580972701,60.0,3.8479433059692383,-0.0,-6.33186800769181e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
