time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18156840,298.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7933959960937,0.0,0.0,9.060197771759704e-05,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7853698730469,0.0,0.0,9.5408468041569e-05,298.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8250427246094,0.0,0.0,7.046848622849211e-05,298.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7738342285156,0.0,0.0,9.540830797050148e-05,298.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7749938964844,0.0,0.0,0.0004525739641394,288.4007873535156,294.1499938964844,289.0309143066406,288.4794311523437,290.3451232910156,288.8119812011719,285.20428466796875,0.0,0.0,0.0,0.0,1.0,1.0,8.550428174203262e-05,7.614613939388442e-10,-8.55050457175821e-05,-0.0020873958710581,0.0,0.0,0.0,4.6616652980446815e-05,60.0,3.985240936279297,-0.0,-6.353903359013202e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156900,298.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7644958496094,0.0,0.0,9.016101103043184e-05,298.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7564392089844,0.0,0.0,9.49441091506742e-05,298.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.795166015625,0.0,0.0,7.012551213847473e-05,298.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7452392578125,0.0,0.0,9.494394907960668e-05,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7460632324219,0.0,0.0,0.0004503712698351,288.3600158691406,294.1499938964844,289.0452575683594,288.48394775390625,290.326416015625,288.8193359375,285.20562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009127676603384,1.2166571083938032e-09,0.0009127664379775,-0.002285840222612,0.0,0.0,0.0,-0.005177263636142,60.0,4.662319183349609,-0.0,-6.292204801638945e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156960,298.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.748291015625,0.0,0.0,9.008038614410908e-05,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7402648925781,0.0,0.0,9.485919872531667e-05,298.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7786560058594,0.0,0.0,7.006280065979809e-05,298.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7292175292969,0.0,0.0,9.485904593020678e-05,298.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7299499511719,0.0,0.0,0.0004499685310292,288.3396911621094,294.1499938964844,289.0594177246094,288.4884338378906,290.3156433105469,288.8217163085937,285.2074890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691643645055,1.1735515892397075e-09,0.0009691632003523,-0.0021161192562431,0.0,0.0,0.0,-0.0054412302561104,60.0,4.852458477020264,-0.0,-6.280955489046391e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157020,298.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7404479980469,0.0,0.0,9.015746036311612e-05,298.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.73248291015625,0.0,0.0,9.49403693084605e-05,298.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.770751953125,0.0,0.0,7.012274727458134e-05,298.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.721435546875,0.0,0.0,9.49402165133506e-05,298.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7221984863281,0.0,0.0,0.0004503535747062,288.3291931152344,294.1499938964844,289.0733947753906,288.49285888671875,290.3000183105469,288.8197021484375,285.20947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005954999360255,8.94493590308798e-10,0.000595499004703,-0.0017561375861987,0.0,0.0,0.0,-0.00343664502725,60.0,4.722592830657959,-0.0,-6.291708842809386e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157080,298.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.726806640625,0.0,0.0,9.004608727991581e-05,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7188415527344,0.0,0.0,9.482308814767748e-05,298.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7568054199219,0.0,0.0,7.003611972322688e-05,298.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7078857421875,0.0,0.0,9.482293535256758e-05,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7085876464844,0.0,0.0,0.0004497972258832,288.3090515136719,294.1499938964844,289.087158203125,288.4972229003906,290.2898254394531,288.8188171386719,285.2110900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006453109672293,8.06814615117446e-10,0.000645310152322,-0.0014758178731426,0.0,0.0,0.0,-0.0036473229993134,60.0,4.665770530700684,-0.0,-6.27617282589199e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157140,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7484436035156,0.0,0.0,9.000933641800657e-05,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7405700683594,0.0,0.0,9.478438005317004e-05,298.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7796325683594,0.0,0.0,7.000753248576075e-05,298.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7292175292969,0.0,0.0,9.478422725806011e-05,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7304382324219,0.0,0.0,0.0004496136389207,288.3446350097656,294.1499938964844,289.1006774902344,288.5014953613281,290.2763061523437,288.8197326660156,285.21343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005128195043653,6.428525489710069e-10,0.000512818864081,-0.0011772507568821,0.0,0.0,0.0,-0.0029071166645735,60.0,4.201182842254639,-0.0,-6.27104981276716e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157200,298.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.740478515625,0.0,0.0,3.765584915527143e-05,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.73260498046875,0.0,0.0,3.965351424994879e-05,298.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7713623046875,0.0,0.0,2.928799767687451e-05,298.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7213439941406,0.0,0.0,3.965344876633026e-05,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7224426269531,0.0,0.0,0.0001880980998976,288.3308410644531,294.1499938964844,289.1138610839844,288.50567626953125,290.2673034667969,288.8201904296875,285.21502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004002432688139,5.00848473805604e-10,0.0004002427449449,-0.0009164962684735,0.0,0.0,0.0,-0.0022546097170561,60.0,3.333702564239502,-0.0,-1.0975645281519064e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157260,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7396240234375,0.0,0.0,2.587582821433898e-05,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.73175048828125,0.0,0.0,2.7248555852565914e-05,298.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7705383300781,0.0,0.0,2.0125722585362386e-05,298.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.720458984375,0.0,0.0,2.724851219682023e-05,298.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7216186523437,0.0,0.0,0.0001292546512559,288.3295288085937,294.1499938964844,289.126708984375,288.5097045898437,290.2644958496094,288.8237609863281,285.2169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003302230907138,3.994434227827526e-10,0.000330222712364,-0.0007199207902885,0.0,0.0,0.0,-0.0018517239950597,60.0,2.8374977111816406,-0.0,-5.18267118110316e-09,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157320,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7404479980469,0.0,0.0,2.185090306738857e-05,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.73260498046875,0.0,0.0,2.301010681549087e-05,298.9508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7714233398437,0.0,0.0,1.699521453701891e-05,298.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7213134765625,0.0,0.0,2.30100686167134e-05,298.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.72247314453125,0.0,0.0,0.0001091493977583,288.3299865722656,294.1499938964844,289.13916015625,288.5136108398437,290.2623596191406,288.8271179199219,285.2187805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000234327482758,2.9270974533091016e-10,0.0002343271771678,-0.0005352118168957,0.0,0.0,0.0,-0.0013196703512221,60.0,2.3692336082458496,-0.0,-3.6957614746313534e-09,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157380,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.76495361328125,0.0,0.0,9.054355177795514e-05,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.75701904296875,0.0,0.0,9.534693526802585e-05,298.95050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7963256835937,0.0,0.0,7.042304059723392e-05,298.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7455749511719,0.0,0.0,9.534678247291596e-05,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7467956542969,0.0,0.0,0.0004522821400314,288.357666015625,294.1499938964844,289.1511535644531,288.517333984375,290.1694030761719,288.7825622558594,285.22052001953125,0.0,0.0,0.0,0.0,1.0,1.0,0.0012801993871107,-5.073216846618323e-10,-0.0012801989214494,5.35576073161792e-05,0.0,0.0,0.0,0.0066262423060834,60.0,2.5140862464904785,-0.0,-6.345708669641681e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157440,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.76873779296875,0.0,0.0,9.013158705784008e-05,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.76080322265625,0.0,0.0,9.49131208471954e-05,298.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8001708984375,0.0,0.0,7.010262197582051e-05,298.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7493591308594,0.0,0.0,9.491296805208548e-05,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7505798339844,0.0,0.0,0.0004502243245951,288.3620910644531,294.1499938964844,289.1627197265625,288.5209045410156,290.1420288085937,288.76470947265625,285.2223205566406,0.0,0.0,0.0,0.0,1.0,1.0,0.0003114161663688,-4.582835153033038e-11,-0.0003114161081612,-0.0001909325947053,0.0,0.0,0.0,0.0015476528787985,60.0,2.173537254333496,-0.0,-6.288097154083516e-08,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157500,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7856140136719,0.0,0.0,1.1186469237145502e-05,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7777099609375,0.0,0.0,1.1779918168031143e-05,298.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8178100585937,0.0,0.0,8.700621037860401e-06,298.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7659912109375,0.0,0.0,1.1779899068642408e-05,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7675170898437,0.0,0.0,5.58785286557395e-05,288.3861389160156,294.1499938964844,289.1737365722656,288.5242614746094,290.0918884277344,288.7556457519531,285.2250061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001215449228766,1.5143594711553019e-10,0.0001215447700815,-0.000276583014056,0.0,0.0,0.0,-0.0006842683069407,60.0,2.548657178878784,-0.0,-9.6861507703494e-10,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157560,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7860412597656,0.0,0.0,9.469186807109509e-06,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.77813720703125,0.0,0.0,9.97153347270796e-06,298.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8182373046875,0.0,0.0,7.364952125499258e-06,298.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.76641845703125,0.0,0.0,9.971517101803329e-06,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7679443359375,0.0,0.0,4.730037835543044e-05,288.38690185546875,294.1499938964844,289.1842346191406,288.52740478515625,290.091552734375,288.7570495605469,285.2264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001008951076073,1.2619424949456004e-10,0.000100894983916,-0.0002308719849679,0.0,0.0,0.0,-0.0005683132330887,60.0,1.8550316095352173,-0.0,-6.940497065954781e-10,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157620,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7862548828125,0.0,0.0,7.887456376920454e-06,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7783508300781,0.0,0.0,8.305891242343932e-06,298.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8184509277344,0.0,0.0,6.134712748462334e-06,298.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7666015625,0.0,0.0,8.305877599923406e-06,298.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7681579589844,0.0,0.0,3.93993359466549e-05,288.3871459960937,294.1499938964844,289.1941223144531,288.5303039550781,290.0911865234375,288.7580261230469,285.2280578613281,0.0,0.0,0.0,0.0,1.0,1.0,-8.404163963859901e-05,1.0511484738184862e-10,8.404153777519241e-05,-0.0001923072268255,0.0,0.0,0.0,-0.0004733824462164,60.0,1.4559803009033203,-0.0,-4.815475240782519e-10,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157680,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.786376953125,0.0,0.0,6.3645611589890905e-06,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7784729003906,0.0,0.0,6.7022051553067286e-06,298.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.818603515625,0.0,0.0,4.950233687850414e-06,298.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7667541503906,0.0,0.0,6.702194241370307e-06,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.768310546875,0.0,0.0,3.179218765581027e-05,288.3873596191406,294.1499938964844,289.203369140625,288.532958984375,290.0909423828125,288.7587585449219,285.229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-6.781513366149738e-05,8.481956803585433e-11,6.781505362596363e-05,-0.0001551770692458,0.0,0.0,0.0,-0.0003819831763394,60.0,1.1751128435134888,-0.0,-3.1354660534610446e-10,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157740,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7859191894531,0.0,0.0,4.9099653551820666e-06,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.77801513671875,0.0,0.0,5.170441909285728e-06,298.9466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8181457519531,0.0,0.0,3.8188768485269975e-06,298.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.76629638671875,0.0,0.0,5.170433269086061e-06,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7678527832031,0.0,0.0,2.4526205379515886e-05,288.3868408203125,294.1499938964844,289.2119445800781,288.53533935546875,290.0909423828125,288.7588806152344,285.2313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-5.231666727922857e-05,6.543480340903685e-11,5.231660179561004e-05,-0.0001197126257466,0.0,0.0,0.0,-0.0002946846943814,60.0,0.9834880232810974,-0.0,-1.8660445411100568e-10,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157800,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7855224609375,0.0,0.0,3.592773055061116e-06,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7776184082031,0.0,0.0,3.7833717669855113e-06,298.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8177185058594,0.0,0.0,2.7943899567617336e-06,298.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.765869140625,0.0,0.0,3.7833656278962735e-06,298.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7674255371094,0.0,0.0,1.794658055587206e-05,288.3863525390625,294.1499938964844,289.2198181152344,288.53741455078125,290.0909729003906,288.7590026855469,285.2329406738281,0.0,0.0,0.0,0.0,1.0,1.0,-3.828169428743422e-05,4.7880640424713405e-11,3.828164699370973e-05,-8.75973782967776e-05,0.0,0.0,0.0,-0.000215629741433,60.0,0.818190336227417,-0.0,-9.991362598382736e-11,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157860,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7855224609375,0.0,0.0,2.574457539594732e-06,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7776184082031,0.0,0.0,2.7110340852232184e-06,298.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8177185058594,0.0,0.0,2.0023637716803933e-06,298.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7658996582031,0.0,0.0,2.7110295377497096e-06,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7674255371094,0.0,0.0,1.2859902199124916e-05,288.3863525390625,294.1499938964844,289.2268981933594,288.5392150878906,290.0909729003906,288.759033203125,285.23455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.743472759902943e-05,3.4312993418827986e-11,2.7434694857220165e-05,-6.277479405980557e-05,0.0,0.0,0.0,-0.0001545313862152,60.0,0.740162193775177,-0.0,-5.130227492822215e-11,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157920,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7855224609375,0.0,0.0,1.5771003063491662e-06,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7776184082031,0.0,0.0,1.6607664292678237e-06,298.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8177185058594,0.0,0.0,1.226638460138929e-06,298.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.765869140625,0.0,0.0,1.6607637007837184e-06,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7674255371094,0.0,0.0,7.877913958509453e-06,288.3863525390625,294.1499938964844,289.23321533203125,288.5406494140625,290.0909423828125,288.75909423828125,285.2362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.680459718045313e-05,2.1018181986520723e-11,1.680457717156969e-05,-3.845262108370662e-05,0.0,0.0,0.0,-9.465539187658578e-05,60.0,0.6625792384147644,-0.0,-1.9252353183896176e-11,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157980,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7855224609375,0.0,0.0,1.1412939784349874e-06,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7776184082031,0.0,0.0,1.201840291287226e-06,298.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8177185058594,0.0,0.0,8.87676605998422e-07,298.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.765869140625,0.0,0.0,1.2018383586109849e-06,298.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7674255371094,0.0,0.0,5.700979272660334e-06,288.3863525390625,294.1499938964844,289.2386779785156,288.541748046875,290.0909423828125,288.75909423828125,285.2377319335937,0.0,0.0,0.0,0.0,1.0,1.0,-1.216151395055931e-05,1.5210740653137655e-11,1.216149848914938e-05,-2.7827831218019128e-05,0.0,0.0,0.0,-6.850216595921665e-05,60.0,0.6117113828659058,-0.0,-1.0082314323700547e-11,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158040,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7855224609375,0.0,0.0,7.071066647768021e-07,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7776184082031,0.0,0.0,7.446190579685208e-07,298.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8177185058594,0.0,0.0,5.499740041159384e-07,298.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.765869140625,0.0,0.0,7.446178642567247e-07,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7674255371094,0.0,0.0,3.5321313589520287e-06,288.3863525390625,294.1499938964844,289.2432556152344,288.54248046875,290.0909423828125,288.75909423828125,285.2392578125,0.0,0.0,0.0,0.0,1.0,1.0,-7.534864835179178e-06,9.424058755591602e-12,7.5348552854848094e-06,-1.7241185560123995e-05,0.0,0.0,0.0,-4.244165029376745e-05,60.0,0.5608651638031006,-0.0,-3.87021404507637e-12,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158100,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7855224609375,0.0,0.0,3.199676257281681e-07,298.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7776184082031,0.0,0.0,3.369420937815449e-07,298.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8177185058594,0.0,0.0,2.488646941856132e-07,298.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.765869140625,0.0,0.0,3.3694155376906565e-07,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7674255371094,0.0,0.0,1.5982988088580896e-06,288.3863525390625,294.1499938964844,289.2469177246094,288.5428466796875,290.0909423828125,288.75909423828125,285.2407531738281,0.0,0.0,0.0,0.0,1.0,1.0,-3.415406808926491e-06,4.270312402299137e-12,3.4154024888266576e-06,-7.81125436333241e-06,0.0,0.0,0.0,-1.92370789591223e-05,60.0,0.5126550793647766,-0.0,-7.92459847742677e-13,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158160,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7855224609375,0.0,0.0,1.776347176019044e-07,298.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7776184082031,0.0,0.0,1.870583332674869e-07,298.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8177185058594,0.0,0.0,1.3816087118811993e-07,298.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.765869140625,0.0,0.0,1.870580348395379e-07,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7674255371094,0.0,0.0,8.873190040503687e-07,288.3863525390625,294.1499938964844,289.2496337890625,288.54278564453125,290.0909423828125,288.75909423828125,285.2422180175781,0.0,0.0,0.0,0.0,1.0,1.0,-1.8968650010720008e-06,2.3714422352910658e-12,1.896862613648409e-06,-4.337759492045734e-06,0.0,0.0,0.0,-1.068385608959943e-05,60.0,0.4781838357448578,-0.0,-2.442422891539564e-13,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158220,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7855224609375,0.0,0.0,8.911529647548377e-08,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7776184082031,0.0,0.0,9.384291388414569e-08,298.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8177185058594,0.0,0.0,6.93121648964734e-08,298.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.765869140625,0.0,0.0,9.38427575647438e-08,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7674255371094,0.0,0.0,4.451477479960886e-07,288.3863525390625,294.1499938964844,289.2513427734375,288.5423278808594,290.0909423828125,288.75909423828125,285.24365234375,0.0,0.0,0.0,0.0,1.0,1.0,-9.542310408505728e-07,1.192348953946154e-12,9.542299039821955e-07,-2.18042850974598e-06,0.0,0.0,0.0,-5.374196916818619e-06,60.0,0.4488885998725891,-0.0,-6.147090892945697e-14,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158280,298.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7855224609375,0.0,0.0,1.2972313889747513e-08,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7776184082031,0.0,0.0,1.3660502951040598e-08,298.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8177185058594,0.0,0.0,1.0089617141773033e-08,298.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.765869140625,0.0,0.0,1.3660480746580106e-08,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7674255371094,0.0,0.0,6.47991598157205e-08,288.3863525390625,294.1499938964844,289.2519836425781,288.5414123535156,290.0909423828125,288.75909423828125,285.2450866699219,0.0,0.0,0.0,0.0,1.0,1.0,-1.386121653013106e-07,1.732899983447958e-13,1.3861199477105401e-07,-3.169225806232135e-07,0.0,0.0,0.0,-7.807102520018816e-07,60.0,0.4196042418479919,-0.0,-1.3025670545294262e-15,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158340,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7855224609375,0.0,0.0,9.690538149698114e-09,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7776184082031,0.0,0.0,1.0204627365340002e-08,298.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8177185058594,0.0,0.0,7.537114932176792e-09,298.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.765869140625,0.0,0.0,1.0204610489950028e-08,298.53125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7674255371094,0.0,0.0,4.840607203959736e-08,288.3863525390625,294.1499938964844,289.2515563964844,288.5400390625,290.0909423828125,288.75909423828125,285.246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0385560500481009e-07,1.297675888186495e-13,1.0385547710711765e-07,-2.372512852844011e-07,0.0,0.0,0.0,-5.848996806889772e-07,60.0,0.403317391872406,-0.0,-7.26877088521542e-16,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158400,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7855224609375,0.0,0.0,7.4344614908739e-09,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7776184082031,0.0,0.0,7.828863779479889e-09,298.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8177185058594,0.0,0.0,5.78238168458256e-09,298.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.765869140625,0.0,0.0,7.828851344982013e-09,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7674255371094,0.0,0.0,3.7136540953497394e-08,288.3863525390625,294.1499938964844,289.25,288.5382080078125,290.0909423828125,288.75909423828125,285.2475891113281,0.0,0.0,0.0,0.0,1.0,1.0,-7.968041160211214e-08,9.956468429665053e-14,7.968031212612915e-08,-1.8202248952547961e-07,0.0,0.0,0.0,-4.48751961812377e-07,60.0,0.3870414197444916,-0.0,-4.278230802985666e-16,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158460,298.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7855224609375,0.0,0.0,4.353783111810117e-09,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7776184082031,0.0,0.0,4.584753909853134e-09,298.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8177185058594,0.0,0.0,3.386289249007744e-09,298.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.765869140625,0.0,0.0,4.584746360336567e-09,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7674255371094,0.0,0.0,2.174797053555721e-08,288.3863525390625,294.1499938964844,289.2475280761719,288.5357971191406,290.0909423828125,288.75909423828125,285.24884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.7161332616951774e-08,5.878550277853625e-14,4.7161275773532914e-08,-1.074106421583565e-07,0.0,0.0,0.0,-2.6552879717201e-07,60.0,0.3711910843849182,-0.0,-1.4672319270717771e-16,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158520,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7855224609375,0.0,0.0,2.73323541577497e-09,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7776184082031,0.0,0.0,2.8782352057277194e-09,298.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8177185058594,0.0,0.0,2.1258581561767187e-09,298.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.765869140625,0.0,0.0,2.878230320746411e-09,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7674255371094,0.0,0.0,1.3653027153281982e-08,288.3863525390625,294.1499938964844,289.244384765625,288.53271484375,290.0909423828125,288.75909423828125,285.2500915527344,0.0,0.0,0.0,0.0,1.0,1.0,-2.9605093487816706e-08,3.6899509733541794e-14,2.9605056184323075e-08,-6.742820346516964e-08,0.0,0.0,0.0,-1.6667763702571397e-07,60.0,0.355347216129303,-0.0,-5.782547685372809e-17,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158580,298.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7855224609375,0.0,0.0,1.5875433190259967e-09,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7776184082031,0.0,0.0,1.671763394384129e-09,298.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8177185058594,0.0,0.0,1.234760738100249e-09,298.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.765869140625,0.0,0.0,1.6717607298488701e-09,298.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7674255371094,0.0,0.0,7.930078815832076e-09,288.3863525390625,294.1499938964844,289.2406005859375,288.52899169921875,290.0909423828125,288.75909423828125,285.25128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7207486990855614e-08,2.1408424010871223e-14,1.720746567457354e-08,-3.918374602562835e-08,0.0,0.0,0.0,-9.687209967523813e-08,60.0,0.3414979875087738,-0.0,-1.95081613920016e-17,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158640,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7855224609375,0.0,0.0,9.67621094360993e-10,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7776184082031,0.0,0.0,1.018953921239074e-09,298.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8177185058594,0.0,0.0,7.52597151265632e-10,298.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.765869140625,0.0,0.0,1.0189522559045372e-09,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7674255371094,0.0,0.0,4.833450528707317e-09,288.3863525390625,294.1499938964844,289.2362060546875,288.5246887207031,290.0909423828125,288.75909423828125,285.25250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0489540791525089e-08,1.3065654312052928e-14,1.0489528357027213e-08,-2.3883833577542652e-08,0.0,0.0,0.0,-5.903712008148432e-08,60.0,0.327653020620346,-0.0,-7.247293306046599e-18,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158700,298.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7850341796875,0.0,0.0,5.62867918940668e-10,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7771301269531,0.0,0.0,5.92728366388684e-10,298.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8172302246094,0.0,0.0,4.377878615180464e-10,298.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.765380859375,0.0,0.0,5.92727422699113e-10,298.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7669372558594,0.0,0.0,2.8116315942128267e-09,288.3856201171875,294.1499938964844,289.231201171875,288.5198059082031,290.09112548828125,288.7588195800781,285.25360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-6.106305683317714e-09,7.601516767115953e-15,6.106298133801147e-09,-1.3901738427080092e-08,0.0,0.0,0.0,-3.4371623769402504e-08,60.0,0.3136162161827087,-0.0,-2.452325611628557e-18,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158760,298.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7847595214844,0.0,0.0,3.2364905200310525e-10,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.77685546875,0.0,0.0,3.408188176123872e-10,298.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8169250488281,0.0,0.0,2.517280273117706e-10,298.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7651062011719,0.0,0.0,3.408182625008749e-10,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.76666259765625,0.0,0.0,1.616688116712339e-09,288.3852233886719,294.1499938964844,289.22564697265625,288.51434326171875,290.0912170410156,288.7586364746094,285.25469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.5085352401154073e-09,4.396720600850735e-15,3.508530799223308e-09,-7.989475747649522e-09,0.0,0.0,0.0,-1.9761500880122185e-08,60.0,0.3013313710689544,-0.0,-8.108001616777932e-19,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158820,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7845764160156,0.0,0.0,1.852347164543744e-10,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7767028808594,0.0,0.0,1.9506152248993648e-10,298.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8167724609375,0.0,0.0,1.4407200432664524e-10,298.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.76495361328125,0.0,0.0,1.95061203300817e-10,298.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7665100097656,0.0,0.0,9.252824062500054e-10,288.3849792480469,294.1499938964844,289.2195129394531,288.50836181640625,290.0912780761719,288.7585754394531,285.2557983398437,0.0,0.0,0.0,0.0,1.0,1.0,-2.0093517960617646e-09,2.4948948885560734e-15,2.009349131526505e-09,-4.5732879705440155e-09,0.0,0.0,0.0,-1.1306838132441044e-08,60.0,0.2902278900146484,-0.0,-2.6558885048244746e-19,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158880,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.784423828125,0.0,0.0,1.0899169761158234e-10,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7765197753906,0.0,0.0,1.1477376687940576e-10,298.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8166198730469,0.0,0.0,8.477164803455395e-11,298.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7648010253906,0.0,0.0,1.1477357952927035e-10,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7663269042969,0.0,0.0,5.44434108906699e-10,288.3847351074219,294.1499938964844,289.212890625,288.5018615722656,290.0913391113281,288.75848388671875,285.2568664550781,0.0,0.0,0.0,0.0,1.0,1.0,-1.1789423881580774e-09,1.4930814932676269e-15,1.1789409448681454e-09,-2.685348166053812e-09,0.0,0.0,0.0,-6.6356733441352844e-09,60.0,0.2791266739368438,-0.0,-9.195004958859664e-20,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158940,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.78436279296875,0.0,0.0,6.345056424716944e-11,298.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7764587402344,0.0,0.0,6.681665637442434e-11,298.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8165588378906,0.0,0.0,4.935063122046834e-11,298.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7647399902344,0.0,0.0,6.681654535212189e-11,298.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.76629638671875,0.0,0.0,3.1694755153743865e-10,288.3846740722656,294.1499938964844,289.20574951171875,288.494873046875,290.0913391113281,288.7584228515625,285.25787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.949808506462312e-10,8.555095235948293e-16,6.949800179789634e-10,-1.577685426745745e-09,0.0,0.0,0.0,-3.914465196430683e-09,60.0,0.2696368396282196,-0.0,-3.116277265114515e-20,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159000,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7843322753906,0.0,0.0,3.9656600919757417e-11,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.77642822265625,0.0,0.0,4.176040763193001e-11,298.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164978027344,0.0,0.0,3.084414668119706e-11,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646789550781,0.0,0.0,4.176034171243792e-11,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7662353515625,0.0,0.0,1.9809222318034606e-10,288.38458251953125,294.1499938964844,289.1981506347656,288.4874267578125,290.09136962890625,288.7583923339844,285.2589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-4.3466202859221426e-10,5.31405442399095e-16,4.3466150123627756e-10,-9.859285610147595e-10,0.0,0.0,0.0,-2.444721758365631e-09,60.0,0.2601489126682281,-0.0,-1.2172959530979414e-20,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159060,298.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7843017578125,0.0,0.0,2.379396159268854e-11,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763977050781,0.0,0.0,2.5056245273047395e-11,298.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.81646728515625,0.0,0.0,1.850648800871824e-11,298.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646484375,0.0,0.0,2.5056203639683968e-11,298.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7662048339844,0.0,0.0,1.1885534223488034e-10,288.3845520019531,294.1499938964844,289.1900939941406,288.4795227050781,290.09136962890625,288.7583923339844,285.2598571777344,0.0,0.0,0.0,0.0,1.0,1.0,-2.5753837951114633e-10,3.1220197126761143e-16,2.575380464442389e-10,-5.867623609212558e-10,0.0,0.0,0.0,-1.455191522836685e-09,60.0,0.2515714168548584,-0.0,-4.382267579883477e-21,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
