time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18159120,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7842712402344,0.0,0.0,1.5606791900490968e-11,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763671875,0.0,0.0,1.643474072110518e-11,298.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.81646728515625,0.0,0.0,1.2138663338379097e-11,298.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646484375,0.0,0.0,1.643471470025304e-11,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.76617431640625,0.0,0.0,7.795887546624414e-11,288.384521484375,294.1499938964844,289.181640625,288.4712219238281,290.09136962890625,288.7583923339844,285.2608337402344,0.0,0.0,0.0,0.0,1.0,1.0,-1.6372117550567106e-10,1.9666237592293954e-16,1.6372098121664178e-10,-3.7682379439019087e-10,0.0,0.0,0.0,-9.167706593871116e-10,60.0,0.2429952174425125,-0.0,-1.8853520170066635e-21,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159180,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7842712402344,0.0,0.0,9.46641463134279e-12,298.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763671875,0.0,0.0,9.968613608191124e-12,298.9263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164367675781,0.0,0.0,7.362796136667349e-12,298.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646179199219,0.0,0.0,9.968597128318102e-12,298.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.76617431640625,0.0,0.0,4.728653232866087e-11,288.3844909667969,294.1499938964844,289.1727600097656,288.4625244140625,290.09136962890625,288.75836181640625,285.2617492675781,0.0,0.0,0.0,0.0,1.0,1.0,-9.606945100548714e-11,1.4421428111741048e-16,9.606930528871516e-11,-2.2202535643334187e-10,0.0,0.0,0.0,-5.38420863449573e-10,60.0,0.23511703312397,-0.0,-6.936428948494879e-22,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159240,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7842712402344,0.0,0.0,6.396225996768701e-12,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763671875,0.0,0.0,6.735549618053227e-12,298.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164367675781,0.0,0.0,4.974862102130606e-12,298.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646179199219,0.0,0.0,6.735538776031502e-12,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.76617431640625,0.0,0.0,3.195035902514576e-11,288.3844909667969,294.1499938964844,289.1634826660156,288.4534606933594,290.0914001464844,288.75836181640625,285.2626342773437,0.0,0.0,0.0,0.0,1.0,1.0,-6.221575338249963e-11,1.0221679278832124e-16,6.221565623798497e-11,-1.454668885347843e-10,0.0,0.0,0.0,-3.4924596548080444e-10,60.0,0.2272397577762603,-0.0,-3.1667428858371985e-22,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159300,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.78424072265625,0.0,0.0,3.5818867403364374e-12,298.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763366699219,0.0,0.0,3.771907699373633e-12,298.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164367675781,0.0,0.0,2.785922751172288e-12,298.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646179199219,0.0,0.0,3.7719016278414674e-12,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.76617431640625,0.0,0.0,1.7892201609193137e-11,288.3844909667969,294.1499938964844,289.1539001464844,288.4440612792969,290.0914001464844,288.75836181640625,285.26348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.163959108072213e-11,4.135261170609797e-17,4.1639549447358704e-11,-9.05933522643565e-11,0.0,0.0,0.0,-2.1827872842550278e-10,60.0,0.219962865114212,-0.0,-9.930905564777453e-23,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159360,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.78424072265625,0.0,0.0,2.0467924230493928e-12,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763366699219,0.0,0.0,2.15537592114512e-12,298.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164367675781,0.0,0.0,1.5919558423241333e-12,298.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646179199219,0.0,0.0,2.155372451698168e-12,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.76617431640625,0.0,0.0,1.0224114957435582e-11,288.3844909667969,294.1499938964844,289.1439514160156,288.434326171875,290.0914001464844,288.75836181640625,285.26434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.3329334991606387e-11,1.964240287925161e-17,2.3329315909648152e-11,-5.182710163809112e-11,0.0,0.0,0.0,-1.3096723705530167e-10,60.0,0.212928906083107,-0.0,-3.242744648454322e-23,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159420,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.78424072265625,0.0,0.0,1.5350943172870446e-12,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763366699219,0.0,0.0,1.616531886648731e-12,298.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164367675781,0.0,0.0,1.1939669088481542e-12,298.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646179199219,0.0,0.0,1.616529284563517e-12,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7661437988281,0.0,0.0,7.668085784395817e-12,288.3844909667969,294.1499938964844,289.1337280273437,288.4242858886719,290.0914001464844,288.75836181640625,285.26513671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.281862550134294e-11,7.766641962360467e-18,1.2818617695087298e-11,-3.1116227650063166e-11,0.0,0.0,0.0,-5.820766091346741e-11,60.0,0.2061410695314407,-0.0,-1.824044890274733e-23,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159480,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.78424072265625,0.0,0.0,7.675471586435223e-13,298.5037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763366699219,0.0,0.0,8.082659433243655e-13,298.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164367675781,0.0,0.0,5.969834544240771e-13,298.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646179199219,0.0,0.0,8.082646422817585e-13,298.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7661437988281,0.0,0.0,3.834042892197909e-12,288.3844909667969,294.1499938964844,289.1231994628906,288.4139709472656,290.0914001464844,288.75836181640625,285.2659606933594,0.0,0.0,0.0,0.0,1.0,1.0,-7.618927190533586e-12,1.2103503178271382e-18,7.618926323171848e-12,-1.9079311047720528e-11,0.0,0.0,0.0,-4.3655745685100555e-11,60.0,0.1993537098169326,-0.0,-4.560109464673664e-24,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159540,298.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.78424072265625,0.0,0.0,5.116981057623482e-13,298.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763366699219,0.0,0.0,5.388439802862799e-13,298.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164367675781,0.0,0.0,3.9798896058103333e-13,298.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646179199219,0.0,0.0,5.388431129245419e-13,298.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7661437988281,0.0,0.0,2.556028739358896e-12,288.38446044921875,294.1499938964844,289.1124267578125,288.4034118652344,290.0914001464844,288.75836181640625,285.2667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-5.074735770493888e-12,-2.6862092754667004e-18,5.074738372579102e-12,-1.1379377475029262e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.1931009292602539,-0.0,-2.026721716171193e-24,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159600,298.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.78424072265625,0.0,0.0,5.116981057623482e-13,298.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763366699219,0.0,0.0,5.388439802862799e-13,298.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164367675781,0.0,0.0,3.9798896058103333e-13,298.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646179199219,0.0,0.0,5.388431129245419e-13,298.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7661437988281,0.0,0.0,2.556028739358896e-12,288.38446044921875,294.1499938964844,289.1014099121094,288.39263916015625,290.0914001464844,288.75836181640625,285.2674865722656,0.0,0.0,0.0,0.0,1.0,1.0,-2.419229530245537e-12,-5.345942153886804e-18,2.4192349512564e-12,-7.0423970474631226e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1868486255407333,-0.0,-2.0267154052839512e-24,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159660,298.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.78424072265625,0.0,0.0,2.558490528811741e-13,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763366699219,0.0,0.0,2.6942199014314e-13,298.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164367675781,0.0,0.0,1.9899448029051682e-13,298.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646179199219,0.0,0.0,2.6942155646227095e-13,298.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7661437988281,0.0,0.0,1.2780143696794477e-12,288.38446044921875,294.1499938964844,289.0902099609375,288.38165283203125,290.0914001464844,288.75836181640625,285.2681884765625,0.0,0.0,0.0,0.0,1.0,1.0,1.806194083187052e-13,-8.624084977623749e-18,-1.8061077535890681e-13,-1.0239397220737634e-12,0.0,0.0,0.0,0.0,60.0,0.1810689717531204,-0.0,-5.066950722733514e-25,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159720,298.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.78424072265625,0.0,0.0,2.558490528811741e-13,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763366699219,0.0,0.0,2.6942199014314e-13,298.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164367675781,0.0,0.0,1.9899448029051682e-13,298.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646179199219,0.0,0.0,2.6942155646227095e-13,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7661437988281,0.0,0.0,1.2780143696794477e-12,288.38446044921875,294.1499938964844,289.0788269042969,288.3705139160156,290.0914001464844,288.75836181640625,285.2689208984375,0.0,0.0,0.0,0.0,1.0,1.0,1.806194083187052e-13,-8.624084977623749e-18,-1.8061077535890681e-13,-1.0239397220737634e-12,0.0,0.0,0.0,0.0,60.0,0.1752897650003433,-0.0,-5.066788513209878e-25,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159780,298.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.78424072265625,0.0,0.0,2.558490528811741e-13,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763366699219,0.0,0.0,2.6942199014314e-13,298.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164367675781,0.0,0.0,1.9899448029051682e-13,298.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646179199219,0.0,0.0,2.6942155646227095e-13,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7661437988281,0.0,0.0,1.2780143696794477e-12,288.38446044921875,294.1499938964844,289.0672607421875,288.35919189453125,290.0914001464844,288.75836181640625,285.26959228515625,0.0,0.0,0.0,0.0,1.0,1.0,1.806194083187052e-13,-8.624084977623749e-18,-1.8061077535890681e-13,-1.0239397220737634e-12,0.0,0.0,0.0,0.0,60.0,0.1699498742818832,-0.0,-5.066512411893051e-25,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159840,298.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.78424072265625,0.0,0.0,0.0,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763366699219,0.0,0.0,0.0,298.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164367675781,0.0,0.0,0.0,298.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646179199219,0.0,0.0,0.0,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7661437988281,0.0,0.0,0.0,288.38446044921875,294.1499938964844,289.0555725097656,288.3477478027344,290.0914001464844,288.75836181640625,285.2702331542969,0.0,0.0,0.0,0.0,1.0,1.0,1.2496220150228637e-13,-9.242498438458192e-18,-1.2495297223129314e-13,6.575369046989132e-13,0.0,0.0,0.0,0.0,60.0,0.1646104007959365,-0.0,-0.0,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159900,298.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.78424072265625,0.0,0.0,2.558490528811741e-13,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763366699219,0.0,0.0,2.6942199014314e-13,298.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164367675781,0.0,0.0,1.9899448029051682e-13,298.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646179199219,0.0,0.0,2.6942155646227095e-13,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7661437988281,0.0,0.0,1.2780143696794477e-12,288.38446044921875,294.1499938964844,289.0437927246094,288.336181640625,290.0914001464844,288.75836181640625,285.2708740234375,0.0,0.0,0.0,0.0,1.0,1.0,1.806194083187052e-13,-8.624084977623749e-18,-1.8061077535890681e-13,-1.0239397220737634e-12,0.0,0.0,0.0,0.0,60.0,0.159670203924179,-0.0,-5.066788513209878e-25,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159960,298.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.78424072265625,0.0,0.0,2.558490528811741e-13,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763366699219,0.0,0.0,2.6942199014314e-13,298.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164367675781,0.0,0.0,1.9899448029051682e-13,298.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646179199219,0.0,0.0,2.6942155646227095e-13,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7661437988281,0.0,0.0,1.2780143696794477e-12,288.38446044921875,294.1499938964844,289.0318908691406,288.3245544433594,290.0914001464844,288.75836181640625,285.271484375,0.0,0.0,0.0,0.0,1.0,1.0,1.806194083187052e-13,-8.62408580480436e-18,-1.8061077535890681e-13,-1.0239397220737634e-12,0.0,0.0,0.0,0.0,60.0,0.1549166440963745,-0.0,-5.066788513209878e-25,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160020,298.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.78424072265625,0.0,0.0,2.558490528811741e-13,298.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763366699219,0.0,0.0,2.6942199014314e-13,298.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164367675781,0.0,0.0,1.9899448029051682e-13,298.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646179199219,0.0,0.0,2.6942155646227095e-13,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7661437988281,0.0,0.0,1.2780143696794477e-12,288.38446044921875,294.1499938964844,289.0199584960937,288.3128356933594,290.0914001464844,288.75836181640625,285.2720642089844,0.0,0.0,0.0,0.0,1.0,1.0,1.806194083187052e-13,-8.624084977623749e-18,-1.8061077535890681e-13,-1.0239397220737634e-12,0.0,0.0,0.0,0.0,60.0,0.1503465622663498,-0.0,-5.066930508172818e-25,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160080,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.78424072265625,0.0,0.0,2.558490528811741e-13,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763366699219,0.0,0.0,2.6942199014314e-13,298.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164367675781,0.0,0.0,1.9899448029051682e-13,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646179199219,0.0,0.0,2.6942155646227095e-13,298.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7661437988281,0.0,0.0,1.2780143696794477e-12,288.38446044921875,294.1499938964844,289.00799560546875,288.3011169433594,290.0914001464844,288.75836181640625,285.27264404296875,0.0,0.0,0.0,0.0,1.0,1.0,1.806194083187052e-13,-8.624084977623749e-18,-1.8061077535890681e-13,-1.0239397220737634e-12,0.0,0.0,0.0,0.0,60.0,0.1457768082618713,-0.0,-5.066788513209878e-25,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160140,298.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.78424072265625,0.0,0.0,2.558490528811741e-13,298.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763366699219,0.0,0.0,2.6942199014314e-13,298.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164367675781,0.0,0.0,1.9899448029051682e-13,298.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646179199219,0.0,0.0,2.6942155646227095e-13,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7661437988281,0.0,0.0,1.2780143696794477e-12,288.38446044921875,294.1499938964844,288.9960021972656,288.28936767578125,290.0914001464844,288.75836181640625,285.273193359375,0.0,0.0,0.0,0.0,1.0,1.0,1.806194083187052e-13,-8.624084977623749e-18,-1.8061077535890681e-13,-1.0239397220737634e-12,0.0,0.0,0.0,0.0,60.0,0.1416042894124984,-0.0,-5.0669832632458545e-25,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160200,298.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.78424072265625,0.0,0.0,0.0,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763366699219,0.0,0.0,0.0,298.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164367675781,0.0,0.0,0.0,298.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646179199219,0.0,0.0,0.0,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7661437988281,0.0,0.0,0.0,288.38446044921875,294.1499938964844,288.9840087890625,288.2776184082031,290.0914001464844,288.75836181640625,285.27374267578125,0.0,0.0,0.0,0.0,1.0,1.0,1.2496220150228637e-13,-9.24249761127758e-18,-1.2495297223129314e-13,6.575369046989132e-13,0.0,0.0,0.0,0.0,60.0,0.1374321281909942,-0.0,-0.0,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160260,298.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.78424072265625,0.0,0.0,0.0,298.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763366699219,0.0,0.0,0.0,298.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164367675781,0.0,0.0,0.0,298.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646179199219,0.0,0.0,0.0,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7661437988281,0.0,0.0,0.0,288.38446044921875,294.1499938964844,288.9720764160156,288.26593017578125,290.0914001464844,288.75836181640625,285.27423095703125,0.0,0.0,0.0,0.0,1.0,1.0,1.2496220150228637e-13,-9.242496784096968e-18,-1.2495297223129314e-13,6.575369046989132e-13,0.0,0.0,0.0,0.0,60.0,0.1336979568004608,-0.0,-1.213112121552894e-34,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160320,298.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.78424072265625,0.0,0.0,0.0,298.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763366699219,0.0,0.0,0.0,298.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164367675781,0.0,0.0,0.0,298.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646179199219,0.0,0.0,0.0,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7661437988281,0.0,0.0,0.0,288.38446044921875,294.1499938964844,288.9601745605469,288.2542724609375,290.0914001464844,288.75836181640625,285.27471923828125,0.0,0.0,0.0,0.0,1.0,1.0,1.2496220150228637e-13,-9.242496784096968e-18,-1.2495297223129314e-13,6.575369046989132e-13,0.0,0.0,0.0,0.0,60.0,0.129964217543602,-0.0,-0.0,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160380,298.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.78424072265625,0.0,0.0,0.0,298.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763366699219,0.0,0.0,0.0,298.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164367675781,0.0,0.0,0.0,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646179199219,0.0,0.0,0.0,298.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7661437988281,0.0,0.0,0.0,288.38446044921875,294.1499938964844,288.9483642578125,288.2427062988281,290.0914001464844,288.75836181640625,285.2751770019531,0.0,0.0,0.0,0.0,1.0,1.0,1.2496220150228637e-13,-9.242496784096968e-18,-1.2495297223129314e-13,6.575369046989132e-13,0.0,0.0,0.0,0.0,60.0,0.1264415681362152,-0.0,-1.213112121552894e-34,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160440,298.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.78424072265625,0.0,0.0,0.0,298.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763366699219,0.0,0.0,0.0,298.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164367675781,0.0,0.0,0.0,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646179199219,0.0,0.0,0.0,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7661437988281,0.0,0.0,0.0,288.38446044921875,294.1499938964844,288.9366760253906,288.23126220703125,290.0914001464844,288.75836181640625,285.2756652832031,0.0,0.0,0.0,0.0,1.0,1.0,1.2496220150228637e-13,-9.242496784096968e-18,-1.2495297223129314e-13,6.575369046989132e-13,0.0,0.0,0.0,0.0,60.0,0.1229191720485687,-0.0,-0.0,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160500,298.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.78424072265625,0.0,0.0,0.0,298.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763366699219,0.0,0.0,0.0,298.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164367675781,0.0,0.0,0.0,298.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646179199219,0.0,0.0,0.0,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7661437988281,0.0,0.0,0.0,288.38446044921875,294.1499938964844,288.9251403808594,288.2199401855469,290.0914001464844,288.75836181640625,285.276123046875,0.0,0.0,0.0,0.0,1.0,1.0,1.2496220150228637e-13,-9.242496784096968e-18,-1.2495297223129314e-13,6.575369046989132e-13,0.0,0.0,0.0,0.0,60.0,0.1193594858050346,-0.0,-0.0,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160560,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.78424072265625,0.0,0.0,0.0,298.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763366699219,0.0,0.0,0.0,298.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164367675781,0.0,0.0,0.0,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646179199219,0.0,0.0,0.0,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7661437988281,0.0,0.0,0.0,288.38446044921875,294.1499938964844,288.9137268066406,288.208740234375,290.0914001464844,288.75836181640625,285.2765808105469,0.0,0.0,0.0,0.0,1.0,1.0,1.2496220150228637e-13,-9.242495956916354e-18,-1.2495297223129314e-13,6.575369046989132e-13,0.0,0.0,0.0,0.0,60.0,0.1158549040555954,-0.0,-0.0,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160620,298.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.78424072265625,0.0,0.0,0.0,298.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763366699219,0.0,0.0,0.0,298.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164367675781,0.0,0.0,0.0,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646179199219,0.0,0.0,0.0,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7661437988281,0.0,0.0,0.0,288.38446044921875,294.1499938964844,288.9024963378906,288.19775390625,290.0914001464844,288.75836181640625,285.27703857421875,0.0,0.0,0.0,0.0,1.0,1.0,1.2496220150228637e-13,-9.242495956916354e-18,-1.2495297223129314e-13,6.575369046989132e-13,0.0,0.0,0.0,0.0,60.0,0.112423799932003,-0.0,-1.5534087821550711e-34,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160680,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.78424072265625,0.0,0.0,2.558490528811741e-13,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763366699219,0.0,0.0,2.6942199014314e-13,298.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164367675781,0.0,0.0,1.9899448029051682e-13,298.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646179199219,0.0,0.0,2.6942155646227095e-13,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7661437988281,0.0,0.0,1.2780143696794477e-12,288.38446044921875,294.1499938964844,288.8914794921875,288.1869506835937,290.0914001464844,288.75836181640625,285.2774963378906,0.0,0.0,0.0,0.0,1.0,1.0,1.806194083187052e-13,-8.624083323262524e-18,-1.8061077535890681e-13,-1.0239397220737634e-12,0.0,0.0,0.0,0.0,60.0,0.1089926734566688,-0.0,-5.066788513209878e-25,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160740,298.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.78424072265625,0.0,0.0,2.558490528811741e-13,298.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763366699219,0.0,0.0,2.6942199014314e-13,298.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164367675781,0.0,0.0,1.9899448029051682e-13,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646179199219,0.0,0.0,2.6942155646227095e-13,298.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7661437988281,0.0,0.0,1.2780143696794477e-12,288.38446044921875,294.1499938964844,288.88067626953125,288.1763916015625,290.0914001464844,288.75836181640625,285.2779235839844,0.0,0.0,0.0,0.0,1.0,1.0,1.806194083187052e-13,-8.62408249608191e-18,-1.8061077535890681e-13,-1.0239397220737634e-12,0.0,0.0,0.0,0.0,60.0,0.1057529374957084,-0.0,-5.066843733473244e-25,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160800,298.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.78424072265625,0.0,0.0,2.558490528811741e-13,298.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763366699219,0.0,0.0,2.6942199014314e-13,298.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164367675781,0.0,0.0,1.9899448029051682e-13,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646179199219,0.0,0.0,2.6942155646227095e-13,298.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7661437988281,0.0,0.0,1.2780143696794477e-12,288.38446044921875,294.1499938964844,288.8701477050781,288.16607666015625,290.0914001464844,288.75836181640625,285.2783508300781,0.0,0.0,0.0,0.0,1.0,1.0,1.806194083187052e-13,-8.62408249608191e-18,-1.8061077535890681e-13,-1.0239397220737634e-12,0.0,0.0,0.0,0.0,60.0,0.1025132611393928,-0.0,-5.066788513209878e-25,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160860,298.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.78424072265625,0.0,0.0,0.0,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763366699219,0.0,0.0,0.0,298.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164367675781,0.0,0.0,0.0,298.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646179199219,0.0,0.0,0.0,298.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7661437988281,0.0,0.0,0.0,288.38446044921875,294.1499938964844,288.8598937988281,288.1560363769531,290.0914001464844,288.75836181640625,285.2787780761719,0.0,0.0,0.0,0.0,1.0,1.0,1.2496220150228637e-13,-9.242494302555129e-18,-1.2495297223129314e-13,6.575369046989132e-13,0.0,0.0,0.0,0.0,60.0,0.0994527116417884,-0.0,-1.9645473731921147e-35,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160920,298.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.78424072265625,0.0,0.0,0.0,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763366699219,0.0,0.0,0.0,298.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164367675781,0.0,0.0,0.0,298.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646179199219,0.0,0.0,0.0,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7661437988281,0.0,0.0,0.0,288.38446044921875,294.1499938964844,288.8499450683594,288.1462707519531,290.0914001464844,288.75836181640625,285.2791748046875,0.0,0.0,0.0,0.0,1.0,1.0,1.2496220150228637e-13,-9.242494302555129e-18,-1.2495297223129314e-13,6.575369046989132e-13,0.0,0.0,0.0,0.0,60.0,0.096392273902893,-0.0,-0.0,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160980,298.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.78424072265625,0.0,0.0,0.0,298.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763366699219,0.0,0.0,0.0,298.8974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164367675781,0.0,0.0,0.0,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646179199219,0.0,0.0,0.0,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7661437988281,0.0,0.0,0.0,288.38446044921875,294.1499938964844,288.8403015136719,288.1368408203125,290.0914001464844,288.75836181640625,285.2795715332031,0.0,0.0,0.0,0.0,1.0,1.0,1.2496220150228637e-13,-9.242494302555129e-18,-1.2495297223129314e-13,6.575369046989132e-13,0.0,0.0,0.0,0.0,60.0,0.0935008376836776,-0.0,-1.531191594541419e-34,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161040,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.78424072265625,0.0,0.0,-2.558490528811741e-13,298.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763366699219,0.0,0.0,-2.6942199014314e-13,298.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164367675781,0.0,0.0,-1.9899448029051682e-13,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646179199219,0.0,0.0,-2.6942155646227095e-13,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7661437988281,0.0,0.0,-1.2780143696794477e-12,288.38446044921875,294.1499938964844,288.8310241699219,288.12774658203125,290.0914001464844,288.75836181640625,285.27996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.5862010016169945e-12,-7.201174678174317e-18,2.586208374191768e-12,-1.997967112934984e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0906095504760742,-0.0,-5.066788513209878e-25,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161100,298.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.78424072265625,0.0,0.0,0.0,298.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763366699219,0.0,0.0,0.0,298.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164367675781,0.0,0.0,0.0,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646179199219,0.0,0.0,0.0,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7661437988281,0.0,0.0,0.0,288.38446044921875,294.1499938964844,288.8221435546875,288.1190185546875,290.0914001464844,288.75836181640625,285.28033447265625,0.0,0.0,0.0,0.0,1.0,1.0,1.2496221505481353e-13,-9.242494302555129e-18,-1.2495297223129314e-13,6.575369046989132e-13,0.0,0.0,0.0,0.0,60.0,0.0878865718841552,-0.0,-0.0,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161160,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.78424072265625,0.0,0.0,0.0,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763366699219,0.0,0.0,0.0,298.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164367675781,0.0,0.0,0.0,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646179199219,0.0,0.0,0.0,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7661437988281,0.0,0.0,0.0,288.38446044921875,294.1499938964844,288.8136291503906,288.1106872558594,290.0914001464844,288.75836181640625,285.2807006835937,0.0,0.0,0.0,0.0,1.0,1.0,1.2496221505481353e-13,-9.242494302555129e-18,-1.2495297223129314e-13,6.575369046989132e-13,0.0,0.0,0.0,0.0,60.0,0.0852335095405578,-0.0,-0.0,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161220,298.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.78424072265625,0.0,0.0,0.0,298.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763366699219,0.0,0.0,0.0,298.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164367675781,0.0,0.0,0.0,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646179199219,0.0,0.0,0.0,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7661437988281,0.0,0.0,0.0,288.38446044921875,294.1499938964844,288.8055419921875,288.102783203125,290.0914001464844,288.75836181640625,285.2810363769531,0.0,0.0,0.0,0.0,1.0,1.0,1.2496221505481353e-13,-9.242494302555129e-18,-1.2495297223129314e-13,6.575369046989132e-13,0.0,0.0,0.0,0.0,60.0,0.0826537683606147,-0.0,-1.484789414220189e-34,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161280,298.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.78424072265625,0.0,0.0,0.0,298.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763366699219,0.0,0.0,0.0,298.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164367675781,0.0,0.0,0.0,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646179199219,0.0,0.0,0.0,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7661437988281,0.0,0.0,0.0,288.38446044921875,294.1499938964844,288.79791259765625,288.0953063964844,290.0914001464844,288.75836181640625,285.2814025878906,0.0,0.0,0.0,0.0,1.0,1.0,1.2496221505481353e-13,-9.242494302555129e-18,-1.2495297223129314e-13,6.575369046989132e-13,0.0,0.0,0.0,0.0,60.0,0.0800741910934448,-0.0,-0.0,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161340,298.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.78424072265625,0.0,0.0,0.0,298.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763366699219,0.0,0.0,0.0,298.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164367675781,0.0,0.0,0.0,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646179199219,0.0,0.0,0.0,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7661437988281,0.0,0.0,0.0,288.38446044921875,294.1499938964844,288.7907409667969,288.0882873535156,290.0914001464844,288.75836181640625,285.28173828125,0.0,0.0,0.0,0.0,1.0,1.0,1.2496221505481353e-13,-9.242493475374517e-18,-1.2495297223129314e-13,6.575369046989132e-13,0.0,0.0,0.0,0.0,60.0,0.0776606202125549,-0.0,-3.3769085135756787e-34,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161400,298.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.78424072265625,0.0,0.0,0.0,298.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763366699219,0.0,0.0,0.0,298.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164367675781,0.0,0.0,0.0,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646179199219,0.0,0.0,0.0,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7661437988281,0.0,0.0,0.0,288.38446044921875,294.1499938964844,288.7840881347656,288.0817565917969,290.0914001464844,288.75836181640625,285.28204345703125,0.0,0.0,0.0,0.0,1.0,1.0,1.2496221505481353e-13,-9.242493475374517e-18,-1.2495297223129314e-13,6.575369046989132e-13,0.0,0.0,0.0,0.0,60.0,0.0752472281455993,-0.0,-0.0,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161460,298.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.78424072265625,0.0,0.0,0.0,298.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763366699219,0.0,0.0,0.0,298.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164367675781,0.0,0.0,0.0,298.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646179199219,0.0,0.0,0.0,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7661437988281,0.0,0.0,0.0,288.38446044921875,294.1499938964844,288.7779235839844,288.0757141113281,290.0914001464844,288.75836181640625,285.2823791503906,0.0,0.0,0.0,0.0,1.0,1.0,1.2496221505481353e-13,-9.242493475374517e-18,-1.2495297223129314e-13,6.575369046989132e-13,0.0,0.0,0.0,0.0,60.0,0.0729787200689315,-0.0,-9.085584674244435e-35,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
