time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18161520,298.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.78424072265625,0.0,0.0,0.0,298.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763366699219,0.0,0.0,0.0,298.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164367675781,0.0,0.0,0.0,298.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646179199219,0.0,0.0,0.0,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7661437988281,0.0,0.0,0.0,288.38446044921875,294.1499938964844,288.7723388671875,288.0702209472656,290.0914001464844,288.75836181640625,285.2826843261719,0.0,0.0,0.0,0.0,1.0,1.0,1.2496221505481353e-13,-9.242493475374517e-18,-1.2495297223129314e-13,6.575369046989132e-13,0.0,0.0,0.0,0.0,60.0,0.0707103908061981,-0.0,-0.0,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161580,298.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.78424072265625,0.0,0.0,0.0,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763366699219,0.0,0.0,0.0,298.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164367675781,0.0,0.0,0.0,298.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646179199219,0.0,0.0,0.0,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7661437988281,0.0,0.0,0.0,288.38446044921875,294.1499938964844,288.7673034667969,288.0653076171875,290.0914001464844,288.75836181640625,285.282958984375,0.0,0.0,0.0,0.0,1.0,1.0,1.2496221505481353e-13,-9.242492648193904e-18,-1.2495297223129314e-13,6.575369046989132e-13,0.0,0.0,0.0,0.0,60.0,0.068577654659748,-0.0,-3.886962598259336e-38,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161640,298.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.78424072265625,0.0,0.0,0.0,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763366699219,0.0,0.0,0.0,298.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164367675781,0.0,0.0,0.0,298.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646179199219,0.0,0.0,0.0,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7661437988281,0.0,0.0,0.0,288.38446044921875,294.1499938964844,288.7628479003906,288.0609436035156,290.0914001464844,288.75836181640625,285.28326416015625,0.0,0.0,0.0,0.0,1.0,1.0,1.2496221505481353e-13,-9.242492648193904e-18,-1.2495297223129314e-13,6.575369046989132e-13,0.0,0.0,0.0,0.0,60.0,0.0664450898766517,-0.0,-0.0,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161700,298.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.78424072265625,0.0,0.0,-2.558490528811741e-13,298.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763366699219,0.0,0.0,-2.6942199014314e-13,298.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164367675781,0.0,0.0,-1.9899448029051682e-13,298.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646179199219,0.0,0.0,-2.6942155646227095e-13,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7661437988281,0.0,0.0,-1.2780143696794477e-12,288.38446044921875,294.1499938964844,288.759033203125,288.05718994140625,290.0914001464844,288.75836181640625,285.2835388183594,0.0,0.0,0.0,0.0,1.0,1.0,6.930500823839475e-14,-9.860906109028348e-18,-6.929514877488872e-14,2.33901353147159e-12,0.0,0.0,0.0,0.0,60.0,0.0644399225711822,-0.0,-5.066788513209878e-25,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161760,298.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.78424072265625,0.0,0.0,0.0,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763366699219,0.0,0.0,0.0,298.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164367675781,0.0,0.0,0.0,298.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646179199219,0.0,0.0,0.0,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7661437988281,0.0,0.0,0.0,288.38446044921875,294.1499938964844,288.7558288574219,288.0540771484375,290.0914001464844,288.75836181640625,285.2838134765625,0.0,0.0,0.0,0.0,1.0,1.0,1.2496221505481353e-13,-9.242492648193904e-18,-1.2495297223129314e-13,6.575369046989132e-13,0.0,0.0,0.0,0.0,60.0,0.0624869354069232,-0.0,-0.0,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161820,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.78424072265625,0.0,0.0,0.0,298.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763366699219,0.0,0.0,0.0,298.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164367675781,0.0,0.0,0.0,298.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646179199219,0.0,0.0,0.0,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7661437988281,0.0,0.0,0.0,288.38446044921875,294.1499938964844,288.7533264160156,288.0516052246094,290.0914001464844,288.75836181640625,285.2840881347656,0.0,0.0,0.0,0.0,1.0,1.0,1.2496221505481353e-13,-9.242491821013293e-18,-1.2495297223129314e-13,6.575369046989132e-13,0.0,0.0,0.0,0.0,60.0,0.0605880320072174,-0.0,-4.911336864528482e-36,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161880,298.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.78424072265625,0.0,0.0,2.558490528811741e-13,298.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763366699219,0.0,0.0,2.6942199014314e-13,298.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164367675781,0.0,0.0,1.9899448029051682e-13,298.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646179199219,0.0,0.0,2.6942155646227095e-13,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7661437988281,0.0,0.0,1.2780143696794477e-12,288.38446044921875,294.1499938964844,288.7514953613281,288.0498352050781,290.0914001464844,288.75836181640625,285.2843322753906,0.0,0.0,0.0,0.0,1.0,1.0,1.806194083187052e-13,-8.62407918735946e-18,-1.8061077535890681e-13,-1.0239397220737634e-12,0.0,0.0,0.0,0.0,60.0,0.0586892664432525,-0.0,-5.066788513209878e-25,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161940,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.78424072265625,0.0,0.0,2.558490528811741e-13,298.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763366699219,0.0,0.0,2.6942199014314e-13,298.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164367675781,0.0,0.0,1.9899448029051682e-13,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646179199219,0.0,0.0,2.6942155646227095e-13,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7661437988281,0.0,0.0,1.2780143696794477e-12,288.38446044921875,294.1499938964844,288.7503662109375,288.0487365722656,290.0914001464844,288.75836181640625,285.2845764160156,0.0,0.0,0.0,0.0,1.0,1.0,1.806194083187052e-13,-8.62407918735946e-18,-1.8061077535890681e-13,-1.0239397220737634e-12,0.0,0.0,0.0,0.0,60.0,0.0569197759032249,-0.0,-5.067037990471154e-25,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162000,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.78424072265625,0.0,0.0,0.0,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763366699219,0.0,0.0,0.0,298.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164367675781,0.0,0.0,0.0,298.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646179199219,0.0,0.0,0.0,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7661437988281,0.0,0.0,0.0,288.38446044921875,294.1499938964844,288.75,288.0483703613281,290.0914001464844,288.75836181640625,285.2848205566406,0.0,0.0,0.0,0.0,1.0,1.0,1.2496221505481353e-13,-9.242492648193904e-18,-1.2495297223129314e-13,6.575369046989132e-13,0.0,0.0,0.0,0.0,60.0,0.0551504343748092,-0.0,-0.0,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162060,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.78424072265625,0.0,0.0,0.0,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763366699219,0.0,0.0,0.0,298.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164367675781,0.0,0.0,0.0,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646179199219,0.0,0.0,0.0,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7661437988281,0.0,0.0,0.0,288.38446044921875,294.1499938964844,288.7501525878906,288.0484924316406,290.0914001464844,288.75836181640625,285.2850646972656,0.0,0.0,0.0,0.0,1.0,1.0,1.2496221505481353e-13,-9.242491821013293e-18,-1.2495297223129314e-13,6.575369046989132e-13,0.0,0.0,0.0,0.0,60.0,0.0534871220588684,-0.0,-3.8062895084596924e-34,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162120,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.78424072265625,0.0,0.0,2.558490528811741e-13,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763366699219,0.0,0.0,2.6942199014314e-13,298.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164367675781,0.0,0.0,1.9899448029051682e-13,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646179199219,0.0,0.0,2.6942155646227095e-13,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7661437988281,0.0,0.0,1.2780143696794477e-12,288.38446044921875,294.1499938964844,288.7506103515625,288.0489501953125,290.0914001464844,288.75836181640625,285.2852783203125,0.0,0.0,0.0,0.0,1.0,1.0,1.806194083187052e-13,-8.62407918735946e-18,-1.8061077535890681e-13,-1.0239397220737634e-12,0.0,0.0,0.0,0.0,60.0,0.0518239438533782,-0.0,-5.066788513209878e-25,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162180,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.78424072265625,0.0,0.0,2.558490528811741e-13,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763366699219,0.0,0.0,2.6942199014314e-13,298.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164367675781,0.0,0.0,1.9899448029051682e-13,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646179199219,0.0,0.0,2.6942155646227095e-13,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7661437988281,0.0,0.0,1.2780143696794477e-12,288.38446044921875,294.1499938964844,288.7513732910156,288.0497131347656,290.0914001464844,288.75836181640625,285.2854919433594,0.0,0.0,0.0,0.0,1.0,1.0,1.806194083187052e-13,-8.624078360178847e-18,-1.8061077535890681e-13,-1.0239397220737634e-12,0.0,0.0,0.0,0.0,60.0,0.050290897488594,-0.0,-5.066761889154327e-25,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162240,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.78424072265625,0.0,0.0,2.558490528811741e-13,298.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763366699219,0.0,0.0,2.6942199014314e-13,298.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164367675781,0.0,0.0,1.9899448029051682e-13,298.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646179199219,0.0,0.0,2.6942155646227095e-13,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7661437988281,0.0,0.0,1.2780143696794477e-12,288.38446044921875,294.1499938964844,288.75250244140625,288.0508117675781,290.0914001464844,288.75836181640625,285.2857360839844,0.0,0.0,0.0,0.0,1.0,1.0,1.806194083187052e-13,-8.624078360178847e-18,-1.8061077535890681e-13,-1.0239397220737634e-12,0.0,0.0,0.0,0.0,60.0,0.0487580001354217,-0.0,-5.066788513209878e-25,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162300,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.78424072265625,0.0,0.0,0.0,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763366699219,0.0,0.0,0.0,298.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164367675781,0.0,0.0,0.0,298.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646179199219,0.0,0.0,0.0,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7661437988281,0.0,0.0,0.0,288.38446044921875,294.1499938964844,288.75396728515625,288.05224609375,290.0914001464844,288.75836181640625,285.2859191894531,0.0,0.0,0.0,0.0,1.0,1.0,1.2496221505481353e-13,-9.242490993832679e-18,-1.2495297223129314e-13,6.575369046989132e-13,0.0,0.0,0.0,0.0,60.0,0.0473191142082214,-0.0,-0.0,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162360,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.78424072265625,0.0,0.0,0.0,298.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763366699219,0.0,0.0,0.0,298.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164367675781,0.0,0.0,0.0,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646179199219,0.0,0.0,0.0,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7661437988281,0.0,0.0,0.0,288.38446044921875,294.1499938964844,288.7558288574219,288.0540466308594,290.0914001464844,288.75836181640625,285.2861328125,0.0,0.0,0.0,0.0,1.0,1.0,1.2496221505481353e-13,-9.242490166652066e-18,-1.2495297223129314e-13,6.575369046989132e-13,0.0,0.0,0.0,0.0,60.0,0.0459122844040393,-0.0,-0.0,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162420,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.78424072265625,0.0,0.0,0.0,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763366699219,0.0,0.0,0.0,298.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164367675781,0.0,0.0,0.0,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646179199219,0.0,0.0,0.0,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7661437988281,0.0,0.0,0.0,288.38446044921875,294.1499938964844,288.758056640625,288.0562438964844,290.0914001464844,288.75836181640625,285.28631591796875,0.0,0.0,0.0,0.0,1.0,1.0,1.2496221505481353e-13,-9.242490166652066e-18,-1.2495297223129314e-13,6.575369046989132e-13,0.0,0.0,0.0,0.0,60.0,0.0445440933108329,-0.0,-3.3769085135756787e-34,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162480,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.78424072265625,0.0,0.0,0.0,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763366699219,0.0,0.0,0.0,298.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164367675781,0.0,0.0,0.0,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646179199219,0.0,0.0,0.0,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7661437988281,0.0,0.0,0.0,288.38446044921875,294.1499938964844,288.7606811523437,288.0588073730469,290.0914001464844,288.75836181640625,285.2864990234375,0.0,0.0,0.0,0.0,1.0,1.0,1.2496221505481353e-13,-9.242490166652066e-18,-1.2495297223129314e-13,6.575369046989132e-13,0.0,0.0,0.0,0.0,60.0,0.0431760177016258,-0.0,-0.0,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162540,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.78424072265625,0.0,0.0,0.0,298.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763366699219,0.0,0.0,0.0,298.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164367675781,0.0,0.0,0.0,298.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646179199219,0.0,0.0,0.0,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7661437988281,0.0,0.0,0.0,288.38446044921875,294.1499938964844,288.76373291015625,288.0617980957031,290.0914001464844,288.75836181640625,285.28668212890625,0.0,0.0,0.0,0.0,1.0,1.0,1.2496221505481353e-13,-9.242490166652066e-18,-1.2495297223129314e-13,6.575369046989132e-13,0.0,0.0,0.0,0.0,60.0,0.041894108057022,-0.0,-1.243255516045572e-34,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162600,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.78424072265625,0.0,0.0,0.0,298.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763366699219,0.0,0.0,0.0,298.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164367675781,0.0,0.0,0.0,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646179199219,0.0,0.0,0.0,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7661437988281,0.0,0.0,0.0,288.38446044921875,294.1499938964844,288.7672119140625,288.0652160644531,290.0914001464844,288.75836181640625,285.286865234375,0.0,0.0,0.0,0.0,1.0,1.0,1.2496221505481353e-13,-9.242490166652066e-18,-1.2495297223129314e-13,6.575369046989132e-13,0.0,0.0,0.0,0.0,60.0,0.0406123213469982,-0.0,-0.0,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162660,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.78424072265625,0.0,0.0,0.0,298.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763366699219,0.0,0.0,0.0,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164367675781,0.0,0.0,0.0,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646179199219,0.0,0.0,0.0,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7661437988281,0.0,0.0,0.0,288.38446044921875,294.1499938964844,288.7711486816406,288.069091796875,290.0914001464844,288.75836181640625,285.2870178222656,0.0,0.0,0.0,0.0,1.0,1.0,1.2496221505481353e-13,-9.242489339471454e-18,-1.2495297223129314e-13,6.575369046989132e-13,0.0,0.0,0.0,0.0,60.0,0.0394060388207435,-0.0,-2.7082813575207113e-34,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162720,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.78424072265625,0.0,0.0,0.0,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763366699219,0.0,0.0,0.0,298.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164367675781,0.0,0.0,0.0,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646179199219,0.0,0.0,0.0,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7661437988281,0.0,0.0,0.0,288.38446044921875,294.1499938964844,288.77557373046875,288.0733947753906,290.0914001464844,288.75836181640625,285.2872009277344,0.0,0.0,0.0,0.0,1.0,1.0,1.2496221505481353e-13,-9.242489339471454e-18,-1.2495297223129314e-13,6.575369046989132e-13,0.0,0.0,0.0,0.0,60.0,0.0381998680531978,-0.0,-0.0,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162780,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.78424072265625,0.0,0.0,0.0,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763366699219,0.0,0.0,0.0,298.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164367675781,0.0,0.0,0.0,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646179199219,0.0,0.0,0.0,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7661437988281,0.0,0.0,0.0,288.38446044921875,294.1499938964844,288.78045654296875,288.07818603515625,290.0914001464844,288.75836181640625,285.287353515625,0.0,0.0,0.0,0.0,1.0,1.0,1.2496221505481353e-13,-9.242489339471454e-18,-1.2495297223129314e-13,6.575369046989132e-13,0.0,0.0,0.0,0.0,60.0,0.0370640158653259,-0.0,-2.472129363804062e-34,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162840,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.78424072265625,0.0,0.0,0.0,298.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763366699219,0.0,0.0,0.0,298.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164367675781,0.0,0.0,0.0,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646179199219,0.0,0.0,0.0,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7661437988281,0.0,0.0,0.0,288.38446044921875,294.1499938964844,288.78582763671875,288.0834655761719,290.0914001464844,288.75836181640625,285.2875061035156,0.0,0.0,0.0,0.0,1.0,1.0,1.2496221505481353e-13,-9.242489339471454e-18,-1.2495297223129314e-13,6.575369046989132e-13,0.0,0.0,0.0,0.0,60.0,0.035928264260292,-0.0,-0.0,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162900,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.78424072265625,0.0,0.0,0.0,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763366699219,0.0,0.0,0.0,298.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164367675781,0.0,0.0,0.0,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646179199219,0.0,0.0,0.0,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7661437988281,0.0,0.0,0.0,288.38446044921875,294.1499938964844,288.791748046875,288.0892639160156,290.0914001464844,288.75836181640625,285.28765869140625,0.0,0.0,0.0,0.0,1.0,1.0,1.2496221505481353e-13,-9.242489339471454e-18,-1.2495297223129314e-13,6.575369046989132e-13,0.0,0.0,0.0,0.0,60.0,0.0348587408661842,-0.0,-0.0,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162960,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.78424072265625,0.0,0.0,0.0,298.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763366699219,0.0,0.0,0.0,298.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164367675781,0.0,0.0,0.0,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646179199219,0.0,0.0,0.0,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7661437988281,0.0,0.0,0.0,288.38446044921875,294.1499938964844,288.7981872558594,288.0955505371094,290.0914001464844,288.75836181640625,285.2878112792969,0.0,0.0,0.0,0.0,1.0,1.0,1.2496221505481353e-13,-9.242489339471454e-18,-1.2495297223129314e-13,6.575369046989132e-13,0.0,0.0,0.0,0.0,60.0,0.0338163673877716,-0.0,-0.0,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163020,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.78424072265625,0.0,0.0,0.0,298.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763366699219,0.0,0.0,0.0,298.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164367675781,0.0,0.0,0.0,298.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646179199219,0.0,0.0,0.0,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7661437988281,0.0,0.0,0.0,288.38446044921875,294.1499938964844,288.8051452636719,288.1023864746094,290.0914001464844,288.75836181640625,285.2879638671875,0.0,0.0,0.0,0.0,1.0,1.0,1.2496221505481353e-13,-9.242489339471454e-18,-1.2495297223129314e-13,6.575369046989132e-13,0.0,0.0,0.0,0.0,60.0,0.0328025706112384,-0.0,-3.1796082152748884e-34,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163080,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.78424072265625,0.0,0.0,0.0,298.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763366699219,0.0,0.0,0.0,298.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164367675781,0.0,0.0,0.0,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646179199219,0.0,0.0,0.0,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7661437988281,0.0,0.0,0.0,288.38446044921875,294.1499938964844,288.8127136230469,288.1097717285156,290.0914001464844,288.75836181640625,285.2881164550781,0.0,0.0,0.0,0.0,1.0,1.0,1.2496221505481353e-13,-9.242489339471454e-18,-1.2495297223129314e-13,6.575369046989132e-13,0.0,0.0,0.0,0.0,60.0,0.0317888595163822,-0.0,-0.0,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163140,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.78424072265625,0.0,0.0,0.0,298.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763366699219,0.0,0.0,0.0,298.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164367675781,0.0,0.0,0.0,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646179199219,0.0,0.0,0.0,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7661437988281,0.0,0.0,0.0,288.38446044921875,294.1499938964844,288.8208312988281,288.11773681640625,290.0914001464844,288.75836181640625,285.2882385253906,0.0,0.0,0.0,0.0,1.0,1.0,1.2496221505481353e-13,-9.24248851229084e-18,-1.2495297223129314e-13,6.575369046989132e-13,0.0,0.0,0.0,0.0,60.0,0.030839854851365,-0.0,-4.869196640440276e-35,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163200,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.78424072265625,0.0,0.0,0.0,298.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763366699219,0.0,0.0,0.0,298.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164367675781,0.0,0.0,0.0,298.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646179199219,0.0,0.0,0.0,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7661437988281,0.0,0.0,0.0,288.38446044921875,294.1499938964844,288.8295288085937,288.12628173828125,290.0914001464844,288.75836181640625,285.2883605957031,0.0,0.0,0.0,0.0,1.0,1.0,1.2496221505481353e-13,-9.24248851229084e-18,-1.2495297223129314e-13,6.575369046989132e-13,0.0,0.0,0.0,0.0,60.0,0.0298909321427345,-0.0,-0.0,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163260,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.78424072265625,0.0,0.0,0.0,298.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763366699219,0.0,0.0,0.0,298.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164367675781,0.0,0.0,0.0,298.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646179199219,0.0,0.0,0.0,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7661437988281,0.0,0.0,0.0,288.38446044921875,294.1499938964844,288.8388671875,288.13543701171875,290.0914001464844,288.75836181640625,285.2884826660156,0.0,0.0,0.0,0.0,1.0,1.0,1.2496221505481353e-13,-9.24248851229084e-18,-1.2495297223129314e-13,6.575369046989132e-13,0.0,0.0,0.0,0.0,60.0,0.0289982818067073,-0.0,-9.852827196755628e-35,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163320,298.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.78424072265625,0.0,0.0,0.0,298.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763366699219,0.0,0.0,0.0,298.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164367675781,0.0,0.0,0.0,298.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646179199219,0.0,0.0,0.0,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7661437988281,0.0,0.0,0.0,288.38446044921875,294.1499938964844,288.84881591796875,288.1451721191406,290.0914001464844,288.75836181640625,285.28863525390625,0.0,0.0,0.0,0.0,1.0,1.0,1.2496221505481353e-13,-9.24248851229084e-18,-1.2495297223129314e-13,6.575369046989132e-13,0.0,0.0,0.0,0.0,60.0,0.0281057097017765,-0.0,-0.0,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163380,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.78424072265625,0.0,0.0,2.558490528811741e-13,298.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763366699219,0.0,0.0,2.6942199014314e-13,298.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164367675781,0.0,0.0,1.9899448029051682e-13,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646179199219,0.0,0.0,2.6942155646227095e-13,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7661437988281,0.0,0.0,1.2780143696794477e-12,288.38446044921875,294.1499938964844,288.85943603515625,288.15557861328125,290.0914001464844,288.75836181640625,285.28875732421875,0.0,0.0,0.0,0.0,1.0,1.0,1.806194083187052e-13,-8.62407587863701e-18,-1.8061077535890681e-13,-1.0239397220737634e-12,0.0,0.0,0.0,0.0,60.0,0.027265565469861,-0.0,-5.066567632156416e-25,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163440,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.78424072265625,0.0,0.0,2.558490528811741e-13,298.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763366699219,0.0,0.0,2.6942199014314e-13,298.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164367675781,0.0,0.0,1.9899448029051682e-13,298.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646179199219,0.0,0.0,2.6942155646227095e-13,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7661437988281,0.0,0.0,1.2780143696794477e-12,288.38446044921875,294.1499938964844,288.8706970214844,288.1665954589844,290.0914001464844,288.75836181640625,285.2888488769531,0.0,0.0,0.0,0.0,1.0,1.0,1.806194083187052e-13,-8.62407587863701e-18,-1.8061077535890681e-13,-1.0239397220737634e-12,0.0,0.0,0.0,0.0,60.0,0.0264254938811063,-0.0,-5.066788513209878e-25,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163500,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.78424072265625,0.0,0.0,2.558490528811741e-13,298.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763366699219,0.0,0.0,2.6942199014314e-13,298.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164367675781,0.0,0.0,1.9899448029051682e-13,298.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646179199219,0.0,0.0,2.6942155646227095e-13,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7661437988281,0.0,0.0,1.2780143696794477e-12,288.38446044921875,294.1499938964844,288.88262939453125,288.17828369140625,290.0914001464844,288.75836181640625,285.2889709472656,0.0,0.0,0.0,0.0,1.0,1.0,1.806194083187052e-13,-8.62407587863701e-18,-1.8061077535890681e-13,-1.0239397220737634e-12,0.0,0.0,0.0,0.0,60.0,0.0256391502916812,-0.0,-5.066788513209878e-25,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163560,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.78424072265625,0.0,0.0,0.0,298.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763366699219,0.0,0.0,0.0,298.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164367675781,0.0,0.0,0.0,298.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646179199219,0.0,0.0,0.0,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7661437988281,0.0,0.0,0.0,288.38446044921875,294.1499938964844,288.8952331542969,288.1906433105469,290.0914001464844,288.75836181640625,285.2890930175781,0.0,0.0,0.0,0.0,1.0,1.0,1.2496221505481353e-13,-9.24248851229084e-18,-1.2495297223129314e-13,6.575369046989132e-13,0.0,0.0,0.0,0.0,60.0,0.0248718913644552,-0.0,-0.0,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163620,298.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.78424072265625,0.0,0.0,2.558490528811741e-13,298.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763366699219,0.0,0.0,2.6942199014314e-13,298.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164367675781,0.0,0.0,1.9899448029051682e-13,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646179199219,0.0,0.0,2.6942155646227095e-13,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7661437988281,0.0,0.0,1.2780143696794477e-12,288.38446044921875,294.1499938964844,288.9085693359375,288.2037048339844,290.0914001464844,288.75836181640625,285.2891845703125,0.0,0.0,0.0,0.0,1.0,1.0,1.806194083187052e-13,-8.62407587863701e-18,-1.8061077535890681e-13,-1.0239397220737634e-12,0.0,0.0,0.0,0.0,60.0,0.0241208598017692,-0.0,-5.066630741028834e-25,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163680,298.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.78424072265625,0.0,0.0,2.558490528811741e-13,298.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763366699219,0.0,0.0,2.6942199014314e-13,298.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164367675781,0.0,0.0,1.9899448029051682e-13,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646179199219,0.0,0.0,2.6942155646227095e-13,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7661437988281,0.0,0.0,1.2780143696794477e-12,288.38446044921875,294.1499938964844,288.9226379394531,288.2174987792969,290.0914001464844,288.75836181640625,285.289306640625,0.0,0.0,0.0,0.0,1.0,1.0,1.806194083187052e-13,-8.62407587863701e-18,-1.8061077535890681e-13,-1.0239397220737634e-12,0.0,0.0,0.0,0.0,60.0,0.0233698841184377,-0.0,-5.066788513209878e-25,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163740,298.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.78424072265625,0.0,0.0,2.558490528811741e-13,298.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763366699219,0.0,0.0,2.6942199014314e-13,298.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164367675781,0.0,0.0,1.9899448029051682e-13,298.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646179199219,0.0,0.0,2.6942155646227095e-13,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7661437988281,0.0,0.0,1.2780143696794477e-12,288.38446044921875,294.1499938964844,288.9374389648437,288.23199462890625,290.0914001464844,288.75836181640625,285.2893981933594,0.0,0.0,0.0,0.0,1.0,1.0,1.806194083187052e-13,-8.624075051456397e-18,-1.8061077535890681e-13,-1.0239397220737634e-12,0.0,0.0,0.0,0.0,60.0,0.0226725246757268,-0.0,-5.0666006657068205e-25,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163800,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.78424072265625,0.0,0.0,0.0,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763366699219,0.0,0.0,0.0,298.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164367675781,0.0,0.0,0.0,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646179199219,0.0,0.0,0.0,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7661437988281,0.0,0.0,0.0,288.38446044921875,294.1499938964844,288.9529724121094,288.2472229003906,290.0914001464844,288.75836181640625,285.2894897460937,0.0,0.0,0.0,0.0,1.0,1.0,-2.53054391677332e-12,-6.58275501348528e-18,2.530550421986355e-12,-3.6794439023379866e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.021975228562951,-0.0,-0.0,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163860,298.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.78424072265625,0.0,0.0,0.0,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763366699219,0.0,0.0,0.0,298.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164367675781,0.0,0.0,0.0,298.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646179199219,0.0,0.0,0.0,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7661437988281,0.0,0.0,0.0,288.38446044921875,294.1499938964844,288.96929931640625,288.2632141113281,290.0914001464844,288.75836181640625,285.2895812988281,0.0,0.0,0.0,0.0,1.0,1.0,-2.53054391677332e-12,-6.58275501348528e-18,2.530550421986355e-12,-3.6794439023379866e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0213133953511714,-0.0,-3.144874423506753e-34,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163920,298.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.78424072265625,0.0,0.0,0.0,298.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763366699219,0.0,0.0,0.0,298.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164367675781,0.0,0.0,0.0,298.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646179199219,0.0,0.0,0.0,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7661437988281,0.0,0.0,0.0,288.38446044921875,294.1499938964844,288.9864196777344,288.27996826171875,290.0914001464844,288.75836181640625,285.2896728515625,0.0,0.0,0.0,0.0,1.0,1.0,1.2496221505481353e-13,-9.242487685110229e-18,-1.2495297223129314e-13,6.575369046989132e-13,0.0,0.0,0.0,0.0,60.0,0.0206516161561012,-0.0,-0.0,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
