time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18163980,298.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.78424072265625,0.0,0.0,2.558490528811741e-13,298.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763366699219,0.0,0.0,2.6942199014314e-13,298.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164367675781,0.0,0.0,1.9899448029051682e-13,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646179199219,0.0,0.0,2.6942155646227095e-13,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7661437988281,0.0,0.0,1.2780143696794477e-12,288.38446044921875,294.1499938964844,289.0043029785156,288.2975158691406,290.0914001464844,288.75836181640625,285.2897644042969,0.0,0.0,0.0,0.0,1.0,1.0,1.806194083187052e-13,-8.624074224275784e-18,-1.8061077535890681e-13,-1.0239397220737634e-12,0.0,0.0,0.0,0.0,60.0,0.0200301706790924,-0.0,-5.066773722067905e-25,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164040,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.78424072265625,0.0,0.0,2.558490528811741e-13,298.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763366699219,0.0,0.0,2.6942199014314e-13,298.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164367675781,0.0,0.0,1.9899448029051682e-13,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646179199219,0.0,0.0,2.6942155646227095e-13,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7661437988281,0.0,0.0,1.2780143696794477e-12,288.38446044921875,294.1499938964844,289.0230407714844,288.3158569335937,290.0914001464844,288.75836181640625,285.28985595703125,0.0,0.0,0.0,0.0,1.0,1.0,1.806194083187052e-13,-8.624074224275784e-18,-1.8061077535890681e-13,-1.0239397220737634e-12,0.0,0.0,0.0,0.0,60.0,0.0194087754935026,-0.0,-5.066788513209878e-25,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164100,298.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.78424072265625,0.0,0.0,2.558490528811741e-13,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763366699219,0.0,0.0,2.6942199014314e-13,298.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164367675781,0.0,0.0,1.9899448029051682e-13,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646179199219,0.0,0.0,2.6942155646227095e-13,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7661437988281,0.0,0.0,1.2780143696794477e-12,288.38446044921875,294.1499938964844,289.0426025390625,288.33502197265625,290.0914001464844,288.75836181640625,285.2899475097656,0.0,0.0,0.0,0.0,1.0,1.0,1.806194083187052e-13,-8.624074224275784e-18,-1.8061077535890681e-13,-1.0239397220737634e-12,0.0,0.0,0.0,0.0,60.0,0.0188289899379014,-0.0,-5.066788513209878e-25,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164160,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.78424072265625,0.0,0.0,0.0,298.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763366699219,0.0,0.0,0.0,298.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164367675781,0.0,0.0,0.0,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646179199219,0.0,0.0,0.0,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7661437988281,0.0,0.0,0.0,288.38446044921875,294.1499938964844,289.0630187988281,288.35504150390625,290.0914001464844,288.75836181640625,285.2900085449219,0.0,0.0,0.0,0.0,1.0,1.0,1.2496221505481353e-13,-9.242486857929616e-18,-1.2495297223129314e-13,6.575369046989132e-13,0.0,0.0,0.0,0.0,60.0,0.0182632133364677,-0.0,-0.0,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164220,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.78424072265625,0.0,0.0,2.558490528811741e-13,298.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763366699219,0.0,0.0,2.6942199014314e-13,298.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164367675781,0.0,0.0,1.9899448029051682e-13,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646179199219,0.0,0.0,2.6942155646227095e-13,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7661437988281,0.0,0.0,1.2780143696794477e-12,288.38446044921875,294.1499938964844,289.0843200683594,288.3758850097656,290.0914001464844,288.75836181640625,285.29010009765625,0.0,0.0,0.0,0.0,1.0,1.0,1.806194083187052e-13,-8.624073397095172e-18,-1.8061077535890681e-13,-1.0239397220737634e-12,0.0,0.0,0.0,0.0,60.0,0.0177083294838666,-0.0,-5.0668708505668605e-25,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164280,298.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.78424072265625,0.0,0.0,2.558490528811741e-13,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763366699219,0.0,0.0,2.6942199014314e-13,298.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164367675781,0.0,0.0,1.9899448029051682e-13,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646179199219,0.0,0.0,2.6942155646227095e-13,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7661437988281,0.0,0.0,1.2780143696794477e-12,288.38446044921875,294.1499938964844,289.1064758300781,288.3976135253906,290.0914001464844,288.75836181640625,285.2901611328125,0.0,0.0,0.0,0.0,1.0,1.0,1.806194083187052e-13,-8.624073397095172e-18,-1.8061077535890681e-13,-1.0239397220737634e-12,0.0,0.0,0.0,0.0,60.0,0.0171534866094589,-0.0,-5.066788513209878e-25,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164340,298.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.78424072265625,0.0,0.0,2.558490528811741e-13,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763366699219,0.0,0.0,2.6942199014314e-13,298.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164367675781,0.0,0.0,1.9899448029051682e-13,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646179199219,0.0,0.0,2.6942155646227095e-13,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7661437988281,0.0,0.0,1.2780143696794477e-12,288.38446044921875,294.1499938964844,289.1295471191406,288.4201965332031,290.0914001464844,288.75836181640625,285.2902526855469,0.0,0.0,0.0,0.0,1.0,1.0,1.806194083187052e-13,-8.62407256991456e-18,-1.8061077535890681e-13,-1.0239397220737634e-12,0.0,0.0,0.0,0.0,60.0,0.0166402887552976,-0.0,-5.067024678443379e-25,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164400,298.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.78424072265625,0.0,0.0,0.0,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763366699219,0.0,0.0,0.0,298.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164367675781,0.0,0.0,0.0,298.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646179199219,0.0,0.0,0.0,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7661437988281,0.0,0.0,0.0,288.38446044921875,294.1499938964844,289.1535339355469,288.4436950683594,290.0914001464844,288.75836181640625,285.2903137207031,0.0,0.0,0.0,0.0,1.0,1.0,1.2496221505481353e-13,-9.242486030749005e-18,-1.2495297223129314e-13,6.575369046989132e-13,0.0,0.0,0.0,0.0,60.0,0.0161271393299102,-0.0,-0.0,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164460,298.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.78424072265625,0.0,0.0,0.0,298.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763366699219,0.0,0.0,0.0,298.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164367675781,0.0,0.0,0.0,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646179199219,0.0,0.0,0.0,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7661437988281,0.0,0.0,0.0,288.38446044921875,294.1499938964844,289.1784362792969,288.4681091308594,290.0914001464844,288.75836181640625,285.2903747558594,0.0,0.0,0.0,0.0,1.0,1.0,1.2496221505481353e-13,-9.242486030749005e-18,-1.2495297223129314e-13,6.575369046989132e-13,0.0,0.0,0.0,0.0,60.0,0.015639079734683,-0.0,-2.1311623040799323e-34,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164520,298.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.78424072265625,0.0,0.0,2.558490528811741e-13,298.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763366699219,0.0,0.0,2.6942199014314e-13,298.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164367675781,0.0,0.0,1.9899448029051682e-13,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646179199219,0.0,0.0,2.6942155646227095e-13,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7661437988281,0.0,0.0,1.2780143696794477e-12,288.38446044921875,294.1499938964844,289.2043151855469,288.4934387207031,290.0914001464844,288.75836181640625,285.2904663085937,0.0,0.0,0.0,0.0,1.0,1.0,1.806194083187052e-13,-8.62407256991456e-18,-1.8061077535890681e-13,-1.0239397220737634e-12,0.0,0.0,0.0,0.0,60.0,0.0151510564610362,-0.0,-5.066788513209878e-25,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164580,298.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.78424072265625,0.0,0.0,2.558490528811741e-13,298.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763366699219,0.0,0.0,2.6942199014314e-13,298.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164367675781,0.0,0.0,1.9899448029051682e-13,298.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646179199219,0.0,0.0,2.6942155646227095e-13,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7661437988281,0.0,0.0,1.2780143696794477e-12,288.38446044921875,294.1499938964844,289.2311096191406,288.51971435546875,290.0914001464844,288.75836181640625,285.29052734375,0.0,0.0,0.0,0.0,1.0,1.0,1.806194083187052e-13,-8.624071742733947e-18,-1.8061077535890681e-13,-1.0239397220737634e-12,0.0,0.0,0.0,0.0,60.0,0.0146975051611661,-0.0,-5.066575027727403e-25,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164640,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.78424072265625,0.0,0.0,2.558490528811741e-13,298.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763366699219,0.0,0.0,2.6942199014314e-13,298.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164367675781,0.0,0.0,1.9899448029051682e-13,298.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646179199219,0.0,0.0,2.6942155646227095e-13,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7661437988281,0.0,0.0,1.2780143696794477e-12,288.38446044921875,294.1499938964844,289.2589111328125,288.5469665527344,290.0914001464844,288.75836181640625,285.29058837890625,0.0,0.0,0.0,0.0,1.0,1.0,1.806194083187052e-13,-8.624071742733947e-18,-1.8061077535890681e-13,-1.0239397220737634e-12,0.0,0.0,0.0,0.0,60.0,0.0142439948394894,-0.0,-5.066788513209878e-25,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164700,298.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.78424072265625,0.0,0.0,2.558490528811741e-13,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763366699219,0.0,0.0,2.6942199014314e-13,298.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164367675781,0.0,0.0,1.9899448029051682e-13,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646179199219,0.0,0.0,2.6942155646227095e-13,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7661437988281,0.0,0.0,1.2780143696794477e-12,288.38446044921875,294.1499938964844,289.2877197265625,288.5751647949219,290.0914001464844,288.75836181640625,285.2906494140625,0.0,0.0,0.0,0.0,1.0,1.0,1.806194083187052e-13,-8.624070915553334e-18,-1.8061077535890681e-13,-1.0239397220737634e-12,0.0,0.0,0.0,0.0,60.0,0.0138163911178708,-0.0,-5.066788513209878e-25,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164760,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.78424072265625,0.0,0.0,0.0,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763366699219,0.0,0.0,0.0,298.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164367675781,0.0,0.0,0.0,298.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646179199219,0.0,0.0,0.0,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7661437988281,0.0,0.0,0.0,288.38446044921875,294.1499938964844,289.3175354003906,288.6043701171875,290.0914001464844,288.75836181640625,285.29071044921875,0.0,0.0,0.0,0.0,1.0,1.0,1.2496221505481353e-13,-9.242483549207166e-18,-1.2495297223129314e-13,6.575369046989132e-13,0.0,0.0,0.0,0.0,60.0,0.0133991930633783,-0.0,-0.0,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164820,298.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.78424072265625,0.0,0.0,0.0,298.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763366699219,0.0,0.0,0.0,298.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164367675781,0.0,0.0,0.0,298.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646179199219,0.0,0.0,0.0,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7661437988281,0.0,0.0,0.0,288.38446044921875,294.1499938964844,289.3483581542969,288.63458251953125,290.0914001464844,288.75836181640625,285.290771484375,0.0,0.0,0.0,0.0,1.0,1.0,1.2496221505481353e-13,-9.242483549207166e-18,-1.2495297223129314e-13,6.575369046989132e-13,0.0,0.0,0.0,0.0,60.0,0.012988924048841,-0.0,-9.676049606370004e-35,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164880,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.78424072265625,0.0,0.0,0.0,298.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763366699219,0.0,0.0,0.0,298.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164367675781,0.0,0.0,0.0,298.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646179199219,0.0,0.0,0.0,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7661437988281,0.0,0.0,0.0,288.38446044921875,294.1499938964844,289.3802490234375,288.6658020019531,290.0914001464844,288.75836181640625,285.29083251953125,0.0,0.0,0.0,0.0,1.0,1.0,1.2496221505481353e-13,-9.242483549207166e-18,-1.2495297223129314e-13,6.575369046989132e-13,0.0,0.0,0.0,0.0,60.0,0.0125786820426583,-0.0,-0.0,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164940,298.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.78424072265625,0.0,0.0,-2.558490528811741e-13,298.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763366699219,0.0,0.0,-2.6942199014314e-13,298.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164367675781,0.0,0.0,-1.9899448029051682e-13,298.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646179199219,0.0,0.0,-2.6942155646227095e-13,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7661437988281,0.0,0.0,-1.2780143696794477e-12,288.38446044921875,294.1499938964844,289.4131774902344,288.6980895996094,290.0914001464844,288.75836181640625,285.2908630371094,0.0,0.0,0.0,0.0,1.0,1.0,-2.5862010016169945e-12,-7.201163924826354e-18,2.586208374191768e-12,-1.997967112934984e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0121971806511282,-0.0,-5.06659277709777e-25,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.78424072265625,0.0,0.0,0.0,298.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763366699219,0.0,0.0,0.0,298.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164367675781,0.0,0.0,0.0,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646179199219,0.0,0.0,0.0,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7661437988281,0.0,0.0,0.0,288.38446044921875,294.1499938964844,289.4472045898437,288.7314147949219,290.0914001464844,288.75836181640625,285.2909240722656,0.0,0.0,0.0,0.0,1.0,1.0,1.2496221505481353e-13,-9.242483549207166e-18,-1.2495297223129314e-13,6.575369046989132e-13,0.0,0.0,0.0,0.0,60.0,0.0118157109245657,-0.0,-0.0,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165060,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.78424072265625,0.0,0.0,0.0,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763366699219,0.0,0.0,0.0,298.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164367675781,0.0,0.0,0.0,298.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646179199219,0.0,0.0,0.0,298.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7661437988281,0.0,0.0,0.0,288.38446044921875,294.1499938964844,289.4822998046875,288.76580810546875,290.0914001464844,288.75836181640625,285.2909851074219,0.0,0.0,0.0,0.0,1.0,1.0,1.2496221505481353e-13,-9.242483549207166e-18,-1.2495297223129314e-13,6.575369046989132e-13,0.0,0.0,0.0,0.0,60.0,0.011457810178399,-0.0,-1.365393856076445e-34,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165120,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.78424072265625,0.0,0.0,0.0,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763366699219,0.0,0.0,0.0,298.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164367675781,0.0,0.0,0.0,298.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646179199219,0.0,0.0,0.0,298.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7661437988281,0.0,0.0,0.0,288.38446044921875,294.1499938964844,289.5185241699219,288.80126953125,290.0914001464844,288.75836181640625,285.2910461425781,0.0,0.0,0.0,0.0,1.0,1.0,1.2496221505481353e-13,-9.242483549207166e-18,-1.2495297223129314e-13,6.575369046989132e-13,0.0,0.0,0.0,0.0,60.0,0.0110999383032321,-0.0,-0.0,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165180,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.78424072265625,0.0,0.0,0.0,298.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763366699219,0.0,0.0,0.0,298.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164367675781,0.0,0.0,0.0,298.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646179199219,0.0,0.0,0.0,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7661437988281,0.0,0.0,0.0,288.38446044921875,294.1499938964844,289.55584716796875,288.8378601074219,290.0914001464844,288.75836181640625,285.29107666015625,0.0,0.0,0.0,0.0,1.0,1.0,1.2496221505481353e-13,-9.242483549207166e-18,-1.2495297223129314e-13,6.575369046989132e-13,0.0,0.0,0.0,0.0,60.0,0.0107638733461499,-0.0,-8.15706467118353e-35,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165240,298.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.78424072265625,0.0,0.0,0.0,298.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763366699219,0.0,0.0,0.0,298.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164367675781,0.0,0.0,0.0,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646179199219,0.0,0.0,0.0,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7661437988281,0.0,0.0,0.0,288.38446044921875,294.1499938964844,289.5943298339844,288.87554931640625,290.0914001464844,288.75836181640625,285.2911376953125,0.0,0.0,0.0,0.0,1.0,1.0,1.2496221505481353e-13,-9.242483549207166e-18,-1.2495297223129314e-13,6.575369046989132e-13,0.0,0.0,0.0,0.0,60.0,0.0104278363287448,-0.0,-0.0,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300,298.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.78424072265625,0.0,0.0,0.0,298.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763366699219,0.0,0.0,0.0,298.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164367675781,0.0,0.0,0.0,298.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646179199219,0.0,0.0,0.0,298.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7661437988281,0.0,0.0,0.0,288.38446044921875,294.1499938964844,289.63397216796875,288.9143981933594,290.0914001464844,288.75836181640625,285.2911682128906,0.0,0.0,0.0,0.0,1.0,1.0,1.2496221505481353e-13,-9.242483549207166e-18,-1.2495297223129314e-13,6.575369046989132e-13,0.0,0.0,0.0,0.0,60.0,0.0101121384650468,-0.0,-0.0,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165360,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.78424072265625,0.0,0.0,0.0,298.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763366699219,0.0,0.0,0.0,298.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164367675781,0.0,0.0,0.0,298.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646179199219,0.0,0.0,0.0,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7661437988281,0.0,0.0,0.0,288.38446044921875,294.1499938964844,289.6747741699219,288.954345703125,290.0914001464844,288.75836181640625,285.2912292480469,0.0,0.0,0.0,0.0,1.0,1.0,1.2496221505481353e-13,-9.242482722026552e-18,-1.2495297223129314e-13,6.575369046989132e-13,0.0,0.0,0.0,0.0,60.0,0.0098044583573937,-0.0,-0.0,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165420,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.78424072265625,0.0,0.0,0.0,298.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763366699219,0.0,0.0,0.0,298.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164367675781,0.0,0.0,0.0,298.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646179199219,0.0,0.0,0.0,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7661437988281,0.0,0.0,0.0,288.38446044921875,294.1499938964844,289.7167358398437,288.9955139160156,290.0914001464844,288.75836181640625,285.291259765625,0.0,0.0,0.0,0.0,1.0,1.0,1.2496221505481353e-13,-9.242482722026552e-18,-1.2495297223129314e-13,6.575369046989132e-13,0.0,0.0,0.0,0.0,60.0,0.0095053585246205,-0.0,-2.3309793541529315e-34,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165480,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.78424072265625,0.0,0.0,0.0,298.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763366699219,0.0,0.0,0.0,298.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164367675781,0.0,0.0,0.0,298.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646179199219,0.0,0.0,0.0,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7661437988281,0.0,0.0,0.0,288.38446044921875,294.1499938964844,289.75994873046875,289.0378112792969,290.0914001464844,288.75836181640625,285.2912902832031,0.0,0.0,0.0,0.0,1.0,1.0,1.2496221505481353e-13,-9.242482722026552e-18,-1.2495297223129314e-13,6.575369046989132e-13,0.0,0.0,0.0,0.0,60.0,0.0092062810435891,-0.0,-0.0,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165540,298.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.78424072265625,0.0,0.0,0.0,298.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763366699219,0.0,0.0,0.0,298.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164367675781,0.0,0.0,0.0,298.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646179199219,0.0,0.0,0.0,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7661437988281,0.0,0.0,0.0,288.38446044921875,294.1499938964844,289.8043518066406,289.0813293457031,290.0914001464844,288.75836181640625,285.2913513183594,0.0,0.0,0.0,0.0,1.0,1.0,1.2496221505481353e-13,-9.242482722026552e-18,-1.2495297223129314e-13,6.575369046989132e-13,0.0,0.0,0.0,0.0,60.0,0.0089271320030093,-0.0,-3.521669581031519e-36,0.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600,298.5218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.78424072265625,0.0,0.050000000745058,0.0,298.49560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7763366699219,0.0,0.050000000745058,0.0,298.8783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8164367675781,0.0,0.050000000745058,0.0,298.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7646179199219,0.0,0.050000000745058,0.0,298.5246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7661437988281,0.0,0.050000000745058,0.0,288.38446044921875,290.2820129394531,289.8500061035156,289.12603759765625,290.0914001464844,288.75836181640625,285.2913818359375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,1.2496221505481353e-13,-9.242482722026552e-18,-1.2495297223129314e-13,6.575369046989132e-13,0.0,0.0,0.0,0.0,60.0,0.0086480043828487,-0.0,-0.0,1.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165660,298.4792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.38116455078125,0.6331189274787903,0.050000000745058,0.0407493896782398,298.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3794860839844,0.6331189274787903,0.050000000745058,0.0429110899567604,298.843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3879089355469,0.6331189274787903,0.050000000745058,0.0316939987242221,298.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3770446777344,0.6331189274787903,0.050000000745058,0.0429110787808895,298.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3773498535156,0.6331189274787903,0.050000000745058,0.2035514861345291,285.99530029296875,290.22418212890625,289.8966369628906,289.1712646484375,295.3378295898437,296.5586242675781,285.465576171875,1.0,0.1097026243805885,0.0815465003252029,0.0815465003252029,1.0,1.0,-0.4341361224651336,0.0004415093571878,0.4336946010589599,-0.1318306922912597,0.0,0.0,0.0,10.212943077087402,60.0,1316.3511962890625,0.0,12.250247955322266,1.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165720,298.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0728759765625,0.6313162446022034,0.050000000745058,0.0452352985739707,298.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0727844238281,0.6313162446022034,0.050000000745058,0.0476349517703056,298.7853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0732116699219,0.6313162446022034,0.050000000745058,0.0351830124855041,298.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0726623535156,0.6313162446022034,0.050000000745058,0.0476349480450153,298.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0726623535156,0.6313162446022034,0.050000000745058,0.2259596884250641,286.1210021972656,290.1654663085937,289.9440002441406,289.2161865234375,295.97772216796875,298.4740600585937,286.803955078125,1.0,0.1210857480764389,0.1630930006504058,0.1630930006504058,1.0,1.0,-0.4819874465465545,0.0165374111384153,0.4654500186443329,-0.1274247616529464,0.0,0.0,0.0,12.50464153289795,60.0,2668.271240234375,0.0,16.67880630493164,1.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165780,298.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.298828125,0.5987324118614197,0.050000000745058,0.0455386824905872,298.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.298828125,0.5987324118614197,0.050000000745058,0.0479544252157211,298.74151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.298828125,0.5987324118614197,0.050000000745058,0.0354189723730087,298.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2987976074219,0.5987324118614197,0.050000000745058,0.0479544252157211,298.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2987976074219,0.5987324118614197,0.050000000745058,0.2274751365184784,287.4231872558594,290.1058654785156,289.9920349121094,289.2608337402344,295.98260498046875,298.5386047363281,288.0045166015625,1.0,0.1312968879938125,0.2446395009756088,0.2446395009756088,1.0,1.0,-0.4852229058742523,0.0336872674524784,0.4515356421470642,-0.1111280471086502,0.0,0.0,0.0,16.24940299987793,60.0,2795.99658203125,0.0,19.96215438842773,1.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165840,298.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34722900390625,0.5709398984909058,0.050000000745058,0.0456813722848892,298.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34722900390625,0.5709398984909058,0.050000000745058,0.0481046847999095,298.7096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34722900390625,0.5709398984909058,0.050000000745058,0.0355299562215805,298.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.34722900390625,0.5709398984909058,0.050000000745058,0.0481046847999095,298.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34722900390625,0.5709398984909058,0.050000000745058,0.2281879037618637,288.4426574707031,290.04547119140625,290.0407409667969,289.30523681640625,296.01837158203125,298.56695556640625,288.8692932128906,1.0,0.1405841708183288,0.3261860013008117,0.3261860013008117,1.0,1.0,-0.486744076013565,0.061514776200056,0.4252292811870575,-0.0838001072406768,0.0,0.0,0.0,20.028154373168945,60.0,2605.87158203125,0.0,23.18498039245605,1.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165900,298.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.16229248046875,0.5492181777954102,0.050000000745058,0.0458180867135524,298.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.16229248046875,0.5492181777954102,0.050000000745058,0.0482486523687839,298.6861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.16229248046875,0.5492181777954102,0.050000000745058,0.0356362909078598,298.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.16229248046875,0.5492181777954102,0.050000000745058,0.0482486523687839,298.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.16229248046875,0.5492181777954102,0.050000000745058,0.2288708388805389,289.2391662597656,289.9842529296875,290.0901184082031,289.3493347167969,296.0599975585937,298.6073913574219,289.6109313964844,1.0,0.1489646732807159,0.4077325165271759,0.4077325165271759,1.0,1.0,-0.4882011115550995,0.0996385365724563,0.3885625600814819,-0.0462027117609977,0.0,0.0,0.0,23.6972599029541,60.0,2374.872314453125,0.0,26.328319549560547,1.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165960,298.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8832702636719,0.5324792861938477,0.050000000745058,0.0459490343928337,298.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8832702636719,0.5324792861938477,0.050000000745058,0.0483865439891815,298.6687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8832702636719,0.5324792861938477,0.050000000745058,0.0357381366193294,298.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8832702636719,0.5324792861938477,0.050000000745058,0.0483865439891815,298.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8832702636719,0.5324792861938477,0.050000000745058,0.229524940252304,289.9525756835937,289.9222717285156,290.1401062011719,289.3931884765625,296.0182800292969,298.60955810546875,290.29443359375,1.0,0.1564960777759552,0.5261859893798828,0.5261859893798828,0.9985104203224182,1.0,-0.4895972311496734,0.1550742238759994,0.3345229923725128,0.0086481561884284,0.0,0.0,0.0,27.20590591430664,60.0,2143.904296875,0.0,29.346010208129883,1.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166020,298.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5367431640625,0.5196134448051453,0.050000000745058,0.0460726357996463,298.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5367431640625,0.5196134448051453,0.050000000745058,0.0485167019069194,298.6559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5367431640625,0.5196134448051453,0.050000000745058,0.0358342714607715,298.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5367431640625,0.5196134448051453,0.050000000745058,0.0485167019069194,298.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5367431640625,0.5196134448051453,0.050000000745058,0.2301423400640487,290.5983581542969,289.8595275878906,290.1907043457031,289.4367370605469,295.4097595214844,298.57720947265625,290.8889465332031,1.0,0.1632606536149978,0.6446394920349121,0.6446394920349121,0.9970207810401917,1.0,-0.4909133315086365,0.1915899068117141,0.2993234097957611,0.0446881763637065,0.0,0.0,0.0,30.51578521728516,60.0,1808.8433837890625,-0.0,32.21343231201172,1.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166080,298.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0788879394531,0.5096608996391296,0.050000000745058,0.0461879409849643,298.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0788879394531,0.5096608996391296,0.050000000745058,0.0486381277441978,298.6468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0788879394531,0.5096608996391296,0.050000000745058,0.0359239540994167,298.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0788879394531,0.5096608996391296,0.050000000745058,0.0486381277441978,298.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0788879394531,0.5096608996391296,0.050000000745058,0.2307183444499969,291.12860107421875,289.7960510253906,290.24188232421875,289.47998046875,295.0751037597656,298.5359191894531,291.3580017089844,1.0,0.1693123579025268,0.7630929946899414,0.7630929946899414,0.99553120136261,1.0,-0.492141455411911,0.2072266489267349,0.2849148213863373,0.0599615685641765,0.0,0.0,0.0,33.60122299194336,60.0,1486.2613525390625,-0.0,34.90580749511719,1.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166140,298.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.52032470703125,0.5018426775932312,0.050000000745058,0.0462943203747272,298.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.52032470703125,0.5018426775932312,0.050000000745058,0.0487501509487628,298.6405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.52032470703125,0.5018426775932312,0.050000000745058,0.0360066927969455,298.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.52032470703125,0.5018426775932312,0.050000000745058,0.0487501509487628,298.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.52032470703125,0.5018426775932312,0.050000000745058,0.2312497198581695,291.5615539550781,289.7319030761719,290.29364013671875,289.52294921875,294.9609069824219,298.5053100585937,291.7612609863281,1.0,0.1746962219476699,0.8815464973449707,0.8815464973449707,0.9940415620803832,1.0,-0.4932756125926971,0.2132964730262756,0.2799791395664215,0.0657302737236023,0.0,0.0,0.0,36.44660568237305,60.0,1253.0963134765625,-0.0,37.40299224853516,1.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166200,298.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.91162109375,0.4955415725708008,0.050000000745058,0.0463917553424835,298.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.91162109375,0.4955415725708008,0.050000000745058,0.0488527491688728,298.636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.91162109375,0.4955415725708008,0.050000000745058,0.0360824763774871,298.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.91162109375,0.4955415725708008,0.050000000745058,0.0488527491688728,298.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.91162109375,0.4955415725708008,0.050000000745058,0.231736421585083,291.94873046875,289.6670837402344,290.3459167480469,289.5656433105469,294.9266967773437,298.4843139648437,292.131591796875,1.0,0.1794742792844772,1.0,1.0,0.9925519824028016,1.0,-0.4943137764930725,0.2158964872360229,0.2784172892570495,0.0680686980485916,0.0,0.0,0.0,39.05231857299805,60.0,1082.13232421875,-0.0,39.7005500793457,1.0,281.5536499023437,283.8804626464844,293.62091064453125,295.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6213991134033785e-21,2.3106995567016893e-21,2.3106995567016893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
