time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18166260,298.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.4798583984375,0.4903117418289184,0.050000000745058,0.046480443328619,298.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4798583984375,0.4903117418289184,0.050000000745058,0.0489461421966552,298.6348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.4798583984375,0.4903117418289184,0.050000000745058,0.0361514538526535,298.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.4798583984375,0.4903117418289184,0.050000000745058,0.0489461421966552,298.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.4798583984375,0.4903117418289184,0.050000000745058,0.2321794331073761,292.56549072265625,289.60162353515625,290.398681640625,289.6080322265625,294.86932373046875,298.4704895019531,293.4334716796875,1.0,0.1837105453014373,1.0,1.0,0.7940415740013123,1.0,-0.4952588081359863,0.2224648296833038,0.2727939784526825,0.0743800029158592,1.0,1.0,0.0,41.42472457885742,60.0,-976.4154052734376,-0.0,41.80203628540039,1.0,295.2622985839844,293.0015869140625,294.5268249511719,295.7615051269531,293.1499938964844,293.1499938964844,283.1499938964844,1471.813232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1991152912378311,1.0,0.0,0.0,0.8017590045928955,0.8017642498016357,6.153077691806176e-08,4.228620052337647,4.228610038757324,1.0095787729369476e-05,0.0,0.0,0.0,5899.62744140625,0.0,16.56148910522461,1889.5673828125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18166320,298.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8135070800781,0.4858654737472534,0.050000000745058,0.0465603321790695,298.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8135070800781,0.4858654737472534,0.050000000745058,0.0490302704274654,298.6402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.8135070800781,0.4858654737472534,0.050000000745058,0.0362135916948318,298.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.8135070800781,0.4858654737472534,0.050000000745058,0.0490302704274654,298.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,293.8135070800781,0.4858654737472534,0.050000000745058,0.2325785011053085,293.90435791015625,289.1657409667969,290.45196533203125,289.650146484375,294.50885009765625,298.4652404785156,293.5947265625,1.0,0.1874528974294662,1.0,1.0,0.595531165599823,1.0,-0.4961100220680237,0.2552298307418823,0.2408802062273025,0.1067935675382614,1.0,1.0,0.0,43.56532287597656,48.0,3817.708984375,-0.0,43.70897674560547,1.0,289.50115966796875,294.1040954589844,295.2506408691406,297.4728088378906,293.1499938964844,293.1499938964844,283.1499938964844,2171.59423828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5066243410110474,1.0,0.0,0.0,0.9815440773963928,0.9815459251403807,6.513166539434678e-08,4.264796257019043,4.264786720275879,9.79555170488311e-06,0.0,0.0,0.0,6931.7431640625,0.0,29.03411102294922,1895.2833251953125,0.0,527.6653442382812,0.252855896949768,1.0,0.0,3.0,1.0,0.0
18166380,298.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2489624023437,0.483875423669815,0.050000000745058,0.0465969666838645,298.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2489624023437,0.483875423669815,0.050000000745058,0.0490688532590866,298.63555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2489624023437,0.483875423669815,0.050000000745058,0.0362420864403247,298.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2489624023437,0.483875423669815,0.050000000745058,0.0490688532590866,298.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2489624023437,0.483875423669815,0.050000000745058,0.2327615022659301,290.86016845703125,289.1044616699219,290.5057373046875,289.6919250488281,293.1118469238281,298.4610595703125,288.2263488769531,1.0,0.1888745725154876,1.0,1.0,0.3970207870006561,1.0,-0.4965005218982696,0.3608569800853729,0.1356435418128967,0.2118549644947052,1.0,1.0,0.0,44.55936813354492,48.0,11735.66796875,-0.0,44.61122131347656,1.0,282.7698669433594,287.51202392578125,294.8955383300781,297.4102783203125,293.1499938964844,293.1499938964844,283.1499938964844,3543.238037109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166949510574341,1.0,0.0,0.0,1.2537881135940552,1.2537908554077148,1.0493235436115357e-07,4.265891075134277,4.265881538391113,9.7862102848012e-06,0.0,0.0,0.0,5403.48828125,0.0,60.332275390625,1895.4326171875,0.0,1744.914306640625,0.3165502250194549,1.0,0.0,3.0,1.0,0.0
18166440,298.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.86279296875,0.4836873412132263,0.050000000745058,0.046600442379713,298.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.86279296875,0.4836873412132263,0.050000000745058,0.0490725077688694,298.6067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.86279296875,0.4836873412132263,0.050000000745058,0.0362447872757911,298.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.86279296875,0.4836873412132263,0.050000000745058,0.0490725077688694,298.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.86279296875,0.4836873412132263,0.050000000745058,0.2327788472175598,286.4999389648437,288.68365478515625,290.5599365234375,289.7334289550781,291.39337158203125,298.4397888183594,285.3056030273437,1.0,0.1889273524284362,1.0,1.0,0.198510393500328,1.0,-0.4965378642082214,0.4606710374355316,0.0358668453991413,0.3112001121044159,5.551115123125783e-17,5.551115123125783e-17,0.0,44.66683578491211,36.0,6592.2890625,-0.0,44.72446823120117,1.0,282.8035583496094,284.80230712890625,293.72662353515625,295.31475830078125,293.1499938964844,293.1499938964844,283.1499938964844,175176.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573882341384888,1.0,0.0,0.0,0.756892740726471,0.7569246888160706,3.822668404040997e-08,4.265923500061035,4.265913486480713,9.785935617401265e-06,0.0,0.0,0.0,1919.2652587890625,0.0,283.35260009765625,1895.43701171875,0.0,2089.7041015625,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18166500,298.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.4849105775356293,0.050000000745058,0.0465778484940528,298.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.4849105775356293,0.050000000745058,0.0490487180650234,298.5731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.4849105775356293,0.050000000745058,0.0362272150814533,298.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.4849105775356293,0.050000000745058,0.0490487180650234,298.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.4849105775356293,0.050000000745058,0.2326660007238388,285.4495544433594,288.6268615722656,290.61456298828125,289.7746276855469,290.642578125,298.4088134765625,285.7510681152344,1.0,0.1877503097057342,1.0,1.0,0.0,1.0,-0.4962973892688751,0.4962957203388214,1.681148205534555e-06,0.346714049577713,5.551115123125783e-17,5.551115123125783e-17,0.0,44.06827545166016,36.0,2979.220947265625,-0.0,44.19772720336914,1.0,282.8369140625,284.9194641113281,292.61474609375,293.387451171875,293.1499938964844,293.1499938964844,283.1499938964844,21300.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6812025308609009,1.0,0.0,0.0,0.0001316537818638,0.3074636459350586,2.4965463724102577e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,129.26498413085938,0.0,13.638436317443848,1895.4371337890625,0.0,1465.682861328125,0.2416478246450424,1.0,0.0,3.0,1.0,0.0
18166560,298.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1748962402344,0.487377405166626,0.050000000745058,0.0465327873826026,298.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1748962402344,0.487377405166626,0.050000000745058,0.0490012653172016,298.5487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1748962402344,0.487377405166626,0.050000000745058,0.0361921675503253,298.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1748962402344,0.487377405166626,0.050000000745058,0.0490012653172016,298.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1748962402344,0.487377405166626,0.050000000745058,0.2324409037828445,286.2556457519531,288.2215881347656,290.6695861816406,289.81549072265625,290.93682861328125,298.3817138671875,286.7154235839844,1.0,0.1854819357395172,1.0,1.0,0.19966422021389,1.0,-0.4957993626594543,0.4665699303150177,0.0292294472455978,0.3172292113304138,5.551115123125783e-17,5.551115123125783e-17,0.0,42.85837173461914,25.0,2674.2314453125,-0.0,43.11501693725586,1.0,282.8366394042969,284.9194641113281,291.8997802734375,292.3049621582031,293.1499938964844,293.1499938964844,283.1499938964844,19620.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5485941171646118,1.0,0.0,0.0,1.739317667670548e-05,0.3782482743263244,3.298261728838792e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3.475758421700448e-05,0.0,15.60786247253418,1895.4371337890625,0.0,680.7597045898438,0.2365183234214782,1.0,0.0,3.0,1.0,0.0
18166620,298.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0428771972656,0.4934327602386474,0.050000000745058,0.0464266799390316,298.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0428771972656,0.4934327602386474,0.050000000745058,0.0488895326852798,298.5297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0765991210937,0.5908058881759644,0.1803448349237442,0.056972786784172,298.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0428771972656,0.4934327602386474,0.050000000745058,0.0488895326852798,298.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0428771972656,0.4934327602386474,0.050000000745058,0.2319108843803405,287.12713623046875,288.16949462890625,290.7250061035156,289.8560791015625,292.1799621582031,298.3623046875,287.5152587890625,1.0,0.1826627105474472,1.0,1.0,0.3993284404277801,1.0,-0.5196954607963562,0.3930471539497375,0.126648336648941,0.237711101770401,5.551115123125783e-17,5.551115123125783e-17,0.0,40.18874740600586,25.0,2331.864501953125,-0.0,43.53390502929688,1.0,282.8365478515625,284.9194641113281,291.5072937011719,291.7239074707031,293.1499938964844,293.1499938964844,283.1499938964844,18738.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3899441957473755,1.0,0.0,0.0,1.6641801266814582e-05,0.4200565218925476,3.155778589836179e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3.43221690854989e-05,0.0,16.675159454345703,1895.4371337890625,0.0,258.3636169433594,0.2342486530542373,1.0,0.0,3.0,1.0,0.0
18166680,298.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9013671875,0.5069259405136108,0.050000000745058,0.0462230928242206,298.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9013671875,0.5069259405136108,0.050000000745058,0.0486751422286033,298.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.105224609375,0.7846349477767944,0.1791024506092071,0.1224711090326309,298.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9013671875,0.5069259405136108,0.050000000745058,0.0486751422286033,298.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9013671875,0.5069259405136108,0.050000000745058,0.2308939099311828,288.0218811035156,287.7801513671875,290.78076171875,289.8963317871094,294.0709533691406,298.31817626953125,288.4004211425781,1.0,0.180182471871376,1.0,1.0,0.5989927053451538,1.0,-0.596310555934906,0.3142371475696563,0.2820734083652496,0.1433640569448471,5.551115123125783e-17,5.551115123125783e-17,0.0,35.36722183227539,25.0,2465.304443359375,-0.0,47.93270492553711,1.0,282.83648681640625,284.9194641113281,291.3690490722656,291.43768310546875,293.1499938964844,293.1499938964844,283.1499938964844,18283.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.225471943616867,1.0,0.0,0.0,1.6237665477092378e-05,0.447859913110733,3.079142301375126e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3.416872277739458e-05,0.0,17.44019317626953,1895.4371337890625,0.0,0.0,0.2334903627634048,1.0,0.0,3.0,1.0,0.0
18166740,298.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7625732421875,0.5142819285392761,0.050000000745058,0.0461314879357814,298.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7798767089844,0.580400288105011,0.1601040065288543,0.0654065608978271,298.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.95068359375,0.80278480052948,0.1791187226772308,0.1257489323616027,298.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7625732421875,0.5142819285392761,0.050000000745058,0.0485786758363246,298.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7625732421875,0.5142819285392761,0.050000000745058,0.2304363250732422,288.8779296875,287.7330322265625,290.8368835449219,289.936279296875,294.85302734375,298.2620849609375,289.18975830078125,1.0,0.1784104853868484,1.0,1.0,0.7986568808555603,1.0,-0.6195328831672668,0.2784425318241119,0.3410903215408325,0.1021585017442703,5.551115123125783e-17,5.551115123125783e-17,0.0,33.10599899291992,25.0,2449.1201171875,-0.0,48.400760650634766,1.0,282.83642578125,284.91949462890625,291.2948913574219,291.3393859863281,293.1499938964844,293.1499938964844,283.1499938964844,18062.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0556644424796104,1.0,0.0,0.0,1.604164208401926e-05,0.4662023484706878,3.0419707009420054e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3.408708289498463e-05,0.0,18.000518798828125,1895.4371337890625,0.0,0.0,0.2334478199481964,1.0,0.0,3.0,1.0,0.0
18166800,298.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5375061035156,0.6967127323150635,0.1597583442926406,0.0866052061319351,298.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5984191894531,0.8166339993476868,0.1612847596406936,0.1475639343261718,298.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5994873046875,0.8568180203437805,0.1826143562793731,0.1268928200006485,298.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.505859375,0.5548300743103027,0.050000000745058,0.048207338899374,298.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5060119628906,0.5633483529090881,0.1491525471210479,0.2372487187385559,289.59063720703125,287.3599548339844,290.8932800292969,289.9759216308594,295.0357360839844,298.2210388183594,289.3714294433594,1.0,0.1792687624692917,1.0,1.0,0.9983211159706116,1.0,-0.7756093144416809,0.3354464173316955,0.4401629269123077,0.12799072265625,0.9290077090263368,0.9290077090263368,0.0,25.12916755676269,45.0,8393.271484375,-0.0,59.66267395019531,1.0,283.059326171875,289.81219482421875,291.3302001953125,291.6746826171875,293.1499938964844,293.1499938964844,283.1499938964844,9908.8310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6546481251716614,0.9625555872917176,2.8596264911584512e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4220.0595703125,0.0,34.328208923339844,1895.4371337890625,0.0,0.0,0.2647231817245483,1.0,0.0,3.0,1.0,0.0
18166860,298.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.510009765625,0.8818994164466858,0.1587676852941513,0.093609981238842,298.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5207214355469,0.8818994164466858,0.1630389988422393,0.0985758230090141,298.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5149841308594,0.8818994164466858,0.1906578689813614,0.0728077813982963,297.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.60162353515625,0.8538861274719238,0.1454100608825683,0.0894916132092475,298.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4615173339844,0.93479585647583,0.149814561009407,0.5489237904548645,287.3858642578125,287.3179931640625,290.95001220703125,290.0152282714844,295.0063781738281,298.20880126953125,287.1306457519531,1.0,0.1881030648946762,1.0,1.0,0.7986568808555603,1.0,-1.0188575983047483,0.451644092798233,0.5672135353088379,0.1989190727472305,5.551115123125783e-17,5.551115123125783e-17,0.0,13.563191413879396,45.0,7590.8994140625,-0.0,88.88634490966797,1.0,283.1578369140625,286.6643371582031,292.3466186523437,292.9358215332031,293.1499938964844,293.1499938964844,283.1499938964844,24361.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.416321188211441,0.4279256761074066,1.1565129298674036e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2156.7099609375,0.0,23.773223876953125,1895.4371337890625,0.0,0.0,0.2603507041931152,1.0,0.0,3.0,1.0,0.0
18166920,298.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2278137207031,0.8873148560523987,0.1586737185716629,0.0972290188074112,298.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.22784423828125,0.8873148560523987,0.1654464453458786,0.1023868396878242,298.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.22784423828125,0.8873148560523987,0.1980267465114593,0.0756225734949112,297.9111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2777709960937,0.9777460098266602,0.142633244395256,0.1341404914855957,297.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.22772216796875,0.8873148560523987,0.1497110277414322,0.4856790900230407,288.29656982421875,286.9615478515625,291.0069885253906,290.0542297363281,294.6539306640625,298.1835632324219,288.4540100097656,1.0,0.1966383159160614,1.0,1.0,0.5989927053451538,1.0,-1.0741485357284546,0.5386520028114319,0.5354965925216675,0.2776237726211548,0.8579358458518982,0.8579358458518982,0.0,14.527478218078612,65.0,10165.0986328125,-0.0,96.90538024902344,1.0,283.1670227050781,287.5585327148437,292.6470031738281,292.9213256835937,293.1499938964844,293.1499938964844,283.1499938964844,16349.3896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5004579424858093,0.7469969987869263,1.671200955399854e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2807.596923828125,0.0,32.25086975097656,1895.4371337890625,0.0,0.0,0.2661285698413849,1.0,0.0,3.0,1.0,0.0
18166980,297.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0070495605469,0.8930420279502869,0.1586043685674667,0.1011904254555702,298.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0070495605469,0.8930420279502869,0.1676020175218582,0.1065583974123001,298.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0070495605469,0.8930420279502869,0.2037045061588287,0.0787036642432212,297.833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9509582519531,0.9709641337394714,0.1398098319768905,0.13400200009346,297.9268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9997863769531,0.905738115310669,0.1495833098888397,0.5265750288963318,286.9182434082031,286.9248962402344,291.064208984375,290.0929260253906,293.4042358398437,298.14471435546875,286.6378479003906,1.0,0.2073240429162979,1.0,1.0,0.3993284404277801,1.0,-1.136487364768982,0.7865625023841858,0.3499248027801513,0.5129027962684631,0.255988746881485,0.255988746881485,0.0,15.635139465332031,65.0,12741.9072265625,-0.0,113.68189239501952,1.0,283.1443176269531,286.1571960449219,293.3843078613281,294.0865173339844,293.1499938964844,293.1499938964844,283.1499938964844,17191.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0427399016916751,1.0,0.0,0.0,1.0436984300613403,1.048281192779541,7.268477730804079e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4573.52001953125,0.0,66.71641540527344,1895.4371337890625,0.0,0.0,0.3072436451911926,1.0,0.0,3.0,1.0,0.0
18167040,297.9205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4404602050781,0.8928922414779663,0.1582257896661758,0.1010838150978088,297.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4404602050781,0.8928922414779663,0.1692900210618972,0.106446124613285,298.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4404602050781,0.8928922414779663,0.2079621106386184,0.0786207392811775,297.7664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4769287109375,0.9648501873016356,0.1375615298748016,0.1313902884721756,297.8614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4663391113281,0.948601245880127,0.1480745524168014,0.5941661596298218,287.5110168457031,286.5852966308594,291.12164306640625,290.1312866210937,291.904052734375,298.0971374511719,287.62530517578125,1.0,0.2201690226793289,1.0,1.0,0.19966422021389,1.0,-1.2141060829162598,1.094693899154663,0.119412213563919,0.8050534725189209,0.8929693102836609,0.8929693102836609,0.0,16.78185272216797,85.0,11491.2666015625,-0.0,136.61111450195312,1.0,283.1647033691406,286.77996826171875,293.7847900390625,294.1688537597656,293.1499938964844,293.1499938964844,283.1499938964844,16788.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1325108408927917,1.0,0.0,0.0,0.6949888467788696,0.808215856552124,3.22291704435429e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3677.3232421875,0.0,39.363914489746094,1895.4371337890625,0.0,0.0,0.2851510345935821,1.0,0.0,3.0,1.0,0.0
18167100,297.8743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.55633544921875,0.8958179950714111,0.1585816442966461,0.1031620651483535,297.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.55633544921875,0.8958179950714111,0.1712373495101928,0.108634628355503,298.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.55633544921875,0.8958179950714111,0.2118245661258697,0.0802371650934219,297.71368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5236511230469,0.957754909992218,0.1362898349761963,0.1300179958343505,297.7909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5145874023437,0.9800588488578796,0.1456735730171203,0.6618036031723022,286.4833984375,286.5541687011719,291.1792907714844,290.1693115234375,291.1772766113281,298.0564270019531,286.3373718261719,1.0,0.2350494414567947,1.0,1.0,0.0,1.0,-1.303446650505066,1.3034394979476929,7.134326097002486e-06,0.995719075202942,0.4143851995468139,0.4143851995468139,0.0,18.314327239990234,85.0,14221.3876953125,-0.0,166.55657958984375,1.0,283.1732788085937,286.0275573730469,294.4675598144531,295.2423095703125,293.1499938964844,293.1499938964844,283.1499938964844,14677.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2904782593250274,1.0,0.0,0.0,1.217341661453247,1.2185174226760864,9.888226060184024e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4884.45947265625,0.0,83.6172103881836,1895.4371337890625,0.0,79.4797134399414,0.3337661623954773,1.0,0.0,3.0,1.0,0.0
18167160,297.8425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7516174316406,0.853306233882904,0.1599650532007217,0.1425559967756271,297.8916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7828674316406,0.875990092754364,0.1707288771867752,0.1624567508697509,298.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8040466308594,0.94658762216568,0.2106391191482544,0.1484733372926712,297.67352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7741394042969,0.813835620880127,0.1358923614025116,0.1291764080524444,297.7333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7783508300781,0.8297549486160278,0.1440477222204208,0.6518176794052124,286.7991943359375,286.2316589355469,291.23712158203125,290.20703125,291.2315673828125,298.00494384765625,286.8075866699219,1.0,0.2487535923719406,1.0,1.0,0.0,1.0,-1.2901719808578491,1.2901705503463743,1.333746695308946e-06,0.8917906880378723,0.8352659940719604,0.8352659940719604,0.0,25.74427032470703,73.0,12540.7978515625,-0.0,205.52114868164065,1.0,283.1840515136719,286.4823303222656,294.303466796875,295.19903564453125,293.1499938964844,293.1499938964844,283.1499938964844,16346.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3936734497547149,1.0,0.0,0.0,0.9441395401954652,0.9441492557525636,5.947929793137519e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4781.09716796875,0.0,53.59645462036133,1895.4371337890625,0.0,264.70782470703125,0.3129334449768066,1.0,0.0,3.0,1.0,0.0
18167220,297.74249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7056884765625,0.9178458452224731,0.154520183801651,0.1414581537246704,297.8215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7043762207031,0.9461891055107116,0.1685588210821151,0.1611849218606948,298.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7040710449219,0.9632901549339294,0.2115358710289001,0.1251384615898132,297.6338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.70831298828125,0.8724466562271118,0.135314792394638,0.1288543045520782,297.6795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7073059082031,0.8887988924980164,0.1424627900123596,0.645514190196991,286.70074462890625,286.2061462402344,291.29510498046875,290.2444152832031,291.2906188964844,297.9377136230469,286.66851806640625,1.0,0.2621277272701263,1.0,1.0,0.0,1.0,-1.4427502155303955,1.4427485466003418,1.7268231431444292e-06,1.1074413061141968,0.9663913249969482,0.9663913249969482,0.0,24.55902099609375,73.0,15099.5546875,-0.0,231.55441284179688,1.0,283.18963623046875,286.32342529296875,294.1348876953125,295.3016052246094,293.1499938964844,293.1499938964844,283.1499938964844,11103.7392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4718476831912994,1.0,0.0,0.0,1.1839587688446045,1.1839627027511597,9.353336594131181e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4859.3466796875,0.0,70.08161926269531,1895.4371337890625,0.0,427.6816101074219,0.3538821935653686,1.0,0.0,3.0,1.0,0.0
18167280,297.6669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5910949707031,0.8351249694824219,0.1508504301309585,0.1378353387117386,297.7572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5905456542969,0.8602206110954285,0.1664974689483642,0.1591980159282684,297.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.58935546875,0.9306793808937072,0.2076158225536346,0.146969735622406,297.5955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5920104980469,0.8031744360923767,0.1346213966608047,0.1284611374139785,297.6299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5916442871094,0.8161224722862244,0.14093978703022,0.6395795345306396,286.5892333984375,285.9009094238281,291.3532409667969,290.281494140625,291.3487548828125,297.86981201171875,286.5792541503906,1.0,0.2709352076053619,1.0,1.0,0.0,1.0,-1.4488073587417605,1.448805570602417,1.741784672049107e-06,1.113894820213318,1.0,1.0,0.0,31.280590057373047,61.0,15602.4951171875,-0.0,251.5546264648437,1.0,283.1865234375,286.2197265625,293.94140625,295.1851806640625,293.1499938964844,293.1499938964844,283.1499938964844,12526.716796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5267272591590881,1.0,0.0,0.0,1.2445456981658936,1.2445498704910278,1.0335109834613833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4827.482421875,0.0,82.05730438232422,1895.4371337890625,0.0,596.091064453125,0.3776139318943023,1.0,0.0,3.0,1.0,0.0
18167340,297.612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4625549316406,0.7905274033546448,0.1487222164869308,0.1354806423187255,297.7065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4612121582031,0.8179305195808411,0.1653633713722229,0.1579329967498779,297.9172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4587707519531,0.8770949840545654,0.2055126130580902,0.1449434459209442,297.5618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4642639160156,0.7622873187065125,0.1341361403465271,0.1281308084726333,297.5868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4635314941406,0.7733572721481323,0.1397490203380584,0.6345630288124084,286.4584350585937,285.881103515625,291.4114685058594,290.3182373046875,291.4069519042969,297.8110046386719,286.44171142578125,1.0,0.276858240365982,1.0,1.0,0.0,1.0,-1.4414790868759155,1.4414774179458618,1.7246059087483443e-06,1.1069883108139038,1.0,1.0,0.0,36.95854187011719,61.0,16084.6318359375,-0.0,261.45947265625,1.0,283.18585205078125,286.087890625,293.7484436035156,295.0302429199219,293.1499938964844,293.1499938964844,283.1499938964844,13873.052734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5580065846443176,1.0,0.0,0.0,1.3398492336273191,1.339854121208191,1.1978579550486756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4805.7734375,0.0,100.6156005859375,1895.4371337890625,0.0,720.7896118164062,0.3984010815620422,1.0,0.0,3.0,1.0,0.0
18167400,297.5709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.39874267578125,0.7656087875366211,0.147611528635025,0.1341745555400848,297.6659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3983154296875,0.7941045761108398,0.1648978292942047,0.1573314368724823,297.8641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3976135253906,0.8513692617416382,0.2051468044519424,0.144214242696762,297.5327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.399169921875,0.7414283752441406,0.1338818371295929,0.127933919429779,297.5500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.39898681640625,0.7505395412445068,0.1389048844575882,0.6307194828987122,286.39752197265625,285.59326171875,291.46978759765625,290.3546447753906,291.4652404785156,297.76617431640625,286.39208984375,1.0,0.2805058658123016,1.0,1.0,0.0,1.0,-1.4334580898284912,1.4334564208984375,1.7070497051463462e-06,1.1005423069000244,1.0,1.0,0.0,40.9410285949707,49.0,16362.494140625,-0.0,267.8346862792969,1.0,283.1858215332031,286.03863525390625,293.5864562988281,294.8548889160156,293.1499938964844,293.1499938964844,283.1499938964844,15026.2158203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5710170865058899,1.0,0.0,0.0,1.3801554441452026,1.380160570144653,1.2710113139746684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4777.9287109375,0.0,110.83738708496094,1895.4371337890625,0.0,779.9293212890625,0.4154917299747467,1.0,0.0,3.0,1.0,0.0
18167460,297.5390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2300720214844,0.7546051144599915,0.1471424996852874,0.1335797756910324,297.632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2273864746094,0.7832059264183044,0.1648852825164795,0.1572143137454986,297.8238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.22296142578125,0.8409999012947083,0.2057123780250549,0.1443858593702316,297.5074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2326354980469,0.7322890758514404,0.1338182836771011,0.1278810948133468,297.5185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2316589355469,0.7402086853981018,0.1383419185876846,0.6280413866043091,286.2223815917969,285.5792541503906,291.5281677246094,290.3907470703125,291.5235900878906,297.7281799316406,286.1902770996094,1.0,0.2823952436447143,1.0,1.0,0.0,1.0,-1.4295285940170288,1.429526925086975,1.6984822650556453e-06,1.0973749160766602,1.0,1.0,0.0,43.05181884765625,49.0,17239.302734375,-0.0,271.31842041015625,1.0,283.1826477050781,285.8309326171875,293.5030517578125,294.79986572265625,293.1499938964844,293.1499938964844,283.1499938964844,14440.0419921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5754721164703369,1.0,0.0,0.0,1.5825555324554443,1.5825613737106323,1.671134128855556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4808.7529296875,0.0,149.85401916503906,1895.4371337890625,0.0,801.23681640625,0.4417729377746582,1.0,0.0,3.0,1.0,0.0
18167520,297.5122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1255798339844,0.7509844899177551,0.1469781994819641,0.1333070248365402,297.6036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1250305175781,0.7799665331840515,0.165101408958435,0.1573266983032226,297.7900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1241760253906,0.8385846614837646,0.2066630870103836,0.1449244767427444,297.4849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1261291503906,0.7294192910194397,0.1338754147291183,0.1278956085443496,297.4906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259460449219,0.7364872097969055,0.1379301846027374,0.6259380578994751,286.1241149902344,285.5652160644531,291.58660888671875,290.426513671875,291.58203125,297.6928100585937,286.11822509765625,1.0,0.2828339338302612,1.0,1.0,0.0,1.0,-1.427473783493042,1.4274719953536987,1.6940148270805366e-06,1.0957201719284058,1.0,1.0,0.0,43.76185607910156,37.0,17552.091796875,-0.0,272.1753845214844,1.0,283.1810302734375,285.7602844238281,293.46270751953125,294.7401428222656,293.1499938964844,293.1499938964844,283.1499938964844,15517.5068359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5751388669013977,1.0,0.0,0.0,1.6368520259857178,1.636858344078064,1.7877724189929722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4804.86767578125,0.0,166.04705810546875,1895.4371337890625,0.0,799.6239013671875,0.4610780477523803,1.0,0.0,3.0,1.0,0.0
18167580,297.49041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0218811035156,0.7528879046440125,0.1471220850944519,0.1332898437976837,297.5790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0205383300781,0.782615065574646,0.1655576974153518,0.157632827758789,297.7617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0184020996094,0.8421061038970947,0.2079335004091262,0.1456950306892395,297.4656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0231018066406,0.7314231395721436,0.1340948492288589,0.1280125975608825,297.4664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.022705078125,0.737772524356842,0.1377110034227371,0.6244575381278992,286.0182189941406,285.5511779785156,291.6450500488281,290.46197509765625,291.6404724121094,297.6628112792969,286.0045471191406,1.0,0.2820692360401153,1.0,1.0,0.0,1.0,-1.4271070957183838,1.42710542678833,1.6932023072513402e-06,1.0954086780548096,1.0,1.0,0.0,43.28877258300781,37.0,18001.923828125,-0.0,270.87158203125,1.0,283.1789245605469,285.63751220703125,293.4649353027344,294.75592041015625,293.1499938964844,293.1499938964844,283.1499938964844,16188.2685546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5734713673591614,1.0,0.0,0.0,1.7620012760162354,1.7620081901550293,2.0715995674436282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4827.33935546875,0.0,200.6444396972656,1895.4371337890625,0.0,791.5994262695312,0.4828170835971832,1.0,0.0,3.0,1.0,0.0
18167640,297.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9671325683594,0.7595188617706299,0.1474785804748535,0.1334535926580429,297.55780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9662170410156,0.7903045415878296,0.1661879420280456,0.1580835133790969,297.7372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.96453857421875,0.8507297039031982,0.2093981653451919,0.1466013640165329,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9678955078125,0.7376193404197693,0.1344415247440338,0.1282181292772293,297.4453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9676818847656,0.743370532989502,0.137645348906517,0.6235229969024658,285.9644470214844,285.53717041015625,291.7035217285156,290.4971008300781,291.6989440917969,297.6368103027344,285.9354248046875,1.0,0.2803138792514801,1.0,1.0,0.0,1.0,-1.4280563592910769,1.428054690361023,1.6952419628069038e-06,1.0961506366729736,1.0,1.0,0.0,41.85552215576172,25.0,19205.087890625,-0.0,267.78961181640625,1.0,283.1776123046875,285.5556640625,293.4874572753906,294.7966003417969,293.1499938964844,293.1499938964844,283.1499938964844,11294.3955078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5716843605041504,1.0,0.0,0.0,2.016352415084839,2.016359806060791,2.71285330200044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4928.603515625,0.0,259.7427062988281,1895.4371337890625,0.0,783.085693359375,0.5200212597846985,1.0,0.0,3.0,1.0,0.0
18167700,297.4546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7501525878906,0.7706655263900757,0.1478033512830734,0.133698508143425,297.5378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.74835205078125,0.8026684522628784,0.1668083220720291,0.1586046665906906,297.7135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7456359863281,0.8643309473991394,0.2107912302017212,0.1475513875484466,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518005371094,0.747860312461853,0.1347747147083282,0.1284664124250412,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513732910156,0.7531372308731079,0.1375849246978759,0.6228964328765869,285.7455444335937,285.52313232421875,291.7619323730469,290.53192138671875,291.75738525390625,297.61279296875,285.7306213378906,1.0,0.2777219414710998,1.0,1.0,0.0,1.0,-1.4296627044677734,1.4296609163284302,1.6987256685752072e-06,1.097434639930725,1.0,1.0,0.0,39.6708984375,25.0,19371.318359375,-0.0,263.1499328613281,1.0,283.1736145019531,285.33868408203125,293.55645751953125,294.8995666503906,293.1499938964844,293.1499938964844,283.1499938964844,14203.32421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5759649276733398,1.0,0.0,0.0,2.1534998416900635,2.1535086631774902,3.0944474360694585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4915.798828125,0.0,322.2589416503906,1895.4371337890625,0.0,803.6279296875,0.5499942898750305,1.0,0.0,3.0,1.0,0.0
18167760,297.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6340637207031,0.786172091960907,0.1481185555458068,0.1338711827993393,297.51910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6326599121094,0.8187105059623718,0.1674255281686782,0.1590722650289535,297.69097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6304016113281,0.8829469680786133,0.2121484279632568,0.1484206616878509,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6352844238281,0.7622827291488647,0.135101705789566,0.128662958741188,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.635009765625,0.767139196395874,0.1375303864479065,0.6220896244049072,285.63037109375,285.5091247558594,291.8203430175781,290.56640625,291.8157653808594,297.5902709960937,285.61572265625,1.0,0.2743949294090271,1.0,1.0,0.0,1.0,-1.4307425022125244,1.4307407140731812,1.7010695501085138e-06,1.0982972383499146,1.0,1.0,0.0,36.95240020751953,25.0,20027.388671875,-0.0,256.9815673828125,1.0,283.17169189453125,285.2078552246094,293.6134948730469,294.9882202148437,293.1499938964844,293.1499938964844,283.1499938964844,12871.884765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5818133354187012,1.0,0.0,0.0,2.3692567348480225,2.3692665100097656,3.745567482837942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4962.88916015625,0.0,408.1666870117188,1895.4371337890625,0.0,832.5283813476562,0.5944539308547974,1.0,0.0,3.0,1.0,0.0
18167820,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5544128417969,0.7997914552688599,0.1485012620687484,0.1341025978326797,297.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5536499023437,0.8319799304008484,0.1680926084518432,0.1595938503742218,297.6703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.552490234375,0.8995621800422668,0.2135507315397262,0.1493189632892608,297.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5550537109375,0.7752208113670349,0.1354686766862869,0.1289063543081283,297.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.554931640625,0.7795402407646179,0.1375269442796707,0.621557354927063,285.552490234375,285.4951171875,291.878662109375,290.6005859375,291.8741149902344,297.56982421875,285.5451354980469,1.0,0.2722449004650116,1.0,1.0,0.0,1.0,-1.4323770999908447,1.4323753118515017,1.7046073708115728e-06,1.0995887517929075,1.0,1.0,0.0,34.90378189086914,25.0,20269.84765625,-0.0,252.66395568847656,1.0,283.1704406738281,285.12896728515625,293.6600036621094,295.05767822265625,293.1499938964844,293.1499938964844,283.1499938964844,15602.826171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5884762406349182,1.0,0.0,0.0,2.4850192070007324,2.485030174255371,4.120527989925904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4982.6171875,0.0,478.3145751953125,1895.4371337890625,0.0,866.6553344726562,0.6224279999732971,1.0,0.0,3.0,1.0,0.0
18167880,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.523193359375,0.8126038312911987,0.1490031778812408,0.1344306021928787,297.4870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5229187011719,0.8447689414024353,0.1688495129346847,0.1601945757865905,297.6521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.52252197265625,0.9163724780082704,0.215053379535675,0.1502779871225357,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5234069824219,0.7878033518791199,0.1359103173017501,0.1292169690132141,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5233764648437,0.7915096879005432,0.1376095563173294,0.6213942766189575,285.52252197265625,285.48114013671875,291.9368896484375,290.63446044921875,291.9323425292969,297.5516967773437,285.51959228515625,1.0,0.2704579532146454,1.0,1.0,0.0,1.0,-1.4348194599151611,1.434817671775818,1.70990767855983e-06,1.101523756980896,1.0,1.0,0.0,33.19316482543945,25.0,20726.14453125,-0.0,249.4911651611328,1.0,283.1698913574219,285.09716796875,293.6932373046875,295.1073913574219,293.1499938964844,293.1499938964844,283.1499938964844,15593.986328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5943664908409119,1.0,0.0,0.0,2.58227801322937,2.582289695739746,4.449378820936545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5013.66650390625,0.0,530.0640869140625,1895.4371337890625,0.0,897.9174194335938,0.6502705216407776,1.0,0.0,3.0,1.0,0.0
18167940,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4646911621094,0.8247875571250916,0.1495779007673263,0.1348615139722824,297.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46392822265625,0.8580383658409119,0.169663980603218,0.160879909992218,297.63555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4627380371094,0.9345989227294922,0.2166051268577575,0.1513025760650634,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46533203125,0.8005910515785217,0.1364026218652725,0.1296003460884094,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4652404785156,0.8036391139030457,0.1377534568309784,0.6216267943382263,285.4627685546875,285.4671936035156,291.9949951171875,290.6679992675781,291.990478515625,297.5355224609375,285.4557800292969,1.0,0.2690184414386749,1.0,1.0,0.0,1.0,-1.438128113746643,1.4381263256072998,1.7171122408399242e-06,1.1041518449783323,0.9893036484718324,0.9893036484718324,0.0,31.67644500732422,25.0,20986.240234375,-0.0,247.1344451904297,1.0,283.16864013671875,285.01776123046875,293.7289733886719,295.1713256835937,293.1499938964844,293.1499938964844,283.1499938964844,17068.16015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6005746126174927,1.0,0.0,0.0,2.722354888916016,2.722367763519287,4.945188720739679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5034.1337890625,0.0,619.6182861328125,1895.4371337890625,0.0,932.0043334960938,0.6769049763679504,1.0,0.0,3.0,1.0,0.0
18168000,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.43865966796875,0.8366047739982605,0.1501875817775726,0.1353359669446945,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4384460449219,0.8714609146118164,0.1705080866813659,0.1616045087575912,297.62017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4381408691406,0.9520766735076904,0.2181712985038757,0.1523444503545761,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4388122558594,0.812897801399231,0.1369232237339019,0.1300209909677505,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4388122558594,0.8151391744613647,0.137933537364006,0.6220771074295044,285.4381408691406,285.4532775878906,292.052978515625,290.7012634277344,292.0484924316406,297.5207214355469,285.4358825683594,1.0,0.2678762376308441,1.0,1.0,0.0,1.0,-1.4418634176254272,1.4418617486953735,1.725273136798933e-06,1.1071223020553589,0.9784106612205504,0.9784106612205504,0.0,30.355785369873047,25.0,21272.138671875,-0.0,245.4207458496093,1.0,283.1681823730469,284.9913024902344,293.75689697265625,295.2140197753906,293.1499938964844,293.1499938964844,283.1499938964844,18118.50390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6059060096740723,1.0,0.0,0.0,2.796860456466675,2.796874046325684,5.219572472014988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5054.5908203125,0.0,672.489013671875,1895.4371337890625,0.0,962.1824951171876,0.6990501880645752,1.0,0.0,3.0,1.0,0.0
18168060,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4057922363281,0.8485032320022583,0.1508370339870453,0.1358577609062194,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.40533447265625,0.8850138783454895,0.1713842898607254,0.1623710840940475,297.60601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4046936035156,0.9680280089378356,0.2197584509849548,0.1534104794263839,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4061279296875,0.8243303894996643,0.1374745666980743,0.1304810494184494,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4060974121094,0.8259009122848511,0.1381507962942123,0.6227469444274902,285.4047241210937,285.4393920898437,292.1108093261719,290.73419189453125,292.1063537597656,297.5072631835937,285.40069580078125,1.0,0.266996681690216,1.0,1.0,0.0,1.0,-1.4460458755493164,1.4460442066192627,1.7344410707664792e-06,1.1104484796524048,0.957392394542694,0.957392394542694,0.0,29.19791412353516,25.0,21481.5703125,-0.0,244.2797393798828,1.0,283.1674499511719,284.94415283203125,293.7860107421875,295.2639465332031,293.1499938964844,293.1499938964844,283.1499938964844,19966.671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6108894944190979,1.0,0.0,0.0,2.8978826999664307,2.897897243499756,5.6034423323581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5072.05908203125,0.0,751.0867309570312,1895.4371337890625,0.0,991.1106567382812,0.7184680104255676,1.0,0.0,3.0,1.0,0.0
