time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18168120,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3876647949219,0.86042720079422,0.1515099108219146,0.1364080905914306,297.4399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.38751220703125,0.8983799815177917,0.1722746342420578,0.1631610095500946,297.5927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3872985839844,0.9819290637969972,0.2213446646928787,0.1544829905033111,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3877868652344,0.8353136777877808,0.138042002916336,0.1309656351804733,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.38775634765625,0.836284875869751,0.1383886188268661,0.6235575079917908,285.3872985839844,285.4255676269531,292.16845703125,290.766845703125,292.1640319824219,297.49481201171875,285.3860778808594,1.0,0.2663443088531494,1.0,1.0,0.0,1.0,-1.4504969120025637,1.4504951238632202,1.7442340549678192e-06,1.1139895915985107,0.9424481391906738,0.9424481391906738,0.0,28.19215583801269,25.0,21693.265625,-0.0,243.61590576171875,1.0,283.1670227050781,284.9224853515625,293.81280517578125,295.3048095703125,293.1499938964844,293.1499938964844,283.1499938964844,21465.271484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6152058839797974,1.0,0.0,0.0,2.9575347900390625,2.957550048828125,5.836507170897676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5087.5947265625,0.0,802.4815063476562,1895.4371337890625,0.0,1016.7171630859376,0.7359457015991211,1.0,0.0,3.0,1.0,0.0
18168180,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3770751953125,0.8724061250686646,0.1522185802459716,0.1369920074939727,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.376953125,0.911919891834259,0.1731855273246765,0.1639740020036697,297.5804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.37677001953125,0.9938321113586426,0.2229420989751815,0.1555647701025009,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.377197265625,0.846208393573761,0.138630673289299,0.1314741522073745,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.377197265625,0.8465732932090759,0.1386509835720062,0.6244990229606628,285.3768005371094,285.4117736816406,292.2259216308594,290.7991943359375,292.22149658203125,297.4833984375,285.3758850097656,1.0,0.2658896148204803,1.0,1.0,0.0,1.0,-1.455212950706482,1.455211162567139,1.7546485651109831e-06,1.1177407503128052,0.9324235916137696,0.9324235916137696,0.0,27.313873291015625,25.0,21941.896484375,-0.0,243.37066650390625,1.0,283.1666564941406,284.9042358398437,293.83941650390625,295.3458251953125,293.1499938964844,293.1499938964844,283.1499938964844,22863.615234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6189348697662354,1.0,0.0,0.0,3.02094841003418,3.0209643840789795,6.089475732551364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5106.24462890625,0.0,858.1133422851562,1895.4371337890625,0.0,1039.24365234375,0.7491900324821472,1.0,0.0,3.0,1.0,0.0
18168240,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3728332519531,0.8775761723518372,0.1529488414525985,0.1376266330480575,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3727722167969,0.918192744255066,0.1741036176681518,0.1648263931274414,297.571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3726806640625,0.9903172850608826,0.2247859239578247,0.1514980494976043,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.37286376953125,0.8508439064025879,0.1392283737659454,0.1320233643054962,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.37286376953125,0.8505746126174927,0.1389259845018386,0.6256479024887085,285.3726806640625,285.3980407714844,292.2831420898437,290.83123779296875,292.2787475585937,297.4736022949219,285.3715515136719,1.0,0.2654590010643005,1.0,1.0,0.0,1.0,-1.4552152156829834,1.45521342754364,1.7547963580000214e-06,1.1178821325302124,0.928858995437622,0.928858995437622,0.0,27.000673294067383,25.0,22100.8203125,-0.0,242.419174194336,1.0,283.1664123535156,284.8927917480469,293.86590576171875,295.3843688964844,293.1499938964844,293.1499938964844,283.1499938964844,23765.169921875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622120201587677,1.0,0.0,0.0,3.064563751220703,3.06458044052124,6.266581067393417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5121.53125,0.0,897.3064575195312,1895.4371337890625,0.0,1058.7786865234375,0.7623856663703918,1.0,0.0,3.0,1.0,0.0
18168300,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3574523925781,0.8898002505302429,0.1536859720945358,0.1382491439580917,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3573303222656,0.9329466223716736,0.1750196367502212,0.165654569864273,297.5747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3571472167969,0.9760998487472534,0.2277736663818359,0.1389633864164352,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.35760498046875,0.8620415925979614,0.1398288309574127,0.1325512081384658,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.35760498046875,0.8611204028129578,0.1392199099063873,0.6267351508140564,285.35711669921875,285.3843688964844,292.3401184082031,290.8630065917969,292.33575439453125,297.4704895019531,285.3558349609375,1.0,0.2651432156562805,1.0,1.0,0.0,1.0,-1.46046781539917,1.4604660272598269,1.7638792542129522e-06,1.1195608377456665,0.9188042879104614,0.9188042879104614,0.0,26.193946838378903,25.0,22268.298828125,-0.0,239.80438232421875,1.0,283.1661071777344,284.8719177246094,293.892578125,295.4206848144531,293.1499938964844,293.1499938964844,283.1499938964844,25024.33984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248285174369812,1.0,0.0,0.0,3.117211103439331,3.117228507995605,6.483742822638305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5133.59814453125,0.0,947.134765625,1895.4371337890625,0.0,1075.5977783203125,0.7724796533584595,1.0,0.0,3.0,1.0,0.0
18168360,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3512268066406,0.9044041633605956,0.1544279158115387,0.1388693153858184,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3512878417969,0.95005202293396,0.1759375184774398,0.1664769202470779,297.5829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.35137939453125,0.9678720235824584,0.2312765717506408,0.1296548247337341,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3512268066406,0.8756587505340576,0.1404291540384292,0.1330737620592117,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3511962890625,0.8740853071212769,0.1395394504070282,0.6278963088989258,285.3513488769531,285.3707580566406,292.3968200683594,290.8944702148437,292.3924865722656,297.4711608886719,285.3523864746094,1.0,0.2648603022098541,1.0,1.0,0.0,1.0,-1.4664368629455566,1.4664350748062134,1.7760502259989153e-06,1.1232260465621948,0.9159129858016968,0.9159129858016968,0.0,25.347801208496094,43.0,22431.978515625,-0.0,237.9349822998047,1.0,283.1659545898437,284.86492919921875,293.91754150390625,295.4520263671875,293.1499938964844,293.1499938964844,283.1499938964844,25799.068359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6268042325973511,1.0,0.0,0.0,3.1458098888397217,3.145827531814575,6.60325781609572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5145.3994140625,0.0,975.46435546875,1895.4371337890625,0.0,1087.9876708984375,0.7827560901641846,1.0,0.0,3.0,1.0,0.0
18168420,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3511657714844,0.8727326989173889,0.1551715284585952,0.1396383047103881,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3510131835937,0.9129486083984376,0.1768986731767654,0.167458102107048,297.58526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3511047363281,0.9870031476020812,0.2342452406883239,0.1543265134096145,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3512878417969,0.8459630608558655,0.1410192549228668,0.1337435394525528,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3512878417969,0.844013512134552,0.1398594826459884,0.6298413872718811,285.3507995605469,285.3572082519531,292.4532470703125,290.9256896972656,292.44891357421875,297.46844482421875,285.3495788574219,1.0,0.2670711874961853,1.0,1.0,0.0,1.0,-1.4544646739959717,1.4544628858566284,1.7545195305501693e-06,1.1186370849609375,0.9211187362670898,0.9211187362670898,0.0,27.79176521301269,43.0,22569.38671875,-0.0,246.8934631347656,1.0,283.16571044921875,284.8526306152344,293.9459533691406,295.4917297363281,293.1499938964844,293.1499938964844,283.1499938964844,26327.08984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6286519765853882,1.0,0.0,0.0,3.1975347995758057,3.1975529193878174,6.822190812272311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5162.93603515625,0.0,1022.2314453125,1895.4371337890625,0.0,1099.6656494140625,0.7924235463142395,1.0,0.0,3.0,1.0,0.0
18168480,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3580627441406,0.8471144437789917,0.1559236198663711,0.1404253989458084,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3582763671875,0.884597897529602,0.1777769923210144,0.1684583276510238,297.5793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3588256835937,0.9784397482872008,0.2364222407341003,0.1648639142513275,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.35791015625,0.8221773505210876,0.1416121870279312,0.1344258040189743,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578796386719,0.8198379278182983,0.1401828527450561,0.6318756937980652,285.35858154296875,285.34375,292.50933837890625,290.95660400390625,292.50506591796875,297.4627380371094,285.3595275878906,1.0,0.2710519433021545,1.0,1.0,0.0,1.0,-1.4571747779846191,1.4571731090545654,1.7598684962649711e-06,1.1201553344726562,0.9360595345497132,0.9360595345497132,0.0,30.568321228027344,46.0,22788.875,-0.0,257.6281433105469,1.0,283.16552734375,284.854248046875,293.9765930175781,295.53570556640625,293.1499938964844,293.1499938964844,283.1499938964844,26465.634765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6305983662605286,1.0,0.0,0.0,3.237189769744873,3.237208366394043,6.992454473220278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5186.2587890625,0.0,1057.296875,1895.4371337890625,0.0,1112.061279296875,0.8046723008155823,1.0,0.0,3.0,1.0,0.0
18168540,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.37176513671875,0.8575781583786011,0.1567426323890686,0.1410981565713882,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.37188720703125,0.896203875541687,0.1787109225988388,0.1692833304405212,297.5473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3720703125,0.9886268973350524,0.2359931319952011,0.1653612554073333,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.37164306640625,0.8317469358444214,0.14225734770298,0.1349765956401825,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37164306640625,0.8288821578025818,0.140521302819252,0.6332027912139893,285.3720397949219,285.33038330078125,292.5650939941406,290.9872741699219,292.5609436035156,297.44586181640625,285.3727722167969,1.0,0.2750438451766968,1.0,1.0,0.0,1.0,-1.4929245710372925,1.4929226636886597,1.8393858454146537e-06,1.147733449935913,0.963959574699402,0.963959574699402,0.0,30.195913314819336,46.0,23383.724609375,-0.0,266.4721984863281,1.0,283.16522216796875,284.8555908203125,294.0139465332031,295.5966796875,293.1499938964844,293.1499938964844,283.1499938964844,26351.0546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6335824131965637,1.0,0.0,0.0,3.309600114822388,3.309619188308716,7.308770477720827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5223.462890625,0.0,1120.94580078125,1895.4371337890625,0.0,1131.251220703125,0.8187390565872192,1.0,0.0,3.0,1.0,0.0
18168600,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3702087402344,0.8412550091743469,0.1575024127960205,0.1418698579072952,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3701477050781,0.8780619502067566,0.1795830428600311,0.1702030897140503,297.52459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3700561523437,0.9696857929229736,0.2362524420022964,0.1654357463121414,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3702697753906,0.8162044286727905,0.142844095826149,0.1356251835823059,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3702697753906,0.8127188682556152,0.1407635360956192,0.6348084211349487,285.3700866699219,285.31707763671875,292.6205139160156,291.01763916015625,292.61639404296875,297.4300231933594,285.3692321777344,1.0,0.2782824337482452,1.0,1.0,0.0,1.0,-1.4977474212646484,1.4977455139160156,1.8504091485738168e-06,1.1515676975250244,0.9879522919654846,0.9879522919654846,0.0,32.327938079833984,49.0,23634.396484375,-0.0,274.0011901855469,1.0,283.1649475097656,284.8433837890625,294.05133056640625,295.6532897949219,293.1499938964844,293.1499938964844,283.1499938964844,26250.775390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6374068260192871,1.0,0.0,0.0,3.370204210281372,3.3702237606048584,7.578892109449953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5246.25244140625,0.0,1176.2384033203125,1895.4371337890625,0.0,1156.17041015625,0.8356319069862366,1.0,0.0,3.0,1.0,0.0
18168660,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3603210449219,0.828091561794281,0.1582312136888504,0.1426137238740921,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.36016845703125,0.8632965087890625,0.1804231405258178,0.1710918992757797,297.50787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3599853515625,0.9519258737564088,0.236979529261589,0.165824145078659,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.36041259765625,0.8025125861167908,0.1434060037136078,0.1362478584051132,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3604431152344,0.7981894016265869,0.1409693211317062,0.6361969113349915,285.3600158691406,285.3038635253906,292.675537109375,291.0477905273437,292.6714782714844,297.41778564453125,285.3589172363281,1.0,0.2814109027385711,1.0,1.0,0.0,1.0,-1.5025972127914429,1.5025954246520996,1.861533860392228e-06,1.155420184135437,1.0,1.0,0.0,34.38692092895508,49.0,23900.451171875,-0.0,281.4000244140625,1.0,283.16461181640625,284.824462890625,294.0858459472656,295.706298828125,293.1499938964844,293.1499938964844,283.1499938964844,26776.1171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6414589881896973,1.0,0.0,0.0,3.4456217288970947,3.4456419944763184,7.921884161987691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5268.45361328125,0.0,1252.302978515625,1895.4371337890625,0.0,1182.9661865234375,0.851005494594574,1.0,0.0,3.0,1.0,0.0
18168720,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3573913574219,0.8169416189193726,0.1589369773864746,0.1433272808790207,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3573913574219,0.8511166572570801,0.181233748793602,0.1719456166028976,297.4950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3573608398437,0.936134159564972,0.2379916608333587,0.1664888113737106,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3573913574219,0.7904833555221558,0.143945425748825,0.1368426382541656,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3573913574219,0.7855656743049622,0.1411492079496383,0.6374126672744751,285.3573608398437,285.290771484375,292.73016357421875,291.0776672363281,292.72613525390625,297.407958984375,285.3573913574219,1.0,0.2844296395778656,1.0,1.0,0.0,1.0,-1.5074503421783447,1.507448434829712,1.8727091628534247e-06,1.1592752933502195,1.0,1.0,0.0,36.37490463256836,52.0,24118.296875,-0.0,288.6659851074219,1.0,283.1643981933594,284.8163146972656,294.1155090332031,295.7509460449219,293.1499938964844,293.1499938964844,283.1499938964844,27496.1796875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6452541947364807,1.0,0.0,0.0,3.49259614944458,3.492617130279541,8.139356282299559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5286.82275390625,0.0,1304.1156005859375,1895.4371337890625,0.0,1208.4222412109375,0.8652857542037964,1.0,0.0,3.0,1.0,0.0
18168780,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.350830078125,0.8069322109222412,0.1596281230449676,0.1440231055021286,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3507385253906,0.8408775925636292,0.1820195019245147,0.1727719753980636,297.48455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3505859375,0.9224585294723512,0.2391393184661865,0.1673011928796768,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3509216308594,0.7801276445388794,0.1444663554430008,0.1374162584543228,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3509521484375,0.7746737003326416,0.1413114815950393,0.6385231018066406,285.3506164550781,285.2777404785156,292.78436279296875,291.1073303222656,292.7803955078125,297.3995361328125,285.3497009277344,1.0,0.2873464822769165,1.0,1.0,0.0,1.0,-1.5122748613357544,1.5122729539871216,1.8838616142602405e-06,1.1631076335906982,1.0,1.0,0.0,38.30025863647461,52.0,24342.04296875,-0.0,295.80279541015625,1.0,283.16412353515625,284.79962158203125,294.14385986328125,295.7958679199219,293.1499938964844,293.1499938964844,283.1499938964844,28575.537109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6488417983055115,1.0,0.0,0.0,3.560582637786865,3.5606045722961426,8.459319928988407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5305.7548828125,0.0,1381.7540283203125,1895.4371337890625,0.0,1232.8001708984375,0.8778131604194641,1.0,0.0,3.0,1.0,0.0
18168840,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.35040283203125,0.7976641654968262,0.1603105217218399,0.1447059214115142,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3504333496094,0.8320102095603943,0.1827856749296188,0.1735753715038299,297.4751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3505249023437,0.9107938408851624,0.2403343915939331,0.1681678742170334,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3503723144531,0.7710694670677185,0.1449730694293975,0.1379724591970443,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.350341796875,0.7651365399360657,0.1414609998464584,0.6395566463470459,285.3505249023437,285.2648620605469,292.838134765625,291.13671875,292.8341979980469,297.3918762207031,285.3514404296875,1.0,0.2901782393455505,1.0,1.0,0.0,1.0,-1.5170081853866575,1.517006278038025,1.8948445585920128e-06,1.1668670177459717,1.0,1.0,0.0,40.18277359008789,40.0,24557.24609375,-0.0,302.8305358886719,1.0,283.1639709472656,284.7962646484375,294.1701965332031,295.8344421386719,293.1499938964844,293.1499938964844,283.1499938964844,29155.6484375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6520310044288635,1.0,0.0,0.0,3.596543788909912,3.596565961837769,8.631057539787435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5322.7392578125,0.0,1424.0445556640625,1895.4371337890625,0.0,1254.7237548828125,0.8905709981918335,1.0,0.0,3.0,1.0,0.0
18168900,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34796142578125,0.7975180745124817,0.1609940528869629,0.1453276723623275,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.347900390625,0.8318451046943665,0.183539792895317,0.1743030399084091,297.46661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3478088378906,0.9108645915985109,0.2415513098239898,0.1690158993005752,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3480224609375,0.7707287073135376,0.1454721540212631,0.1384572833776474,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3480224609375,0.7641891241073608,0.1416040360927581,0.6402573585510254,285.3478088378906,285.2520751953125,292.89141845703125,291.1659240722656,292.88751220703125,297.3848571777344,285.3475036621094,1.0,0.2907163798809051,1.0,1.0,0.0,1.0,-1.5210704803466797,1.5210685729980469,1.9043137626795208e-06,1.1701033115386963,1.0,1.0,0.0,40.49409866333008,40.0,24770.58984375,-0.0,305.51861572265625,1.0,283.1637268066406,284.7838439941406,294.1968078613281,295.8756408691406,293.1499938964844,293.1499938964844,283.1499938964844,30123.46875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6549827456474304,1.0,0.0,0.0,3.655749797821045,3.6557729244232178,8.917563718568999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5340.96875,0.0,1495.5364990234375,1895.4371337890625,0.0,1275.2236328125,0.9012879133224488,1.0,0.0,3.0,1.0,0.0
18168960,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3489990234375,0.8040175437927246,0.1616852134466171,0.145908385515213,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3490295410156,0.8379807472229004,0.1842849403619766,0.1749725192785263,297.45867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3490905761719,0.9193981289863586,0.2427715808153152,0.169837012887001,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3489685058594,0.7766956090927124,0.1459681540727615,0.1388894319534301,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3489685058594,0.7694151401519775,0.1417446583509445,0.6407127380371094,285.3490905761719,285.2393798828125,292.9442138671875,291.1948547363281,292.9403381347656,297.3783569335937,285.3497009277344,1.0,0.2900046110153198,1.0,1.0,0.0,1.0,-1.524623155593872,1.5246212482452393,1.912613925014739e-06,1.1729278564453125,1.0,1.0,0.0,39.617435455322266,28.0,24955.77734375,-0.0,304.8988342285156,1.0,283.1636047363281,284.7804870605469,294.2226867675781,295.91278076171875,293.1499938964844,293.1499938964844,283.1499938964844,30689.12109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6575762033462524,1.0,0.0,0.0,3.689913749694824,3.689937114715576,9.085015904020112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5357.0537109375,0.0,1537.8580322265625,1895.4371337890625,0.0,1293.3985595703125,0.9126511812210084,1.0,0.0,3.0,1.0,0.0
18169020,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3476257324219,0.8146942257881165,0.1623858958482742,0.146471619606018,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475952148437,0.8485814929008484,0.1850268244743347,0.1756111681461334,297.451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475341796875,0.9340593218803406,0.2439894080162048,0.1706392616033554,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.34765625,0.7870756983757019,0.1464652717113495,0.1392947286367416,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.34765625,0.7789720892906189,0.1418864130973816,0.6410419344902039,285.3475341796875,285.2268371582031,292.9964904785156,291.2236022949219,292.99267578125,297.3722229003906,285.34747314453125,1.0,0.2884610593318939,1.0,1.0,0.0,1.0,-1.5279110670089722,1.5279091596603394,1.9203152987756766e-06,1.1755409240722656,1.0,1.0,0.0,38.04852294921875,28.0,25157.1171875,-0.0,302.35162353515625,1.0,283.1634216308594,284.7709655761719,294.249267578125,295.9520568847656,293.1499938964844,293.1499938964844,283.1499938964844,31549.935546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6600254774093628,1.0,0.0,0.0,3.7413058280944815,3.741330146789551,9.33984608764149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5374.470703125,0.0,1603.01416015625,1895.4371337890625,0.0,1310.7015380859375,0.9221301078796388,1.0,0.0,3.0,1.0,0.0
18169080,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.349365234375,0.8303813934326172,0.1630972027778625,0.1470162123441696,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3493957519531,0.8655936121940613,0.1857643127441406,0.1762157529592514,297.444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3494567871094,0.9559409618377686,0.2451977729797363,0.1714147478342056,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3493347167969,0.8034208416938782,0.1469638645648956,0.1396715641021728,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3493347167969,0.7944654226303101,0.142029196023941,0.6412352323532104,285.3494567871094,285.2364501953125,293.0482177734375,291.25213623046875,293.0444641113281,297.3665466308594,285.3500061035156,1.0,0.2860204577445984,1.0,1.0,0.0,1.0,-1.5309065580368042,1.5309046506881714,1.9273484213044867e-06,1.1779210567474363,1.0,1.0,0.0,35.74121856689453,25.0,25328.634765625,-0.0,297.7329406738281,1.0,283.1632995605469,284.7680358886719,294.2755126953125,295.9888916015625,293.1499938964844,293.1499938964844,283.1499938964844,32087.3203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6622217297554016,1.0,0.0,0.0,3.773033857345581,3.773058414459229,9.498929784967912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5390.0234375,0.0,1644.1439208984375,1895.4371337890625,0.0,1326.3299560546875,0.9326161742210388,1.0,0.0,3.0,1.0,0.0
18169140,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3490905761719,0.8453854918479919,0.1638157367706298,0.1475840657949447,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3490600585937,0.8823058605194092,0.1864980608224868,0.1768334954977035,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3490600585937,0.9746556878089904,0.2463954836130142,0.1721963882446289,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3490905761719,0.8183164000511169,0.1474634855985641,0.1400659531354904,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.34912109375,0.8091250658035278,0.1421722471714019,0.6415092945098877,285.3490600585937,285.22314453125,293.0993957519531,291.2804870605469,293.095703125,297.36114501953125,285.3491516113281,1.0,0.2842902839183807,1.0,1.0,0.0,1.0,-1.534070372581482,1.5340684652328491,1.934786951096612e-06,1.1804276704788208,1.0,1.0,0.0,33.83449172973633,25.0,25523.05859375,-0.0,294.2189025878906,1.0,283.16314697265625,284.7604064941406,294.30242919921875,296.02764892578125,293.1499938964844,293.1499938964844,283.1499938964844,32892.58203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6643387675285339,1.0,0.0,0.0,3.8200843334198,3.820109605789185,9.73731516751286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5407.3095703125,0.0,1706.4229736328125,1895.4371337890625,0.0,1341.49462890625,0.941217303276062,1.0,0.0,3.0,1.0,0.0
18169200,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3529357910156,0.8618036508560181,0.1645382046699524,0.1481610536575317,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3529968261719,0.9002792835235596,0.1872251033782959,0.1774503588676452,297.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3531494140625,0.9915477633476256,0.2475775629281997,0.1729713082313537,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3528747558594,0.8332864046096802,0.1479615271091461,0.1404645442962646,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.35284423828125,0.8236361742019653,0.1423124521970749,0.6417987942695618,285.3531188964844,285.2300109863281,293.1499938964844,291.3086242675781,293.1463317871094,297.35601806640625,285.3541564941406,1.0,0.2826027274131775,1.0,1.0,0.0,1.0,-1.5372600555419922,1.5372581481933594,1.9423086996539496e-06,1.1829582452774048,1.0,1.0,0.0,32.05861282348633,25.0,25698.177734375,-0.0,291.04364013671875,1.0,283.1630554199219,284.7607116699219,294.32891845703125,296.06396484375,293.1499938964844,293.1499938964844,283.04998779296875,33321.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6662843823432922,1.0,0.0,0.0,3.8449089527130127,3.844934463500977,9.864280627880362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5514.80126953125,0.0,1739.9068603515625,1895.4371337890625,0.0,1355.517333984375,0.9496943950653076,1.0,0.0,3.0,1.0,0.0
18169260,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.332275390625,0.8736976385116577,0.1652405112981796,0.1487640142440796,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.33160400390625,0.9134647846221924,0.1879261434078216,0.1780852824449539,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3304138183594,0.9929383993148804,0.2489369362592697,0.1676021367311477,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3328857421875,0.8438111543655396,0.1484411209821701,0.1408863216638565,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3331298828125,0.8333077430725098,0.1424336284399032,0.6421926021575928,285.3306579589844,285.21588134765625,293.20037841796875,291.3367614746094,293.1967163085937,297.3515930175781,285.3197326660156,1.0,0.2813053429126739,1.0,1.0,0.0,1.0,-1.5373865365982056,1.5373846292495728,1.942218887052149e-06,1.182702898979187,1.0,1.0,0.0,30.93474006652832,25.0,26088.287109375,-0.0,287.3913269042969,1.0,283.0941467285156,284.7126159667969,294.3848571777344,296.18585205078125,293.1499938964844,293.1499938964844,283.04998779296875,34029.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6724204421043396,1.0,0.0,0.0,3.885545492172241,3.8855714797973633,1.0073891871797969e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5499.82421875,0.0,1795.6590576171875,1895.4371337890625,0.0,1400.271240234375,0.9569393992424012,1.0,0.0,3.0,1.0,0.0
18169320,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2701416015625,0.8693538308143616,0.1655866801738739,0.1492928117513656,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714538574219,0.9086686968803406,0.1890844255685806,0.1788373589515686,297.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2733154296875,0.9949869513511658,0.2549416720867157,0.1721017807722091,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2646179199219,0.8387476205825806,0.1466149687767028,0.1407877951860427,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.27008056640625,0.8287392854690552,0.1424983292818069,0.6426317095756531,285.2696838378906,285.2197265625,293.2509460449219,291.3649597167969,293.2472839355469,297.3681030273437,285.2781982421875,1.0,0.2795759737491607,1.0,1.0,0.0,1.0,-1.5226051807403564,1.5226032733917236,1.9158419490850065e-06,1.178655982017517,1.0,1.0,0.0,31.382783889770508,25.0,26161.763671875,-0.0,285.96612548828125,1.0,283.0667724609375,284.6727294921875,294.4062805175781,296.19091796875,293.1499938964844,293.1499938964844,282.75,34474.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6765225529670715,1.0,0.0,0.0,3.910876750946045,3.910902976989746,1.0205669696006223e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5769.41943359375,0.0,1831.0081787109373,1895.4371337890625,0.0,1430.629638671875,0.9628413915634156,1.0,0.0,3.0,1.0,0.0
18169380,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2043151855469,0.8847972750663757,0.1662067323923111,0.1496555209159851,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2019958496094,0.92760968208313,0.1894678771495819,0.1796324849128723,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.198974609375,0.989804983139038,0.2561127245426178,0.1605113744735717,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20660400390625,0.8503512144088745,0.1475158333778381,0.1398985534906387,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.207275390625,0.8417162895202637,0.1425483077764511,0.6427332162857056,285.1991271972656,285.2044982910156,293.3016662597656,291.39324951171875,293.2979431152344,297.3661804199219,285.1656494140625,1.0,0.2786886990070343,1.0,1.0,0.0,1.0,-1.527164101600647,1.5271621942520142,1.9186500139767304e-06,1.175026774406433,0.9908093810081482,0.9908093810081482,0.0,29.86973190307617,25.0,27010.23828125,-0.0,280.7452087402344,1.0,282.8524780273437,284.5294494628906,294.5029296875,296.4522399902344,293.1499938964844,293.1499938964844,282.75,34848.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6906539797782898,1.0,0.0,0.0,3.930198431015015,3.930225133895874,1.0306761168976664e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5659.24169921875,0.0,1858.541259765625,1895.4371337890625,0.0,1537.791015625,0.9674033522605896,1.0,0.0,3.0,1.0,0.0
18169440,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765991210937,0.8905013799667358,0.1665639728307724,0.150061622262001,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760192871094,0.9340187907218932,0.1896916627883911,0.1799280792474746,297.458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.9879473447799684,0.2577791512012481,0.1568606197834015,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.8559837341308594,0.1481544822454452,0.1405001282691955,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.8459134697914124,0.1424277573823928,0.6424808502197266,285.07537841796875,285.2052001953125,293.3525390625,291.4216003417969,293.3487854003906,297.360107421875,285.07110595703125,1.0,0.2776832282543182,1.0,1.0,0.0,1.0,-1.5240432024002075,1.5240412950515747,1.911349500005599e-06,1.1725519895553589,0.8826642036437988,0.8826642036437988,0.0,29.37787818908692,28.0,26957.693359375,-0.0,278.0673828125,1.0,282.77587890625,284.44384765625,294.5071716308594,296.39813232421875,293.1499938964844,293.1499938964844,282.45001220703125,39357.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6988165974617004,1.0,0.0,0.0,3.865002393722534,3.8650290966033936,9.96765038507874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5844.533203125,0.0,1812.384521484375,1895.4371337890625,0.0,1601.4263916015625,0.9526015520095824,1.0,0.0,3.0,1.0,0.0
18169500,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8935482501983643,0.1669205278158188,0.1503704935312271,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.9373131394386292,0.1899492740631103,0.1801466941833496,297.45849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.986970067024231,0.2597538530826568,0.1550673693418502,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8592380881309509,0.1486462354660034,0.1410184204578399,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.8477872014045715,0.1422909945249557,0.6418539881706238,285.02569580078125,285.1888732910156,293.40350341796875,291.4499816894531,293.3997802734375,297.3565368652344,285.0004577636719,1.0,0.2772572040557861,1.0,1.0,0.0,1.0,-1.522390842437744,1.522388935089111,1.907456862682011e-06,1.1712095737457275,0.8161440491676331,0.8161440491676331,0.0,29.138103485107425,28.0,27543.0078125,-0.0,276.70770263671875,1.0,282.5604553222656,284.3607482910156,294.5567932128906,296.57281494140625,293.1499938964844,293.1499938964844,282.45001220703125,43332.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102771401405334,1.0,0.0,0.0,3.7151076793670654,3.715133666992188,9.209501286022714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5698.9189453125,0.0,1662.6629638671875,1895.4371337890625,0.0,1692.7828369140625,0.921211838722229,1.0,0.0,3.0,1.0,0.0
18169560,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.969970703125,0.8946825861930847,0.1672049462795257,0.1506500840187072,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.9384139776229858,0.1901682615280151,0.1803656965494156,297.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707336425781,0.9867367148399352,0.2615926563739776,0.1546506732702255,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.8605344295501709,0.1489865183830261,0.1414054781198501,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96954345703125,0.8479637503623962,0.1420985013246536,0.641092836856842,284.9707946777344,285.1864318847656,293.4546203613281,291.4784240722656,293.45086669921875,297.3526916503906,284.9789123535156,1.0,0.277186781167984,1.0,1.0,0.0,1.0,-1.5220389366149902,1.5220370292663574,1.9066206959905685e-06,1.1709164381027222,0.7143759727478027,0.7143759727478027,0.0,29.083271026611328,31.0,26858.798828125,-0.0,276.4088439941406,1.0,282.48046875,284.3623352050781,294.53192138671875,296.4593200683594,293.1499938964844,293.1499938964844,282.75,53716.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7135540843009949,1.0,0.0,0.0,3.387451171875,3.3874759674072266,7.656660159227613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5294.91064453125,0.0,1383.2396240234375,1895.4371337890625,0.0,1719.31689453125,0.8478726148605347,1.0,0.0,3.0,1.0,0.0
18169620,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1399841308594,0.8948293328285217,0.167778342962265,0.1510081887245178,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14288330078125,0.9383144378662108,0.1906146556138992,0.1806582957506179,297.45703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1458740234375,0.986977756023407,0.2635096609592438,0.1550811529159546,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1370849609375,0.8606999516487122,0.1494265347719192,0.1417565941810608,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357727050781,0.8471968770027161,0.1420612037181854,0.6404982209205627,285.1463317871094,285.1690368652344,293.5057983398437,291.50689697265625,293.5020446777344,297.35028076171875,285.1863708496094,1.0,0.2774479389190674,1.0,1.0,0.0,1.0,-1.5230426788330078,1.523040771484375,1.908937292682822e-06,1.1716885566711426,0.7977390885353088,0.7977390885353088,0.0,29.15108871459961,31.0,26614.1171875,-0.0,277.0329284667969,1.0,282.6438903808594,284.59698486328125,294.40869140625,296.1217041015625,293.1499938964844,293.1499938964844,282.75,43648.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.696196436882019,1.0,0.0,0.0,3.1806318759918213,3.1806528568267822,6.750254328835581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5364.3369140625,0.0,1120.8489990234375,1895.4371337890625,0.0,1580.866455078125,0.8148475885391235,1.0,0.0,3.0,1.0,0.0
18169680,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2807006835937,0.895796537399292,0.1687492877244949,0.1517243087291717,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2812805175781,0.9389240741729736,0.1913873553276062,0.1812514662742614,297.459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818298339844,0.9871774911880492,0.2656694650650024,0.1554413437843322,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2800598144531,0.8613094687461853,0.1500795036554336,0.1422864347696304,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2797241210937,0.8469595313072205,0.1422749012708664,0.6409536600112915,285.2818908691406,285.1634521484375,293.5570678710937,291.5353698730469,293.5533142089844,297.35076904296875,285.2859802246094,1.0,0.2780454158782959,1.0,1.0,0.0,1.0,-1.5262274742126465,1.5262255668640137,1.916351266118e-06,1.1741863489151,0.9157899618148804,0.9157899618148804,0.0,29.25212478637696,34.0,27123.66796875,-0.0,278.7209167480469,1.0,282.74237060546875,284.6759948730469,294.4080810546875,296.1607666015625,293.1499938964844,293.1499938964844,283.04998779296875,30451.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.680919885635376,1.0,0.0,0.0,3.357015371322632,3.3570358753204346,7.519690825574799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5269.71728515625,0.0,1192.80322265625,1895.4371337890625,0.0,1463.5533447265625,0.844207763671875,1.0,0.0,3.0,1.0,0.0
18169740,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3059997558594,0.8965042233467102,0.1696855276823043,0.1525907218456268,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3072814941406,0.9391716122627258,0.192164272069931,0.1819930672645568,297.4601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.30877685546875,0.9875993132591248,0.2677165865898132,0.1562125831842422,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3046875,0.8615716695785522,0.1507114022970199,0.1429020315408706,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3040771484375,0.8464755415916443,0.1425023972988128,0.6419848799705505,285.3089599609375,285.1449890136719,293.6083984375,291.5638122558594,293.6046447753906,297.3509826660156,285.334228515625,1.0,0.2789571583271026,1.0,1.0,0.0,1.0,-1.5310596227645874,1.5310577154159546,1.927666062329081e-06,1.1780037879943848,0.9893211722373962,0.9893211722373962,0.0,29.432674407958984,34.0,26627.728515625,-0.0,281.36492919921875,1.0,282.9476013183594,284.7243957519531,294.4086608886719,296.0439758300781,293.1499938964844,293.1499938964844,283.04998779296875,29427.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6642042398452759,1.0,0.0,0.0,3.5045385360717773,3.5045599937438965,8.195113423425937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5364.58203125,0.0,1330.06298828125,1895.4371337890625,0.0,1340.5281982421875,0.869953453540802,1.0,0.0,3.0,1.0,0.0
18169800,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4198303222656,0.8962459564208984,0.1707185804843902,0.1534721851348877,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.42047119140625,0.9383292198181152,0.1930330693721771,0.1827701330184936,297.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4211730957031,0.9883964657783508,0.2697130143642425,0.1577121168375015,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4190368652344,0.8609369397163391,0.1514005959033966,0.14352747797966,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41864013671875,0.8451956510543823,0.1428033858537674,0.6431769728660583,285.4212341308594,285.13629150390625,293.6597900390625,291.5922546386719,293.6560363769531,297.351318359375,285.4280700683594,1.0,0.2801500856876373,1.0,1.0,0.0,1.0,-1.537031650543213,1.53702974319458,1.941708660524455e-06,1.1827212572097778,1.0,1.0,0.0,29.721153259277344,37.0,26789.3359375,-0.0,284.8245849609375,1.0,283.0449523925781,284.80767822265625,294.4853820800781,296.1927185058594,293.1499938964844,293.1499938964844,282.75,29589.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.655202329158783,1.0,0.0,0.0,3.623814344406128,3.623836994171143,8.762442007537175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5771.89794921875,0.0,1456.6112060546875,1895.4371337890625,0.0,1276.7564697265625,0.8957817554473877,1.0,0.0,3.0,1.0,0.0
18169860,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3796691894531,0.8952456116676331,0.1716727167367935,0.154396191239357,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3779602050781,0.936619758605957,0.1938560307025909,0.1835975795984268,297.4580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3758544921875,0.9894649982452391,0.2714457809925079,0.1598163545131683,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3815002441406,0.8596047759056091,0.1520459204912185,0.144182801246643,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3824462890625,0.8432941436767578,0.1430730819702148,0.6445726156234741,285.375732421875,285.11676025390625,293.711181640625,291.6206359863281,293.7074584960937,297.3504333496094,285.3453674316406,1.0,0.2816046774387359,1.0,1.0,0.0,1.0,-1.5441219806671145,1.5441200733184814,1.958474740604288e-06,1.1883302927017212,1.0,1.0,0.0,30.106136322021484,37.0,27792.107421875,-0.0,289.0756530761719,1.0,282.8612976074219,284.6942138671875,294.67950439453125,296.60162353515625,293.1499938964844,293.1499938964844,282.75,30992.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6692198514938354,1.0,0.0,0.0,3.708112239837648,3.7081360816955566,9.174851243187732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5754.9580078125,0.0,1560.724609375,1895.4371337890625,0.0,1376.828369140625,0.9148831367492676,1.0,0.0,3.0,1.0,0.0
18169920,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.24078369140625,0.8920522928237915,0.1722454577684402,0.1550965160131454,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23992919921875,0.9325072169303894,0.1943850070238113,0.1842537373304367,297.448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388916015625,0.991068959236145,0.2725094556808471,0.1632123291492462,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2417907714844,0.8564045429229736,0.1524509638547897,0.1446970999240875,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2424011230469,0.8396443724632263,0.1431097686290741,0.6453493237495422,285.2389221191406,285.1049499511719,293.7626342773437,291.6489562988281,293.7589111328125,297.3451843261719,285.2300109863281,1.0,0.2832706272602081,1.0,1.0,0.0,1.0,-1.551377534866333,1.5513755083084106,1.975739451154368e-06,1.1940805912017822,1.0,1.0,0.0,30.658348083496094,40.0,28176.162109375,-0.0,293.8806457519531,1.0,282.7776184082031,284.5732116699219,294.7605285644531,296.6758728027344,293.1499938964844,293.1499938964844,282.45001220703125,31971.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6840253472328186,1.0,0.0,0.0,3.7662220001220703,3.7662465572357178,9.464662298341864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5981.85986328125,0.0,1635.2550048828125,1895.4371337890625,0.0,1487.037109375,0.929451823234558,1.0,0.0,3.0,1.0,0.0
