time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18169980,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.14727783203125,0.8866859078407288,0.1726520210504531,0.1555552929639816,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1452941894531,0.925950050354004,0.1947612464427948,0.18470299243927,297.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.14227294921875,0.9930384755134584,0.2729545831680298,0.1678797602653503,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494445800781,0.8513568639755249,0.1527249068021774,0.1450401246547699,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1506652832031,0.8342350721359253,0.1430036425590515,0.6453017592430115,285.1427001953125,285.0843811035156,293.8140563964844,291.67724609375,293.81036376953125,297.33648681640625,285.1099853515625,1.0,0.2851041257381439,1.0,1.0,0.0,1.0,-1.5584261417388916,1.5584241151809692,1.992599209188484e-06,1.1996616125106812,1.0,1.0,0.0,31.383203506469727,40.0,29192.390625,-0.0,299.08819580078125,1.0,282.5596618652344,284.4261779785156,294.848876953125,296.9373779296875,293.1499938964844,293.1499938964844,282.45001220703125,32891.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7041560411453247,1.0,0.0,0.0,3.8199968338012695,3.8200221061706543,9.736868378240615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5883.11181640625,0.0,1706.3056640625,1895.4371337890625,0.0,1643.7049560546875,0.9413910508155824,1.0,0.0,3.0,1.0,0.0
18170040,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8797240853309631,0.172827273607254,0.155841514468193,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.9175917506217957,0.1949285119771957,0.1849877536296844,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9950653314590454,0.2726397514343261,0.1735101342201233,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8449581861495972,0.1528241336345672,0.1452451348304748,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8274857401847839,0.142706960439682,0.6445385217666626,285.00958251953125,285.0694885253906,293.865478515625,291.7054138183594,293.86181640625,297.3236999511719,285.00408935546875,1.0,0.2870702445507049,1.0,1.0,0.0,1.0,-1.5652012825012207,1.5651992559432983,2.0088943983864738e-06,1.2050288915634155,0.93180513381958,0.93180513381958,0.0,32.26218795776367,28.0,29426.84765625,-0.0,304.6206970214844,1.0,282.4770202636719,284.3208923339844,294.8409118652344,296.884033203125,293.1499938964844,293.1499938964844,282.1499938964844,35596.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716634213924408,1.0,0.0,0.0,3.820896625518799,3.820922374725342,9.741455642142682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6085.390625,0.0,1728.58154296875,1895.4371337890625,0.0,1744.418212890625,0.9421986937522888,1.0,0.0,3.0,1.0,0.0
18170100,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.8792173862457275,0.1730015277862548,0.155999556183815,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.9169072508811952,0.1950563937425613,0.1851289123296737,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.9952620267868042,0.2721838057041168,0.1741185784339904,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8443712592124939,0.1528817564249038,0.1453212648630142,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8262035846710205,0.1423440873622894,0.6430676579475403,284.9406433105469,285.04791259765625,293.9168701171875,291.7335205078125,293.9132080078125,297.3101501464844,284.9117126464844,1.0,0.2867123186588287,1.0,1.0,0.0,1.0,-1.5646278858184814,1.564625859260559,2.0076477085240185e-06,1.2046962976455688,0.8771671056747437,0.8771671056747437,0.0,32.337432861328125,28.0,30205.681640625,-0.0,304.5470886230469,1.0,282.2596130371094,284.208984375,294.8763427734375,297.0593566894531,293.1499938964844,293.1499938964844,282.1499938964844,38078.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7309821248054504,1.0,0.0,0.0,3.772005081176758,3.772030830383301,9.493751349509694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5949.18603515625,0.0,1689.2587890625,1895.4371337890625,0.0,1863.305419921875,0.9324470162391664,1.0,0.0,3.0,1.0,0.0
18170160,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.8836292624473572,0.1730781495571136,0.1560912877321243,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.922009825706482,0.195079818367958,0.185180053114891,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.994187593460083,0.2722969353199005,0.1709429770708084,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.8481694459915161,0.1528509855270385,0.1453143805265426,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.8290538191795349,0.1418863534927368,0.6411325931549072,284.8498840332031,285.0299987792969,293.9682312011719,291.761474609375,293.96453857421875,297.2993469238281,284.8529052734375,1.0,0.2851095795631408,1.0,1.0,0.0,1.0,-1.558660626411438,1.5586585998535156,1.993352043427876e-06,1.2000187635421753,0.7754947543144226,0.7754947543144226,0.0,31.79313468933105,31.0,29645.12109375,-0.0,300.2826232910156,1.0,282.1791687011719,284.167724609375,294.8422546386719,296.93896484375,293.1499938964844,293.1499938964844,282.45001220703125,47531.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7365295886993408,1.0,0.0,0.0,3.5503859519958496,3.550410985946656,8.41093765302503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5508.556640625,0.0,1509.0701904296875,1895.4371337890625,0.0,1910.0919189453125,0.8834637999534607,1.0,0.0,3.0,1.0,0.0
18170220,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.8848792314529419,0.1734196096658706,0.1562457084655761,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.9232906103134156,0.195282831788063,0.1852586418390274,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.9939306974411012,0.2732212543487549,0.1702316999435424,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.8490532040596008,0.1529609262943267,0.1453281641006469,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732971191406,0.8291177153587341,0.141565203666687,0.6392755508422852,284.9833679199219,285.0074157714844,294.0195007324219,291.7893371582031,294.0158386230469,297.2940673828125,285.0209655761719,1.0,0.2847985327243805,1.0,1.0,0.0,1.0,-1.5558656454086304,1.555863618850708,1.986539928111597e-06,1.1977026462554932,0.8390559554100037,0.8390559554100037,0.0,31.642230987548828,31.0,29185.705078125,-0.0,298.572998046875,1.0,282.35577392578125,284.362548828125,294.7145690917969,296.59088134765625,293.1499938964844,293.1499938964844,282.45001220703125,41600.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212802171707153,1.0,0.0,0.0,3.4016032218933105,3.401625871658325,7.720769872321398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5582.52099609375,0.0,1313.029296875,1895.4371337890625,0.0,1782.56787109375,0.8589410185813904,1.0,0.0,3.0,1.0,0.0
18170280,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11724853515625,0.886162281036377,0.1742002665996551,0.156765267252922,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177673339844,0.9243234992027284,0.1958255618810653,0.1856214851140976,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185302734375,0.9938547015190125,0.2746395170688629,0.1700243651866912,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1165466308594,0.8497571349143982,0.1533452719449997,0.1455695033073425,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11602783203125,0.8290339708328247,0.1415185183286667,0.638481855392456,285.1183776855469,284.9864807128906,294.0707092285156,291.8170471191406,294.0670471191406,297.29351806640625,285.12274169921875,1.0,0.2848347425460815,1.0,1.0,0.0,1.0,-1.5560102462768557,1.556008219718933,1.986840516110533e-06,1.1977760791778564,0.9670338034629822,0.9670338034629822,0.0,31.616674423217773,34.0,29605.53125,-0.0,298.5735168457031,1.0,282.4461975097656,284.4464111328125,294.70916748046875,296.62335205078125,293.1499938964844,293.1499938964844,282.1499938964844,30902.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077745795249939,1.0,0.0,0.0,3.539320945739746,3.5393431186676025,8.358593390767055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6008.6123046875,0.0,1376.4990234375,1895.4371337890625,0.0,1672.640869140625,0.8844268321990967,1.0,0.0,3.0,1.0,0.0
18170340,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.887334406375885,0.1749238967895507,0.157471552491188,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.9251206517219543,0.1963499188423156,0.1861507296562194,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.9939072728157043,0.2760354876518249,0.1701675206422805,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.8503002524375916,0.1537250578403473,0.1459509283304214,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.8288373351097107,0.1414870917797088,0.6383985877037048,285.0356750488281,284.96295166015625,294.1218566894531,291.8445739746094,294.1181640625,297.2933044433594,285.001708984375,1.0,0.28521528840065,1.0,1.0,0.0,1.0,-1.5580222606658936,1.5580202341079712,1.991633780562552e-06,1.1993447542190552,0.968857765197754,0.968857765197754,0.0,31.67389869689941,34.0,30450.119140625,-0.0,299.668701171875,1.0,282.2643127441406,284.2908935546875,294.8581237792969,296.9703063964844,293.1499938964844,293.1499938964844,282.1499938964844,30932.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147865295410156,1.0,0.0,0.0,3.665969848632813,3.665993213653565,8.967493272393767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5967.779296875,0.0,1512.92431640625,1895.4371337890625,0.0,1729.342041015625,0.9055413603782654,1.0,0.0,3.0,1.0,0.0
18170400,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8861871361732483,0.1752604842185974,0.1579459756612777,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9233771562576294,0.1965848952531814,0.1865124553442001,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9944545030593872,0.2768971920013428,0.1717000752687454,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8489262461662292,0.1538801342248916,0.1462084650993347,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8268622159957886,0.1412511616945266,0.6378281712532043,284.8975524902344,284.95001220703125,294.1728515625,291.8719482421875,294.1692199707031,297.2892761230469,284.8920593261719,1.0,0.2858781218528747,1.0,1.0,0.0,1.0,-1.5604902505874634,1.5604883432388306,1.997544586629374e-06,1.2012876272201538,0.8843256831169128,0.8843256831169128,0.0,31.925317764282227,37.0,30549.56640625,-0.0,301.4967041015625,1.0,282.1807556152344,284.1846618652344,294.9188537597656,296.9979858398437,293.1499938964844,293.1499938964844,281.8500061035156,35947.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221047878265381,1.0,0.0,0.0,3.6492104530334473,3.649234533309937,8.88568933987699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6170.423828125,0.0,1531.8970947265625,1895.4371337890625,0.0,1789.373779296875,0.903024196624756,1.0,0.0,3.0,1.0,0.0
18170460,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464050292969,0.8830073475837708,0.1755415052175521,0.1582306325435638,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450622558594,0.919363260269165,0.196756362915039,0.1867142468690872,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426208496094,0.9953742623329164,0.2773481905460357,0.1744717210531234,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.8458304405212402,0.1539831906557083,0.1463413089513778,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.8232457041740417,0.1409579664468765,0.6366957426071167,284.8432922363281,284.95001220703125,294.2237548828125,291.8991394042969,294.2201232910156,297.2832336425781,284.8185119628906,1.0,0.2867790162563324,1.0,1.0,0.0,1.0,-1.5632011890411377,1.563199162483215,2.004038606173708e-06,1.2034116983413696,0.8254801034927368,0.8254801034927368,0.0,32.35453414916992,37.0,31258.7109375,-0.0,303.9180908203125,1.0,281.97076416015625,284.09735107421875,294.99737548828125,297.2207336425781,293.1499938964844,293.1499938964844,281.8500061035156,39293.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7343838214874268,1.0,0.0,0.0,3.572061777114868,3.5720856189727783,8.51395213885553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6050.15234375,0.0,1472.2874755859375,1895.4371337890625,0.0,1891.9427490234373,0.8880894780158997,1.0,0.0,3.0,1.0,0.0
18170520,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7615661621094,0.8785924315452576,0.1757106184959411,0.1584496051073074,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7615051269531,0.9139602780342102,0.1968210339546203,0.1868446916341781,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.761474609375,0.9964361786842346,0.2772621810436249,0.1780712306499481,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76171875,0.8416557312011719,0.1540002673864364,0.1464173942804336,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7618713378906,0.81853187084198,0.1405718624591827,0.6352671980857849,284.761474609375,284.95001220703125,294.2745056152344,291.9261474609375,294.2709045410156,297.274658203125,284.7641906738281,1.0,0.28789022564888,1.0,1.0,0.0,1.0,-1.5663179159164429,1.5663158893585205,2.011523520195624e-06,1.2058556079864502,0.7168599367141724,0.7168599367141724,0.0,32.92171859741211,25.0,30703.7578125,-0.0,306.9082336425781,1.0,281.8829650878906,284.052978515625,294.9948425292969,297.1516418457031,293.1499938964844,293.1499938964844,282.1499938964844,49485.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404310703277588,1.0,0.0,0.0,3.3645830154418945,3.3646066188812256,7.553631462542398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5613.04638671875,0.0,1331.21923828125,1895.4371337890625,0.0,1943.2547607421875,0.8341735601425171,1.0,0.0,3.0,1.0,0.0
18170580,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.881066620349884,0.1761685907840728,0.1586827486753463,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.9165377020835876,0.1970815509557724,0.1869571357965469,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.9960071444511414,0.2774684131145477,0.1765556186437606,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8435664176940918,0.1541688144207,0.1464706063270568,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.8196296095848083,0.1403118520975113,0.633660614490509,284.95477294921875,284.95001220703125,294.3251342773437,291.9529113769531,294.3215026855469,297.2680969238281,284.9919128417969,1.0,0.2867696583271026,1.0,1.0,0.0,1.0,-1.5630581378936768,1.5630561113357544,2.003756890189834e-06,1.2033545970916748,0.8089889287948608,0.8089889287948608,0.0,32.64421844482422,25.0,30419.380859375,-0.0,304.6192932128906,1.0,282.0411071777344,284.31256103515625,294.8816223144531,296.8181457519531,293.1499938964844,293.1499938964844,282.1499938964844,41089.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726381242275238,1.0,0.0,0.0,3.145200490951538,3.145220994949341,6.600700430681172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5692.28173828125,0.0,1073.5482177734375,1895.4371337890625,0.0,1824.8406982421875,0.8055146336555481,1.0,0.0,3.0,1.0,0.0
18170640,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.8907049894332886,0.1770359426736831,0.1592795550823211,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.9273011684417723,0.1976611167192459,0.1873451024293899,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.9939364790916444,0.2790281176567077,0.1702475547790527,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.8516796827316284,0.1545960307121276,0.1467375010251999,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.8265513777732849,0.1403020620346069,0.6329706907272339,285.0629577636719,284.95001220703125,294.3755798339844,291.9794616699219,294.3719482421875,297.2696533203125,285.06231689453125,1.0,0.2845260798931122,1.0,1.0,0.0,1.0,-1.5561622381210327,1.5561602115631104,1.987193854802172e-06,1.197886943817139,0.9076903462409972,0.9076903462409972,0.0,31.64883041381836,28.0,30761.919921875,-0.0,298.7279357910156,1.0,282.1412048339844,284.3621826171875,294.8837280273437,296.86285400390625,293.1499938964844,293.1499938964844,282.45001220703125,30263.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714520275592804,1.0,0.0,0.0,3.318260908126831,3.318280935287476,7.347073847085994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5578.013671875,0.0,1155.4400634765625,1895.4371337890625,0.0,1727.174072265625,0.8339604735374451,1.0,0.0,3.0,1.0,0.0
18170700,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.8975692391395569,0.1778234243392944,0.1600048393011093,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.9347408413887024,0.1982068419456482,0.1878584772348404,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.9923657178878784,0.2813771069049835,0.1662128716707229,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.857349693775177,0.1550083607435226,0.147115871310234,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.8310973644256592,0.1403075009584427,0.6328721642494202,285.06964111328125,284.95001220703125,294.4258117675781,292.0057678222656,294.4222106933594,297.27496337890625,285.0927429199219,1.0,0.2836794555187225,1.0,1.0,0.0,1.0,-1.5531343221664429,1.5531322956085205,1.9797994355030823e-06,1.1953507661819458,0.946446418762207,0.946446418762207,0.0,31.064697265625,28.0,30118.828125,-0.0,295.769287109375,1.0,282.3450622558594,284.39617919921875,294.8797302246094,296.736572265625,293.1499938964844,293.1499938964844,282.45001220703125,30287.845703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006216049194336,1.0,0.0,0.0,3.443814516067505,3.443835496902466,7.913576496321184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5667.86474609375,0.0,1275.3228759765625,1895.4371337890625,0.0,1615.6619873046875,0.8561185598373413,1.0,0.0,3.0,1.0,0.0
18170760,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.17071533203125,0.902356743812561,0.1787158548831939,0.1607375293970108,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1711730957031,0.9397138953208924,0.1988440603017807,0.1883974224328994,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1717529296875,0.9913025498390198,0.2839910387992859,0.1637342423200607,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700134277344,0.8612188696861267,0.1555003076791763,0.1475250720977783,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1694030761719,0.8339908123016357,0.1404100805521011,0.6330305933952332,285.17169189453125,284.95001220703125,294.47589111328125,292.0318298339844,294.4722900390625,297.2817687988281,285.1763000488281,1.0,0.2832389175891876,1.0,1.0,0.0,1.0,-1.552364706993103,1.5523626804351809,1.977871534108999e-06,1.19465970993042,1.0,1.0,0.0,30.736995697021484,31.0,30293.390625,-0.0,294.54547119140625,1.0,282.4443359375,284.4701232910156,294.944091796875,296.87030029296875,293.1499938964844,293.1499938964844,282.1499938964844,28770.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6931086182594299,1.0,0.0,0.0,3.5719122886657715,3.571934223175049,8.513239890817204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6106.7529296875,0.0,1395.0811767578125,1895.4371337890625,0.0,1556.7974853515625,0.8852401375770569,1.0,0.0,3.0,1.0,0.0
18170820,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10858154296875,0.9060842394828796,0.1795212924480438,0.1615181863307953,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1069030761719,0.9433215856552124,0.1994272768497467,0.18898706138134,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.104736328125,0.9905861616134644,0.2865017354488373,0.1621568202972412,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109924316406,0.8640856742858887,0.1559569537639618,0.1479823887348175,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1128845214844,0.8359925150871277,0.1404991447925567,0.6334982514381409,285.1047668457031,284.95001220703125,294.5257263183594,292.0576171875,294.52215576171875,297.287841796875,285.0721740722656,1.0,0.2831897139549255,1.0,1.0,0.0,1.0,-1.553225040435791,1.5532231330871582,1.9798378616542323e-06,1.1952612400054932,1.0,1.0,0.0,30.557497024536133,31.0,31179.083984375,-0.0,294.4713134765625,1.0,282.2640075683594,284.3350830078125,295.11724853515625,297.2602233886719,293.1499938964844,293.1499938964844,282.1499938964844,30360.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7063252329826355,1.0,0.0,0.0,3.670128583908081,3.670151710510254,8.9878500375562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6072.390625,0.0,1513.2523193359375,1895.4371337890625,0.0,1661.023681640625,0.9063218235969543,1.0,0.0,3.0,1.0,0.0
18170880,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.9070857167243958,0.1799269467592239,0.16205894947052,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.9439907073974608,0.1997018456459045,0.1893922239542007,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.9906143546104432,0.2884154319763183,0.1622174829244613,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.8646259903907776,0.1561721414327621,0.1483005434274673,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.8358899354934692,0.140370711684227,0.6334185004234314,284.9554443359375,284.95001220703125,294.5753479003906,292.0830993652344,294.57177734375,297.2894592285156,284.9444885253906,1.0,0.2834724485874176,1.0,1.0,0.0,1.0,-1.5547195672988892,1.5547176599502563,1.9833303213090403e-06,1.1963729858398438,0.96528959274292,0.96528959274292,0.0,30.592012405395508,34.0,31452.458984375,-0.0,295.2581787109375,1.0,282.1792297363281,284.2026062011719,295.1806945800781,297.3119506835937,293.1499938964844,293.1499938964844,281.8500061035156,32237.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189383506774902,1.0,0.0,0.0,3.731102228164673,3.731126308441162,9.288970659326878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6304.53271484375,0.0,1596.50830078125,1895.4371337890625,0.0,1763.295166015625,0.9204732775688172,1.0,0.0,3.0,1.0,0.0
18170940,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.9053109288215636,0.1801897585391998,0.1623615324497223,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.9417401552200316,0.1998365670442581,0.1895902901887893,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.9913700819015504,0.2897634506225586,0.1638864129781723,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.8628214001655579,0.1562736332416534,0.1484557390213012,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.8336443305015564,0.1401255279779434,0.6326107978820801,284.8613586425781,284.95001220703125,294.6247253417969,292.1082763671875,294.6211853027344,297.2876892089844,284.8309326171875,1.0,0.2840372323989868,1.0,1.0,0.0,1.0,-1.5565403699874878,1.5565383434295654,1.987598352570785e-06,1.1977343559265137,0.8926264047622681,0.8926264047622681,0.0,30.83085823059082,34.0,32258.98828125,-0.0,296.7400817871094,1.0,281.9635925292969,284.06982421875,295.2525634765625,297.5440979003906,293.1499938964844,293.1499938964844,281.8500061035156,35602.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7356722950935364,1.0,0.0,0.0,3.726814985275269,3.726839542388916,9.267635050491664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6175.2578125,0.0,1617.281982421875,1895.4371337890625,0.0,1902.8333740234373,0.9205664992332458,1.0,0.0,3.0,1.0,0.0
18171000,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669372558594,0.9016221165657043,0.1802940219640731,0.1625321060419082,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669982910156,0.937252163887024,0.1998157352209091,0.1896531879901886,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7671203613281,0.9926041960716248,0.2904396951198578,0.1667942106723785,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669677734375,0.8592709898948669,0.1562491059303283,0.1485024690628051,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.76708984375,0.829778790473938,0.1397451013326645,0.6312625408172607,284.76708984375,284.95001220703125,294.673828125,292.1331787109375,294.6703186035156,297.2821655273437,284.7727966308594,1.0,0.2848474979400635,1.0,1.0,0.0,1.0,-1.5587486028671265,1.5587466955184937,1.9927981611544965e-06,1.199399471282959,0.7782742381095886,0.7782742381095886,0.0,31.23752784729004,37.0,31826.244140625,-0.0,298.85211181640625,1.0,281.8802490234375,284.03057861328125,295.2328186035156,297.4510192871094,293.1499938964844,293.1499938964844,282.1499938964844,45979.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441171407699585,1.0,0.0,0.0,3.5171968936920166,3.517221212387085,8.25442157292855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5715.3876953125,0.0,1462.328125,1895.4371337890625,0.0,1974.7763671875,0.8764315843582153,1.0,0.0,3.0,1.0,0.0
18171060,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.897086501121521,0.1806674599647522,0.1627316623926162,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9315982460975648,0.1999662816524505,0.1897060573101043,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9939903020858764,0.29086434841156,0.170395091176033,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.854877233505249,0.1563556492328643,0.1485384404659271,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8250816464424133,0.1394606977701187,0.6297669410705566,284.913818359375,284.95001220703125,294.7226867675781,292.15771484375,294.7191772460937,297.2763366699219,284.953125,1.0,0.2858805358409881,1.0,1.0,0.0,1.0,-1.561621069908142,1.5616190433502195,1.999592996071442e-06,1.2015817165374756,0.8332751989364624,0.8332751989364624,0.0,31.75874900817871,37.0,31384.14453125,-0.0,301.5873413085937,1.0,282.0550537109375,284.2350158691406,295.11090087890625,297.1180114746094,293.1499938964844,293.1499938964844,282.1499938964844,41373.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321291565895081,1.0,0.0,0.0,3.372936725616455,3.3729588985443115,7.591186772515357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5800.8388671875,0.0,1283.3701171875,1895.4371337890625,0.0,1872.9429931640625,0.8519517183303833,1.0,0.0,3.0,1.0,0.0
18171120,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.8937274217605591,0.1814949214458465,0.1633081883192062,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.9270098209381104,0.200464516878128,0.1900439262390136,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.9951119422912598,0.2914109826087951,0.173653170466423,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.8513582348823547,0.1567379832267761,0.1487975120544433,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.8211241960525513,0.1394169479608535,0.6291553378105164,285.05078125,284.95001220703125,294.7712097167969,292.1819152832031,294.76776123046875,297.2732849121094,285.0550231933594,1.0,0.2871491312980652,1.0,1.0,0.0,1.0,-1.5662050247192385,1.566202998161316,2.010564912779955e-06,1.2051516771316528,0.9423293471336364,0.9423293471336364,0.0,32.284767150878906,40.0,31855.453125,-0.0,305.1569519042969,1.0,282.1451110839844,284.3160705566406,295.1059265136719,297.1595458984375,293.1499938964844,293.1499938964844,281.8500061035156,31466.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219527363777161,1.0,0.0,0.0,3.508296728134156,3.5083186626434326,8.212700208787282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6250.7138671875,0.0,1348.55712890625,1895.4371337890625,0.0,1788.1180419921875,0.87637859582901,1.0,0.0,3.0,1.0,0.0
18171180,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.8905947804450989,0.1822399049997329,0.1640586107969284,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9226149916648864,0.2009318172931671,0.1905402243137359,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.9961276650428772,0.2917084693908691,0.1769717782735824,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.8480188250541687,0.1571005135774612,0.1491855680942535,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8172802925109863,0.1393553614616394,0.6290834546089172,284.9775390625,284.95001220703125,294.8194580078125,292.2057800292969,294.8160400390625,297.26953125,284.9457092285156,1.0,0.2886397242546081,1.0,1.0,0.0,1.0,-1.5720648765563965,1.572062849998474,2.0246845906513045e-06,1.2097489833831787,0.9216722846031188,0.9216722846031188,0.0,32.860694885253906,40.0,32731.70703125,-0.0,309.4899597167969,1.0,281.9667053222656,284.1742248535156,295.2421569824219,297.500244140625,293.1499938964844,293.1499938964844,281.8500061035156,32119.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308707237243652,1.0,0.0,0.0,3.609997272491455,3.610020399093628,8.695750466358732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6207.18896484375,0.0,1460.4000244140625,1895.4371337890625,0.0,1862.3704833984373,0.8929253220558167,1.0,0.0,3.0,1.0,0.0
18171240,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.8856028318405151,0.1825991570949554,0.1645672768354416,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.916304051876068,0.2011180222034454,0.1908678263425827,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.9972637891769408,0.2913594841957092,0.181301862001419,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.8432251811027527,0.1572397947311401,0.1494434177875518,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.8119268417358398,0.139083132147789,0.6284410953521729,284.8573303222656,284.95001220703125,294.86737060546875,292.229248046875,294.8639831542969,297.2616882324219,284.8557434082031,1.0,0.2902963757514953,1.0,1.0,0.0,1.0,-1.5778062343597412,1.5778042078018188,2.0386046344356146e-06,1.2142752408981323,0.8248605132102966,0.8248605132102966,0.0,33.603084564208984,43.0,32641.39453125,-0.0,314.2425842285156,1.0,281.8822937011719,284.0906982421875,295.2890930175781,297.5130615234375,293.1499938964844,293.1499938964844,282.1499938964844,39653.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7389711141586304,1.0,0.0,0.0,3.528958559036255,3.528981924057007,8.309719987664721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5788.1279296875,0.0,1429.0577392578125,1895.4371337890625,0.0,1930.8209228515625,0.8758336901664734,1.0,0.0,3.0,1.0,0.0
18171300,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.8793041110038757,0.1830357164144516,0.1649196743965149,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.908763587474823,0.2013438493013382,0.1910664290189743,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.9983237981796264,0.2907082140445709,0.1863543391227722,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8373872637748718,0.1574059724807739,0.1495972722768783,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8052186369895935,0.1388145983219146,0.6272842288017273,284.959228515625,284.95001220703125,294.9149780273437,292.2523498535156,294.91162109375,297.2529602050781,284.9936218261719,1.0,0.2920828759670257,1.0,1.0,0.0,1.0,-1.583329200744629,1.5833271741867063,2.052049239864573e-06,1.2186261415481567,0.8717865347862244,0.8717865347862244,0.0,34.4891471862793,43.0,32233.126953125,-0.0,319.30841064453125,1.0,282.0571594238281,284.2488708496094,295.2092590332031,297.2473449707031,293.1499938964844,293.1499938964844,282.1499938964844,37727.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7297793030738831,1.0,0.0,0.0,3.452422618865967,3.4524450302124023,7.953186695885961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5878.39697265625,0.0,1336.489501953125,1895.4371337890625,0.0,1853.218994140625,0.8652856349945068,1.0,0.0,3.0,1.0,0.0
18171360,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827941894531,0.8738633990287781,0.1838430166244506,0.165521502494812,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831604003906,0.9023549556732178,0.2018476724624633,0.1914509832859039,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839538574219,0.9990056157112122,0.290159672498703,0.1910869926214218,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08209228515625,0.832184374332428,0.1577934026718139,0.149896427989006,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08135986328125,0.7989179491996765,0.1387328952550888,0.6266703009605408,285.0836181640625,284.95001220703125,294.9621887207031,292.2750244140625,294.9588928222656,297.24713134765625,285.0873107910156,1.0,0.2940115630626678,1.0,1.0,0.0,1.0,-1.5898160934448242,1.589814066886902,2.067913101200247e-06,1.2237374782562256,0.9842227101325988,0.9842227101325988,0.0,35.391380310058594,31.0,32670.552734375,-0.0,324.9263000488281,1.0,282.14666748046875,284.3224182128906,295.22088623046875,297.318603515625,293.1499938964844,293.1499938964844,281.8500061035156,30622.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229372262954712,1.0,0.0,0.0,3.588075637817383,3.5880980491638184,8.590461106905423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6341.12109375,0.0,1425.80615234375,1895.4371337890625,0.0,1796.255859375,0.8917518854141235,1.0,0.0,3.0,1.0,0.0
18171420,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8758589625358582,0.1845623254776001,0.1662323027849197,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.9038935899734496,0.2023054510354995,0.1919248402118683,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9989961385726928,0.2897118330001831,0.1905605047941208,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8334558010101318,0.1581494212150573,0.1502628177404403,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.7994290590286255,0.1386205703020095,0.6262970566749573,285.0053100585937,284.95001220703125,295.0090637207031,292.2973022460937,295.0057678222656,297.2420349121094,284.97186279296875,1.0,0.2936751246452331,1.0,1.0,0.0,1.0,-1.5906081199645996,1.5906060934066772,2.069990614472772e-06,1.2244805097579956,0.9705179333686828,0.9705179333686828,0.0,35.32151794433594,31.0,33549.52734375,-0.0,325.1257629394531,1.0,281.9635314941406,284.17437744140625,295.3587646484375,297.6693725585937,293.1499938964844,293.1499938964844,281.8500061035156,31141.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346389293670654,1.0,0.0,0.0,3.6951520442962646,3.695175647735596,9.11082963739318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6290.5986328125,0.0,1547.1826171875,1895.4371337890625,0.0,1894.09716796875,0.9119510650634766,1.0,0.0,3.0,1.0,0.0
18171480,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.88160640001297,0.1848703771829605,0.166662335395813,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.9097681045532228,0.2024563997983932,0.1921845972537994,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.9984334707260132,0.2896399199962616,0.1869686394929886,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.8381535410881042,0.1582646965980529,0.15045927464962,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.803519070148468,0.138292521238327,0.6251878142356873,284.86572265625,284.95001220703125,295.0555419921875,292.3191833496094,295.0522766113281,297.2367248535156,284.86004638671875,1.0,0.2921280562877655,1.0,1.0,0.0,1.0,-1.586033821105957,1.586031794548035,2.058840209429036e-06,1.220921516418457,0.8672490119934082,0.8672490119934082,0.0,34.64435958862305,25.0,33438.62890625,-0.0,321.04608154296875,1.0,281.8805236816406,284.0685119628906,295.3977355957031,297.67449951171875,293.1499938964844,293.1499938964844,282.1499938964844,37341.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7443252205848694,1.0,0.0,0.0,3.656229496002197,3.6562538146972656,8.919904530557687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5854.2275390625,0.0,1550.1658935546875,1895.4371337890625,0.0,1976.561279296875,0.9041104316711426,1.0,0.0,3.0,1.0,0.0
18171540,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.88760906457901,0.1852221190929412,0.1669007986783981,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376220703125,0.9162690043449402,0.202614814043045,0.1922793686389923,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.9976399540901184,0.290381908416748,0.1829462945461273,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333190917969,0.8431547284126282,0.1583833247423172,0.1505239754915237,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.8078334331512451,0.1379681527614593,0.623515784740448,284.9398803710937,284.95001220703125,295.10162353515625,292.340576171875,295.0983581542969,297.23468017578125,284.97283935546875,1.0,0.2904156148433685,1.0,1.0,0.0,1.0,-1.5796747207641602,1.5796726942062378,2.043287395281368e-06,1.2158719301223757,0.8932014107704163,0.8932014107704163,0.0,33.89067077636719,25.0,32696.712890625,-0.0,315.917236328125,1.0,282.0636901855469,284.2069091796875,295.30731201171875,297.3880920410156,293.1499938964844,293.1499938964844,282.1499938964844,37618.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7356761693954468,1.0,0.0,0.0,3.583418369293213,3.583442211151123,8.568175076106854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5932.62158203125,0.0,1472.236083984375,1895.4371337890625,0.0,1902.865966796875,0.8932730555534363,1.0,0.0,3.0,1.0,0.0
18171600,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.8964675664901733,0.1859613358974456,0.1673715710639953,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.9260588884353638,0.2030555605888366,0.192536860704422,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.9961819648742676,0.2922062575817108,0.177161768078804,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.8505715131759644,0.1587268561124801,0.1507146954536438,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.8142867088317871,0.1378581821918487,0.622401237487793,285.05523681640625,284.95001220703125,295.14727783203125,292.3615417480469,295.14404296875,297.2388916015625,285.0572204589844,1.0,0.2882386445999145,1.0,1.0,0.0,1.0,-1.572495698928833,1.5724936723709106,2.025815319939284e-06,1.210167407989502,0.9921743869781494,0.9921743869781494,0.0,32.898040771484375,28.0,32865.171875,-0.0,309.7934875488281,1.0,282.1478881835937,284.2754821777344,295.3083801269531,297.43756103515625,293.1499938964844,293.1499938964844,281.8500061035156,31754.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284328937530518,1.0,0.0,0.0,3.690726518630981,3.690750122070313,9.089019386010476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6384.607421875,0.0,1546.8314208984375,1895.4371337890625,0.0,1841.9544677734373,0.914714813232422,1.0,0.0,3.0,1.0,0.0
18171660,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.903404414653778,0.1866425275802612,0.1680152267217636,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.9335453510284424,0.2034738361835479,0.1929417103528976,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727478027344,0.9948959946632384,0.2945458590984344,0.1729967892169952,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.8562993407249451,0.1590607911348343,0.1510294824838638,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.8188986778259277,0.137767031788826,0.6219149827957153,284.9735717773437,284.95001220703125,295.1925354003906,292.3820495605469,295.1893310546875,297.24530029296875,284.93975830078125,1.0,0.2871121764183044,1.0,1.0,0.0,1.0,-1.5685433149337769,1.5685412883758545,2.016126245507621e-06,1.2069276571273804,0.9656662344932556,0.9656662344932556,0.0,32.23897933959961,28.0,33628.15625,-0.0,306.1448059082031,1.0,281.95904541015625,284.1288452148437,295.4341735839844,297.762939453125,293.1499938964844,293.1499938964844,281.8500061035156,32519.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7386850714683533,1.0,0.0,0.0,3.77067756652832,3.770702123641968,9.487068837188416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6307.90283203125,0.0,1644.716064453125,1895.4371337890625,0.0,1928.3880615234373,0.9294848442077636,1.0,0.0,3.0,1.0,0.0
18171720,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.9073393940925598,0.186947152018547,0.1684363037347793,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.9375372529029846,0.2036144733428955,0.1931885182857513,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433532714844,0.994135320186615,0.2965492010116577,0.17079658806324,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.844970703125,0.8594133257865906,0.1591781824827194,0.1512273699045181,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458557128906,0.8210484981536865,0.1374995559453964,0.6210455894470215,284.84344482421875,284.95001220703125,295.2373352050781,292.40203857421875,295.234130859375,297.24853515625,284.8397216796875,1.0,0.2863946259021759,1.0,1.0,0.0,1.0,-1.5658972263336182,1.5658951997756958,2.009644276768085e-06,1.2047481536865234,0.8593331575393677,0.8593331575393677,0.0,31.88971900939941,31.0,33442.84765625,-0.0,303.9562072753906,1.0,281.87921142578125,284.0383605957031,295.4640808105469,297.7472839355469,293.1499938964844,293.1499938964844,282.1499938964844,39112.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.746296763420105,1.0,0.0,0.0,3.7027156352996826,3.702740669250488,9.148164963335148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5861.5615234375,0.0,1616.2359619140625,1895.4371337890625,0.0,1993.4998779296875,0.9147745966911316,1.0,0.0,3.0,1.0,0.0
18171780,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.931396484375,0.9089283347129822,0.1873381435871124,0.168710321187973,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93292236328125,0.9389104843139648,0.203796774148941,0.1933103054761886,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.9938746690750122,0.2983883321285248,0.1700785607099533,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.8605009317398071,0.1593256443738937,0.1513274163007736,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.8213474154472351,0.1372571438550949,0.6197962760925293,284.93511962890625,284.95001220703125,295.2816467285156,292.42156982421875,295.27850341796875,297.25103759765625,284.9706420898437,1.0,0.2860464751720428,1.0,1.0,0.0,1.0,-1.5641286373138428,1.5641266107559204,2.00524254978518e-06,1.203222393989563,0.8923069834709167,0.8923069834709167,0.0,31.7572078704834,31.0,32779.578125,-0.0,302.76629638671875,1.0,282.0647888183594,284.1963195800781,295.3719177246094,297.454833984375,293.1499938964844,293.1499938964844,282.1499938964844,38550.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7359551191329956,1.0,0.0,0.0,3.610716819763184,3.610740900039673,8.699216778040864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5951.03857421875,0.0,1508.781494140625,1895.4371337890625,0.0,1905.2265625,0.9003939032554626,1.0,0.0,3.0,1.0,0.0
