time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18171840,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.9105736017227172,0.1881420612335205,0.16926009953022,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.9401066899299622,0.2042845338582992,0.193634420633316,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.9937370419502258,0.3003661334514618,0.1697058677673339,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.8614564538002014,0.1597164273262024,0.1515869349241256,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.8215276598930359,0.137230560183525,0.6192100048065186,285.061767578125,284.95001220703125,295.32550048828125,292.4405822753906,295.3223876953125,297.2558898925781,285.0649719238281,1.0,0.2860636413097381,1.0,1.0,0.0,1.0,-1.564335584640503,1.56433367729187,2.0055601908097742e-06,1.2032239437103271,0.99916011095047,0.99916011095047,0.0,31.708202362060547,34.0,33026.6171875,0.0,302.7341613769531,1.0,282.1483764648437,284.27130126953125,295.3772277832031,297.5129699707031,293.1499938964844,293.1499938964844,281.8500061035156,32059.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279899716377258,1.0,0.0,0.0,3.720610857009888,3.720634937286377,9.236805453838316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6417.0498046875,0.0,1583.098388671875,1895.4371337890625,0.0,1838.2545166015625,0.9213346838951112,1.0,0.0,3.0,1.0,0.0
18171900,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.9118556380271912,0.1888798922300338,0.1699802875518798,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.940812051296234,0.2047483921051025,0.1941063106060028,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.993776559829712,0.3021060824394226,0.1698123663663864,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8620389699935913,0.1600953042507171,0.151968702673912,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8213859796524048,0.1372001469135284,0.6191598176956177,284.9881286621094,284.95001220703125,295.3688659667969,292.45904541015625,295.3658142089844,297.2596435546875,284.9555969238281,1.0,0.286425769329071,1.0,1.0,0.0,1.0,-1.5662914514541626,1.5662894248962402,2.0100881101825507e-06,1.2046059370040894,0.9783899784088136,0.9783899784088136,0.0,31.75615501403809,34.0,33917.1015625,0.0,303.7881164550781,1.0,281.957763671875,284.1318359375,295.5082397460937,297.8494567871094,293.1499938964844,293.1499938964844,281.8500061035156,32638.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7383447885513306,1.0,0.0,0.0,3.7948079109191895,3.794832706451416,9.608882010070374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6343.443359375,0.0,1674.170166015625,1895.4371337890625,0.0,1925.495361328125,0.9353843927383424,1.0,0.0,3.0,1.0,0.0
18171960,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.9105544090270996,0.1892329454421997,0.1704677641391754,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.9389756917953492,0.2049326449632644,0.1944151371717453,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.9943231344223022,0.3031973540782928,0.1713248193264007,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.8606184124946594,0.1602553725242614,0.1522277742624282,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.8194360733032227,0.1369714140892028,0.6186075806617737,284.8611755371094,284.95001220703125,295.4117431640625,292.4769897460937,295.40869140625,297.2587890625,284.8570556640625,1.0,0.2870721817016601,1.0,1.0,0.0,1.0,-1.5687110424041748,1.5687090158462524,2.0157483504590346e-06,1.20635986328125,0.8802911043167114,0.8802911043167114,0.0,31.999736785888672,37.0,33886.84765625,0.0,305.58697509765625,1.0,281.8777160644531,284.0393371582031,295.54248046875,297.8454284667969,293.1499938964844,293.1499938964844,282.1499938964844,38033.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465252876281738,1.0,0.0,0.0,3.747716903686523,3.747742176055908,9.371882470077252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5901.10791015625,0.0,1660.2474365234375,1895.4371337890625,0.0,1995.46630859375,0.9251288771629332,1.0,0.0,3.0,1.0,0.0
18172020,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.907187283039093,0.1896429657936096,0.1707889586687088,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.934963047504425,0.205138474702835,0.1945869326591491,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9952321648597716,0.303915411233902,0.1740252524614334,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.8575105667114258,0.1604290902614593,0.1523787677288055,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.8158943057060242,0.1367342621088028,0.6175456047058105,284.9499206542969,284.95001220703125,295.4540710449219,292.494384765625,295.4510803222656,297.2561950683594,284.9851989746094,1.0,0.2879594266414642,1.0,1.0,0.0,1.0,-1.5714503526687622,1.5714483261108398,2.0221852992108325e-06,1.2083600759506226,0.9165892004966736,0.9165892004966736,0.0,32.41485977172852,37.0,33278.35546875,0.0,308.0026550292969,1.0,282.0673217773437,284.19207763671875,295.4522705078125,297.5613708496094,293.1499938964844,293.1499938964844,282.1499938964844,37605.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.737143874168396,1.0,0.0,0.0,3.6791563034057617,3.679181098937988,9.032121965901752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6001.87060546875,0.0,1577.95703125,1895.4371337890625,0.0,1915.2998046875,0.9147818684577942,1.0,0.0,3.0,1.0,0.0
18172080,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765991210937,0.9042991399765016,0.1904570311307907,0.1713669300079345,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768737792969,0.9311618208885192,0.205641359090805,0.1949454247951507,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.9960747957229614,0.3046648502349853,0.176788181066513,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.8546057939529419,0.1608384996652603,0.1526758521795272,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.8124445080757141,0.1366889923810959,0.6170067191123962,285.0772705078125,284.95001220703125,295.4958801269531,292.51123046875,295.492919921875,297.255615234375,285.08184814453125,1.0,0.2890916764736175,1.0,1.0,0.0,1.0,-1.5755995512008667,1.5755975246429443,2.0320603653090075e-06,1.2114791870117188,1.0,1.0,0.0,32.8774528503418,40.0,33579.92578125,0.0,311.2311096191406,1.0,282.1488952636719,284.2701721191406,295.4585266113281,297.6257019042969,293.1499938964844,293.1499938964844,281.8500061035156,32288.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7304163575172424,1.0,0.0,0.0,3.778404235839844,3.778428792953491,9.525989526082412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6476.0380859375,0.0,1652.023193359375,1895.4371337890625,0.0,1858.55859375,0.934303343296051,1.0,0.0,3.0,1.0,0.0
18172140,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9015712738037108,0.1912134438753128,0.1721150428056717,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9273560643196106,0.2061269283294677,0.1954503804445266,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.9968690872192384,0.3051379919052124,0.1797033548355102,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8517342209815979,0.1612402200698852,0.1530929654836654,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8089320659637451,0.136632964015007,0.6169309616088867,285.0135192871094,284.95001220703125,295.5371398925781,292.5274963378906,295.53424072265625,297.2541198730469,284.9825134277344,1.0,0.2904571294784546,1.0,1.0,0.0,1.0,-1.581012725830078,1.5810106992721558,2.045085011559422e-06,1.2156327962875366,1.0,1.0,0.0,33.400421142578125,40.0,34484.625,0.0,315.2498779296875,1.0,281.95562744140625,284.1400756835937,295.5862731933594,297.9623107910156,293.1499938964844,293.1499938964844,281.8500061035156,33165.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416972517967224,1.0,0.0,0.0,3.8359086513519287,3.8359341621398926,9.818153330343191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6397.6572265625,0.0,1727.7166748046875,1895.4371337890625,0.0,1954.062255859375,0.9451273083686828,1.0,0.0,3.0,1.0,0.0
18172200,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8969969749450684,0.1915783882141113,0.1726312190294265,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.921586811542511,0.2063304632902145,0.1957944631576538,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.997786819934845,0.3049391210079193,0.1836268156766891,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8473959565162659,0.1614205241203308,0.1533882170915603,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8038070201873779,0.1363716125488281,0.6163232326507568,284.8898620605469,284.95001220703125,295.57781982421875,292.54315185546875,295.574951171875,297.2482604980469,284.8856506347656,1.0,0.2920007705688476,1.0,1.0,0.0,1.0,-1.5863813161849976,1.5863791704177856,2.0580905584211e-06,1.2197837829589844,0.91823548078537,0.91823548078537,0.0,34.09214782714844,43.0,34613.84765625,0.0,319.7278137207031,1.0,281.8775939941406,284.046630859375,295.6156005859375,297.9578552246094,293.1499938964844,293.1499938964844,281.54998779296875,36590.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7505045533180237,1.0,0.0,0.0,3.817782878875733,3.8178086280822754,9.725584959596745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6634.392578125,0.0,1732.5888671875,1895.4371337890625,0.0,2029.8177490234373,0.9416964054107666,1.0,0.0,3.0,1.0,0.0
18172260,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.834716796875,0.8908566832542419,0.1918789744377136,0.1729546040296554,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83380126953125,0.9142124652862548,0.2064664661884308,0.1959818452596664,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309631347656,0.9986706376075744,0.304261177778244,0.1883846372365951,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83697509765625,0.8418176770210266,0.16154345870018,0.1535591036081314,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394470214844,0.7972685694694519,0.1360365897417068,0.6151188015937805,284.8322448730469,284.95001220703125,295.617919921875,292.5581970214844,295.6151123046875,297.2403564453125,284.8064880371094,1.0,0.293681800365448,1.0,1.0,0.0,1.0,-1.5914658308029177,1.5914638042449951,2.070457185254781e-06,1.2237157821655271,0.8547727465629578,0.8547727465629578,0.0,34.942901611328125,43.0,35362.35546875,0.0,324.5249938964844,1.0,281.660888671875,283.95074462890625,295.6674499511719,298.16064453125,293.1499938964844,293.1499938964844,281.54998779296875,39452.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631528377532959,1.0,0.0,0.0,3.744595289230346,3.7446210384368896,9.356277246297396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6479.48046875,0.0,1667.4801025390625,1895.4371337890625,0.0,2140.283203125,0.926633894443512,1.0,0.0,3.0,1.0,0.0
18172320,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76776123046875,0.883833646774292,0.1920500844717025,0.173191025853157,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7679443359375,0.9061581492424012,0.2064883112907409,0.1960854679346084,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76873779296875,0.9990000128746032,0.3030175864696502,0.1936206519603729,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7673034667969,0.8355398178100586,0.1615721583366394,0.1536612659692764,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76690673828125,0.7898960709571838,0.1355966925621032,0.6135315299034119,284.7683410644531,284.95001220703125,295.65740966796875,292.5726623535156,295.6546630859375,297.23016357421875,284.7767333984375,1.0,0.2954747378826141,1.0,1.0,0.0,1.0,-1.5963773727416992,1.5963752269744873,2.0824559214815963e-06,1.2275210618972778,0.7558979988098145,0.7558979988098145,0.0,35.92061233520508,31.0,34635.34375,0.0,329.60992431640625,1.0,281.5801696777344,283.9403381347656,295.6398010253906,298.0495300292969,293.1499938964844,293.1499938964844,281.8500061035156,50153.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683777809143066,1.0,0.0,0.0,3.484369993209839,3.4843950271606445,8.101059734144656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5972.0849609375,0.0,1457.677978515625,1895.4371337890625,0.0,2186.4462890625,0.8681460618972778,1.0,0.0,3.0,1.0,0.0
18172380,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.8838797211647034,0.1925326883792877,0.1734528988599777,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.9058752655982972,0.2067198455333709,0.196180373430252,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.9990000128746032,0.3020772933959961,0.1939084082841873,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.8353270888328552,0.1617612391710281,0.1537448018789291,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.931884765625,0.7887358069419861,0.1352731883525848,0.6117381453514099,284.94415283203125,284.95001220703125,295.6962890625,292.5864562988281,295.693603515625,297.2227783203125,284.9798278808594,1.0,0.2949728667736053,1.0,1.0,0.0,1.0,-1.5951076745986938,1.5951056480407717,2.079342948491103e-06,1.2265312671661377,0.836726725101471,0.836726725101471,0.0,35.94595718383789,31.0,34414.9765625,0.0,329.0457458496094,1.0,281.7526550292969,284.1667785644531,295.5209045410156,297.7084045410156,293.1499938964844,293.1499938964844,281.8500061035156,40990.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551388144493103,1.0,0.0,0.0,3.351241111755371,3.3512632846832275,7.493844123018789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6084.2421875,0.0,1259.775634765625,1895.4371337890625,0.0,2070.072021484375,0.8484689593315125,1.0,0.0,3.0,1.0,0.0
18172440,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.8907833099365234,0.1934235543012619,0.1740744113922119,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.9128896594047546,0.2072689086198806,0.1965431869029998,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.9988897442817688,0.3024132251739502,0.1898255497217178,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.840857982635498,0.1622055917978286,0.1540332287549972,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.7934824824333191,0.1351753175258636,0.6107216477394104,285.0536193847656,284.95001220703125,295.73455810546875,292.5996398925781,295.7318725585937,297.2230224609375,285.0530090332031,1.0,0.2933095395565033,1.0,1.0,0.0,1.0,-1.590516448020935,1.5905144214630127,2.0679747194662923e-06,1.2228320837020874,0.933112382888794,0.933112382888794,0.0,35.157691955566406,34.0,34682.609375,0.0,324.6361389160156,1.0,281.8450012207031,284.22027587890625,295.51763916015625,297.7514343261719,293.1499938964844,293.1499938964844,281.54998779296875,31598.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450947165489197,1.0,0.0,0.0,3.4949021339416504,3.4949238300323486,8.150107646542892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6550.78515625,0.0,1335.827880859375,1895.4371337890625,0.0,1983.1663818359373,0.8723313212394714,1.0,0.0,3.0,1.0,0.0
18172500,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637451171875,0.8949991464614868,0.1941525787115097,0.174812763929367,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.91706120967865,0.2077373266220092,0.1970298588275909,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591064453125,0.9985710382461548,0.3033811748027801,0.1877740919589996,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.8440840244293213,0.1625961512327194,0.154430091381073,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.795863151550293,0.1350571364164352,0.6102375388145447,284.96075439453125,284.95001220703125,295.77215576171875,292.6121520996094,295.76953125,297.22540283203125,284.9285583496094,1.0,0.2929902970790863,1.0,1.0,0.0,1.0,-1.5894129276275637,1.5894109010696411,2.065065928036347e-06,1.221782088279724,0.8963946104049683,0.8963946104049683,0.0,34.7954216003418,34.0,35337.375,0.0,323.11376953125,1.0,281.6689758300781,284.070068359375,295.64031982421875,298.07391357421875,293.1499938964844,293.1499938964844,281.54998779296875,32940.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7531980872154236,1.0,0.0,0.0,3.5770907402038574,3.577113628387451,8.537942335351545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6481.55419921875,0.0,1431.125244140625,1895.4371337890625,0.0,2053.1826171875,0.8855501413345337,1.0,0.0,3.0,1.0,0.0
18172560,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.8959752321243286,0.194482684135437,0.1752728968858719,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.9177852869033812,0.2079199254512787,0.1973280310630798,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.9985514283180236,0.3040213584899902,0.1876564472913742,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.844970703125,0.8446757793426514,0.1627631336450576,0.154686689376831,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459167480469,0.7955847382545471,0.1347602754831314,0.6092844009399414,284.8439025878906,284.95001220703125,295.8091125488281,292.6239929199219,295.8065185546875,297.2244567871094,284.84246826171875,1.0,0.2929946184158325,1.0,1.0,0.0,1.0,-1.5893456935882568,1.589343547821045,2.064763748421683e-06,1.22160804271698,0.7970676422119141,0.7970676422119141,0.0,34.772064208984375,37.0,34940.140625,0.0,323.0175476074219,1.0,281.5825500488281,283.9950866699219,295.6710510253906,298.0588684082031,293.1499938964844,293.1499938964844,281.8500061035156,41584.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596556544303894,1.0,0.0,0.0,3.4561421871185303,3.456165313720703,7.970334081619512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6014.6474609375,0.0,1367.5635986328125,1895.4371337890625,0.0,2109.552978515625,0.8599501848220825,1.0,0.0,3.0,1.0,0.0
18172620,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.895062267780304,0.1949286013841629,0.1755907982587814,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.916427195072174,0.2081662863492965,0.197509154677391,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.9987186789512634,0.3045872449874878,0.1886885613203048,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8436787128448486,0.162977322936058,0.1548512130975723,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.7936951518058777,0.1344996690750122,0.6079771518707275,284.9573669433594,284.95001220703125,295.84539794921875,292.6351318359375,295.8428649902344,297.2234802246094,284.99139404296875,1.0,0.2932943999767303,1.0,1.0,0.0,1.0,-1.5898106098175049,1.5898085832595823,2.0657319055317203e-06,1.221823811531067,0.849224328994751,0.849224328994751,0.0,34.945159912109375,37.0,34489.60546875,0.0,323.71484375,1.0,281.7526550292969,284.1679382324219,295.580810546875,297.7666931152344,293.1499938964844,293.1499938964844,281.8500061035156,38621.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74936842918396,1.0,0.0,0.0,3.357423782348633,3.357445478439331,7.521520615227928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6101.64013671875,0.0,1249.4166259765625,1895.4371337890625,0.0,2019.989501953125,0.8456965684890747,1.0,0.0,3.0,1.0,0.0
18172680,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.8944711089134216,0.1957729607820511,0.1761977076530456,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.915242612361908,0.2087064385414123,0.1979015320539474,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.9988924860954284,0.305366039276123,0.1898446828126907,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.842812180519104,0.1634256392717361,0.1551819741725921,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708923339844,0.7919435501098633,0.1344400197267532,0.6073314547538757,285.0726318359375,284.95001220703125,295.8809814453125,292.6455993652344,295.87847900390625,297.2255554199219,285.0749206542969,1.0,0.2938945889472961,1.0,1.0,0.0,1.0,-1.5920180082321167,1.5920159816741943,2.071009475912433e-06,1.2234444618225098,0.9541486501693726,0.9541486501693726,0.0,35.17619705200195,40.0,34878.86328125,0.0,325.4291076660156,1.0,281.8450012207031,284.2330322265625,295.5825500488281,297.8211975097656,293.1499938964844,293.1499938964844,281.54998779296875,30467.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741701066493988,1.0,0.0,0.0,3.4944815635681152,3.494503259658813,8.148146548592194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6578.361328125,0.0,1327.3006591796875,1895.4371337890625,0.0,1954.094970703125,0.87232506275177,1.0,0.0,3.0,1.0,0.0
18172740,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8936065435409546,0.1964952051639557,0.1769386976957321,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.9137080311775208,0.2091842889785766,0.1984146833419799,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.999000072479248,0.3058902323246002,0.1913464218378067,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.8416825532913208,0.1638305783271789,0.1556131690740585,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.789946973323822,0.1343523263931274,0.6071228384971619,284.98406982421875,284.95001220703125,295.91583251953125,292.65533447265625,295.9134216308594,297.2264709472656,284.9507141113281,1.0,0.2947741150856018,1.0,1.0,0.0,1.0,-1.5955930948257446,1.5955910682678225,2.079726073134225e-06,1.2262017726898191,0.9280393123626708,0.9280393123626708,0.0,35.49700927734375,40.0,35685.1015625,0.0,328.0692749023437,1.0,281.66748046875,284.076904296875,295.7043762207031,298.156005859375,293.1499938964844,293.1499938964844,281.54998779296875,31521.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7519964575767517,1.0,0.0,0.0,3.602714776992798,3.602737665176392,8.660701382723346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6522.77734375,0.0,1448.120361328125,1895.4371337890625,0.0,2042.748291015625,0.8908678889274597,1.0,0.0,3.0,1.0,0.0
18172800,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.8905923962593079,0.1967953592538833,0.1774015724658966,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85467529296875,0.9100053310394288,0.2093568295240402,0.1987325847148895,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540344238281,0.9990000128746032,0.3057264387607574,0.1939951777458191,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.8388622403144836,0.1639941781759262,0.1558947414159774,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.7862297892570496,0.1340557038784027,0.6063329577445984,284.8543395996094,284.95001220703125,295.95001220703125,292.66436767578125,295.9476318359375,297.2227478027344,284.8519592285156,1.0,0.2958680987358093,1.0,1.0,0.0,1.0,-1.5991007089614868,1.5990986824035645,2.0883380784653127e-06,1.2289395332336426,0.8252456784248352,0.8252456784248352,0.0,36.021697998046875,28.0,35483.09765625,0.0,331.24139404296875,1.0,281.58270263671875,283.9859313964844,295.7312316894531,298.14617919921875,293.1499938964844,293.1499938964844,281.8500061035156,39364.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605124711990356,1.0,0.0,0.0,3.525758981704712,3.525782346725464,8.294658755403361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6059.34521484375,0.0,1423.6011962890625,1895.4371337890625,0.0,2117.069580078125,0.8747910261154175,1.0,0.0,3.0,1.0,0.0
18172860,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8935027718544006,0.1972771733999252,0.1776942163705825,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.912975251674652,0.2096596807241439,0.1989059001207351,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.9990000128746032,0.3057197332382202,0.1923271268606186,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.8412197828292847,0.1642737239599228,0.1560585796833038,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.7877604365348816,0.1338530033826828,0.605011522769928,284.9513244628906,284.95001220703125,295.983154296875,292.67242431640625,295.9808654785156,297.219970703125,284.9834289550781,1.0,0.2947453260421753,1.0,1.0,0.0,1.0,-1.596276879310608,1.5962748527526855,2.081437060041935e-06,1.2267651557922363,0.8672782182693481,0.8672782182693481,0.0,35.67814636230469,28.0,34892.375,0.0,328.89898681640625,1.0,281.757080078125,284.1399841308594,295.63592529296875,297.8528137207031,293.1499938964844,293.1499938964844,281.8500061035156,37860.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7519221901893616,1.0,0.0,0.0,3.444260358810425,3.4442827701568604,7.915626270005305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6142.82373046875,0.0,1329.23095703125,1895.4371337890625,0.0,2042.1038818359373,0.8634032607078552,1.0,0.0,3.0,1.0,0.0
18172920,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.9034246206283568,0.198300153017044,0.1783521771430969,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.923837959766388,0.2104021608829498,0.1993730515241623,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.9982974529266356,0.3070901036262512,0.1862099170684814,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.849598228931427,0.1649360656738281,0.1564741879701614,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.7953601479530334,0.1340024471282959,0.6047359704971313,285.0610656738281,284.95001220703125,296.0150451660156,292.67926025390625,296.0128479003906,297.2250061035156,285.0626220703125,1.0,0.2925386428833008,1.0,1.0,0.0,1.0,-1.5904537439346311,1.590451717376709,2.067086597890011e-06,1.2221355438232422,0.9652616381645204,0.9652616381645204,0.0,34.55386734008789,31.0,35105.26171875,0.0,322.970458984375,1.0,281.84625244140625,284.2047119140625,295.6285705566406,297.89312744140625,293.1499938964844,293.1499938964844,281.54998779296875,30903.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7452674508094788,1.0,0.0,0.0,3.560402631759644,3.5604248046875,8.458464435534552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6612.216796875,0.0,1398.5555419921875,1895.4371337890625,0.0,1984.6500244140625,0.8870878219604492,1.0,0.0,3.0,1.0,0.0
18172980,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.9117891788482666,0.199323683977127,0.1792748570442199,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.9325053095817566,0.2112143635749817,0.200103297829628,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.997371792793274,0.3093447089195251,0.1817603707313537,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.8563858270645142,0.1656888872385025,0.1571343541145324,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.8013318181037903,0.1342782527208328,0.6056327819824219,284.966064453125,284.95001220703125,296.0457458496094,292.6849365234375,296.0436096191406,297.2336120605469,284.93212890625,1.0,0.2917649745941162,1.0,1.0,0.0,1.0,-1.5889580249786377,1.5889558792114258,2.0632762698369334e-06,1.22082781791687,0.9301368594169616,0.9301368594169616,0.0,33.83488845825195,31.0,35779.8359375,0.0,320.2923278808594,1.0,281.6654052734375,284.04443359375,295.7381896972656,298.2082824707031,293.1499938964844,293.1499938964844,281.54998779296875,32186.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555944323539734,1.0,0.0,0.0,3.656231164932251,3.656254529953003,8.919912488636328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6534.9580078125,0.0,1511.5274658203125,1895.4371337890625,0.0,2074.043701171875,0.9030649065971376,1.0,0.0,3.0,1.0,0.0
18173040,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375549316406,0.917447030544281,0.2000098675489425,0.1800123751163482,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83740234375,0.9380820393562316,0.2118205279111862,0.2007488310337066,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83697509765625,0.9967025518417358,0.3114981055259704,0.1790613234043121,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382568359375,0.8609440326690674,0.1663019955158233,0.1577580273151397,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8393859863281,0.8051235675811768,0.1344741880893707,0.6065983176231384,284.8371276855469,284.95001220703125,296.07525634765625,292.6894836425781,296.0732116699219,297.24005126953125,284.8348388671875,1.0,0.2914056181907654,1.0,1.0,0.0,1.0,-1.5892852544784546,1.5892832279205322,2.064039335891721e-06,1.2210519313812256,0.8219248652458191,0.8219248652458191,0.0,33.4417724609375,34.0,35470.703125,0.0,319.3893737792969,1.0,281.5817565917969,283.95819091796875,295.752685546875,298.1763000488281,293.1499938964844,293.1499938964844,281.8500061035156,40417.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633200883865356,1.0,0.0,0.0,3.561448097229004,3.561471939086914,8.463431981908798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6057.1533203125,0.0,1469.11376953125,1895.4371337890625,0.0,2141.756103515625,0.8828456401824951,1.0,0.0,3.0,1.0,0.0
18173100,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.921247661113739,0.2008803337812423,0.1806636899709701,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.9417078495025636,0.2125661224126815,0.2013484090566635,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.996272623538971,0.3137752711772918,0.1774815320968628,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.8640660643577576,0.1670393347740173,0.1583635658025741,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327697753906,0.8075225353240967,0.1347910463809967,0.6076124906539917,284.94384765625,284.95001220703125,296.1036376953125,292.69293212890625,296.1016845703125,297.24737548828125,284.9786376953125,1.0,0.2914339900016784,1.0,1.0,0.0,1.0,-1.5908328294754028,1.590830683708191,2.0677925931522623e-06,1.2222375869750977,0.8657616972923279,0.8657616972923279,0.0,33.2437858581543,34.0,34885.41796875,0.0,319.611572265625,1.0,281.7580871582031,284.1275634765625,295.6488342285156,297.8672180175781,293.1499938964844,293.1499938964844,281.8500061035156,38648.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537315487861633,1.0,0.0,0.0,3.461310863494873,3.461333513259888,7.994190127647016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6144.2578125,0.0,1351.9949951171875,1895.4371337890625,0.0,2057.820556640625,0.8680660724639893,1.0,0.0,3.0,1.0,0.0
18173160,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.9256688952445984,0.2022254765033722,0.1816687434911728,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.9456830024719238,0.2136834561824798,0.2022313773632049,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.9958347678184508,0.3164396286010742,0.1759705692529678,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.8675523400306702,0.1680877059698104,0.1592077910900116,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.8102404475212097,0.135388970375061,0.6096540093421936,285.0621337890625,284.95001220703125,296.1309509277344,292.6953125,296.1290588378906,297.2583923339844,285.0645751953125,1.0,0.2918530106544494,1.0,1.0,0.0,1.0,-1.5947470664978027,1.5947450399398804,2.077372982967063e-06,1.225295901298523,0.9683152437210084,0.9683152437210084,0.0,33.106475830078125,37.0,35228.875,0.0,321.16094970703125,1.0,281.8471984863281,284.1938171386719,295.6392822265625,297.910888671875,293.1499938964844,293.1499938964844,281.54998779296875,31308.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466690540313721,1.0,0.0,0.0,3.5889899730682373,3.589012384414673,8.594839187026082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6626.15185546875,0.0,1431.8258056640625,1895.4371337890625,0.0,1996.70361328125,0.8923834562301636,1.0,0.0,3.0,1.0,0.0
18173220,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.9299872517585754,0.2035142332315445,0.1828736662864685,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.9494383335113524,0.2148108035326004,0.2033071964979171,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.9954701066017152,0.3190552592277527,0.1747760027647018,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.8709584474563599,0.1691624820232391,0.1602225452661514,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.8128768801689148,0.1360372006893158,0.6124899983406067,284.9794616699219,284.95001220703125,296.1571655273437,292.6966857910156,296.1553649902344,297.2689819335937,284.94683837890625,1.0,0.2926409840583801,1.0,1.0,0.0,1.0,-1.6006728410720823,1.6006706953048706,2.0919792405038606e-06,1.2299690246582031,0.943847358226776,0.943847358226776,0.0,33.057373046875,37.0,36072.37109375,0.0,323.9509582519531,1.0,281.66412353515625,284.04498291015625,295.7496643066406,298.232666015625,293.1499938964844,293.1499938964844,281.54998779296875,32058.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572266459465027,1.0,0.0,0.0,3.682466983795166,3.682490587234497,9.04838429960364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6558.48291015625,0.0,1539.8348388671875,1895.4371337890625,0.0,2088.29150390625,0.909171223640442,1.0,0.0,3.0,1.0,0.0
18173280,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.9317354559898376,0.204414889216423,0.1838424503803253,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.950886368751526,0.2156826108694076,0.2042436152696609,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.9955021739006042,0.3211879432201385,0.1748786568641662,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565368652344,0.8725041151046753,0.1700455397367477,0.1611424535512924,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.8138524293899536,0.1365389674901962,0.6150562763214111,284.85565185546875,284.95001220703125,296.182373046875,292.69708251953125,296.1806640625,297.275390625,284.8547668457031,1.0,0.2937365770339966,1.0,1.0,0.0,1.0,-1.6072685718536377,1.6072664260864258,2.108335593220545e-06,1.2351897954940796,0.8443960547447205,0.8443960547447205,0.0,33.20349884033203,55.0,35945.5859375,0.0,327.626953125,1.0,281.5812683105469,283.9620361328125,295.7645263671875,298.2074279785156,293.1499938964844,293.1499938964844,281.8500061035156,38979.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656105756759644,1.0,0.0,0.0,3.605930805206299,3.605954885482788,8.676170750732126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6089.947265625,0.0,1506.7122802734375,1895.4371337890625,0.0,2161.9609375,0.8940248489379883,1.0,0.0,3.0,1.0,0.0
18173340,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.9224511981010436,0.2054630666971206,0.1847143918275833,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579772949219,0.941625714302063,0.2166587114334106,0.2051244229078292,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.9973469376564026,0.3227575719356537,0.1816526502370834,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8652452230453491,0.1710179448127746,0.1620335578918457,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8068198561668396,0.1371090412139892,0.617550790309906,284.9597473144531,284.95001220703125,296.2066345214844,292.696533203125,296.2049865722656,297.2799377441406,284.99493408203125,1.0,0.2975201606750488,1.0,1.0,0.0,1.0,-1.621557593345642,1.6215554475784302,2.143883875760366e-06,1.24635910987854,0.8922139406204224,0.8922139406204224,0.0,34.464385986328125,55.0,35539.2109375,0.0,338.2932434082031,1.0,281.761474609375,284.1208190917969,295.6618347167969,297.9115905761719,293.1499938964844,293.1499938964844,281.8500061035156,37436.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572041153907776,1.0,0.0,0.0,3.5408942699432373,3.54091739654541,8.366025667783106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6192.1650390625,0.0,1425.5626220703125,1895.4371337890625,0.0,2088.094482421875,0.8844966888427734,1.0,0.0,3.0,1.0,0.0
18173400,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09228515625,0.9080780148506165,0.2069812268018722,0.1859439462423324,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924987792969,0.9263105988502502,0.217994287610054,0.2062905579805374,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.9990000128746032,0.3234157264232635,0.192073717713356,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914306640625,0.8536246418952942,0.1722855567932129,0.1631644964218139,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09002685546875,0.7951543927192688,0.1379127651453018,0.6209701299667358,285.0928955078125,284.95001220703125,296.2299194335937,292.695068359375,296.2283630371094,297.2829284667969,285.0987548828125,1.0,0.3028761744499206,1.0,1.0,0.0,1.0,-1.6424018144607544,1.6423996686935425,2.1965665837342385e-06,1.2627815008163452,1.0,1.0,0.0,36.55543899536133,73.0,36128.21484375,0.0,354.8684387207031,1.0,281.8475646972656,284.2027282714844,295.65411376953125,297.9701232910156,293.1499938964844,293.1499938964844,281.54998779296875,30782.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7518742084503174,1.0,0.0,0.0,3.6645638942718506,3.664587020874024,8.960615787145798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6703.248046875,0.0,1510.239013671875,1895.4371337890625,0.0,2041.6876220703125,0.9095168709754944,1.0,0.0,3.0,1.0,0.0
18173460,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.8914311528205872,0.2084472179412841,0.1874004900455474,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.907316029071808,0.2193392366170883,0.2076714187860489,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.9990000128746032,0.3227109313011169,0.204871729016304,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.8392676711082458,0.1735727041959762,0.1644828021526336,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.7804454565048218,0.1387206465005874,0.625102162361145,285.0311889648437,284.95001220703125,296.2523193359375,292.6927490234375,296.2508544921875,297.2808532714844,285.0038757324219,1.0,0.3096289038658142,1.0,1.0,0.0,1.0,-1.66771399974823,1.6677117347717283,2.261658210045425e-06,1.282751441001892,1.0,1.0,0.0,39.44599151611328,73.0,37311.8828125,0.0,376.5222778320313,1.0,281.6605529785156,284.07196044921875,295.7645874023437,298.3099060058594,293.1499938964844,293.1499938964844,281.54998779296875,31768.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645354866981506,1.0,0.0,0.0,3.754064798355103,3.754089117050171,9.403657941220444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6650.27294921875,0.0,1619.4913330078125,1895.4371337890625,0.0,2152.47021484375,0.9259067177772522,1.0,0.0,3.0,1.0,0.0
18173520,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.8716268539428711,0.2095129638910293,0.1886434704065323,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.8867044448852539,0.2204196751117706,0.2089355289936065,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.9990000128746032,0.3202085793018341,0.2203213572502136,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.8224144577980042,0.1746543049812317,0.1657233238220214,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.7631394267082214,0.1393307596445083,0.6288708448410034,284.92193603515625,284.95001220703125,296.2738647460937,292.6896057128906,296.2724609375,297.2713623046875,284.9205017089844,1.0,0.3175401389598846,1.0,1.0,0.0,1.0,-1.695285081863403,1.6952826976776123,2.333911197638372e-06,1.3045021295547483,0.93340003490448,0.93340003490448,0.0,43.2412109375,76.0,37826.29296875,0.0,402.676025390625,1.0,281.5792541503906,283.98297119140625,295.78045654296875,298.3130187988281,293.1499938964844,293.1499938964844,281.25,34879.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7754223942756653,1.0,0.0,0.0,3.76332950592041,3.763354539871216,9.45012970987591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6921.6201171875,0.0,1654.3035888671875,1895.4371337890625,0.0,2249.1396484375,0.9289515018463136,1.0,0.0,3.0,1.0,0.0
18173580,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.8491010665893555,0.2104974389076233,0.1897304058074951,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.8631590008735657,0.2214282155036926,0.2100978642702102,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.9811097979545592,0.3170300424098968,0.2231585681438446,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.80169278383255,0.1756718903779983,0.1668916195631027,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.7436865568161011,0.139848455786705,0.632233738899231,284.8641052246094,284.95001220703125,296.2945556640625,292.6856384277344,296.2932434082031,297.2627258300781,284.8373107910156,1.0,0.323664128780365,1.0,1.0,0.0,1.0,-1.7066055536270142,1.7066031694412231,2.3644734028493986e-06,1.313826560974121,0.8816523551940918,0.8816523551940918,0.0,47.9134521484375,76.0,38756.234375,0.0,422.7485656738281,1.0,281.3629150390625,283.8754272460937,295.81573486328125,298.5208435058594,293.1499938964844,293.1499938964844,281.25,36929.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903137803077698,1.0,0.0,0.0,3.740567207336426,3.740592241287232,9.33615865505999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6780.56787109375,0.0,1643.4097900390625,1895.4371337890625,0.0,2383.216552734375,0.9246978759765624,1.0,0.0,3.0,1.0,0.0
18173640,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7756042480469,0.8312437534332275,0.2112828940153122,0.1906790137290954,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.775634765625,0.8444651961326599,0.2222840487957,0.2111440002918243,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7758483886719,0.9557684659957886,0.3149451315402984,0.2214709967374801,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7756042480469,0.7837557196617126,0.1765636205673217,0.1679609417915344,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7758178710937,0.7281961441040039,0.140252023935318,0.635093092918396,284.77569580078125,284.95001220703125,296.3144836425781,292.680908203125,296.3132019042969,297.2601928710937,284.7796936035156,1.0,0.3290399610996246,1.0,1.0,0.0,1.0,-1.7121411561965942,1.7121387720108032,2.379118768658373e-06,1.3180729150772097,0.7734350562095642,0.7734350562095642,0.0,52.42034530639648,64.0,38002.9765625,0.0,438.9929504394531,1.0,281.2801513671875,283.8301696777344,295.7706298828125,298.4007568359375,293.1499938964844,293.1499938964844,281.54998779296875,47621.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978728413581848,1.0,0.0,0.0,3.542050838470459,3.5420758724212646,8.37149229937495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6222.98095703125,0.0,1500.737060546875,1895.4371337890625,0.0,2451.9931640625,0.878201425075531,1.0,0.0,3.0,1.0,0.0
