time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18173700,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8240060210227966,0.2124106585979461,0.1915745735168457,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8369736671447754,0.2233753651380539,0.2121148109436035,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.9426915645599364,0.3140870928764343,0.2204841077327728,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.7765886783599854,0.1776435524225235,0.1689506769180297,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.7216838002204895,0.1408139914274215,0.6375554800033569,284.9511413574219,284.95001220703125,296.33367919921875,292.67547607421875,296.3324279785156,297.263427734375,284.9841613769531,1.0,0.3316937983036041,1.0,1.0,0.0,1.0,-1.7171458005905151,1.717143416404724,2.392563374087331e-06,1.3220371007919312,0.8556476831436157,0.8556476831436157,0.0,54.74028396606445,64.0,37731.359375,0.0,448.7913208007813,1.0,281.4561767578125,284.05682373046875,295.6333923339844,298.03094482421875,293.1499938964844,293.1499938964844,281.54998779296875,39925.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870327830314636,1.0,0.0,0.0,3.416712045669556,3.4167346954345703,7.789508913447207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6341.5625,0.0,1316.279541015625,1895.4371337890625,0.0,2353.50732421875,0.8613447546958923,1.0,0.0,3.0,1.0,0.0
18173760,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.8247560858726501,0.2140337526798248,0.1928526908159256,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.8375327587127686,0.2248524278402328,0.2133605033159256,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.9410585761070251,0.3142964541912079,0.2203005254268646,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.7774735689163208,0.1790439486503601,0.1701506525278091,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.7220012545585632,0.141664370894432,0.6408345103263855,285.05438232421875,284.95001220703125,296.3521423339844,292.6693420410156,296.3509521484375,297.2705383300781,285.0555114746094,1.0,0.3330276608467102,1.0,1.0,0.0,1.0,-1.725329875946045,1.7253273725509644,2.414548816886964e-06,1.328439474105835,0.9483851790428162,0.9483851790428162,0.0,55.176883697509766,52.0,38115.6796875,0.0,454.9898681640625,1.0,281.5468139648437,284.1103820800781,295.6105651855469,298.0610656738281,293.1499938964844,293.1499938964844,281.25,31716.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7793910503387451,1.0,0.0,0.0,3.555763959884644,3.555786371231079,8.436438747594366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6846.931640625,0.0,1399.611572265625,1895.4371337890625,0.0,2284.674560546875,0.8852826356887817,1.0,0.0,3.0,1.0,0.0
18173820,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.8304455876350403,0.2155337482690811,0.1942405104637146,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.8431738615036011,0.2262914478778839,0.2147161960601806,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.94672292470932,0.3146843016147613,0.2205050140619278,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.7834657430648804,0.1804286688566208,0.1714419573545456,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.726672351360321,0.1425360888242721,0.6445674300193787,284.9674987792969,284.95001220703125,296.36993408203125,292.6625671386719,296.3688049316406,297.2764892578125,284.9382629394531,1.0,0.3332649767398834,1.0,1.0,0.0,1.0,-1.7349021434783936,1.7348997592926023,2.440488060528878e-06,1.335981369018555,0.9174670577049256,0.9174670577049256,0.0,54.35280990600586,52.0,38979.14453125,0.0,458.3624877929688,1.0,281.3662414550781,283.9652099609375,295.70721435546875,298.3709411621094,293.1499938964844,293.1499938964844,281.25,32718.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888438701629639,1.0,0.0,0.0,3.638973474502564,3.638996839523315,8.835905873638694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6777.7998046875,0.0,1496.46044921875,1895.4371337890625,0.0,2369.895751953125,0.8994978070259094,1.0,0.0,3.0,1.0,0.0
18173880,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.8388662338256836,0.2166275382041931,0.1953194737434387,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.8518882393836975,0.2274585962295532,0.2158654481172561,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.956206202507019,0.314784437417984,0.2206110507249832,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.7924697399139404,0.1816027462482452,0.1725726276636123,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.7338181734085083,0.1432566344738006,0.6477798819541931,284.85723876953125,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.2782287597656,284.8573913574219,1.0,0.3325306475162506,1.0,1.0,0.0,1.0,-1.7429221868515017,1.742919683456421,2.462385054968763e-06,1.3423268795013428,0.8251243829727173,0.8251243829727173,0.0,52.75638961791992,40.0,38748.0234375,0.0,458.5206298828125,1.0,281.2823791503906,283.8905944824219,295.713623046875,298.33563232421875,293.1499938964844,293.1499938964844,281.54998779296875,40249.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962424755096436,1.0,0.0,0.0,3.545086145401001,3.545109987258911,8.385845831071492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6278.140625,0.0,1450.4315185546875,1895.4371337890625,0.0,2437.121826171875,0.8797524571418762,1.0,0.0,3.0,1.0,0.0
18173940,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.8508302569389343,0.2178958654403686,0.1962467730045318,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.8644163012504578,0.2287421226501464,0.2168942838907241,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.9694019556045532,0.3151719272136688,0.2206747829914093,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.8049890398979187,0.1828734874725341,0.1736054271459579,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.7439794540405273,0.1440616399049759,0.6506434679031372,284.9706115722656,284.95001220703125,296.4036865234375,292.647216796875,296.4026184082031,297.2811889648437,285.0001220703125,1.0,0.3309782445430755,1.0,1.0,0.0,1.0,-1.7500250339508057,1.750022530555725,2.481824822098133e-06,1.3479052782058716,0.8820905089378357,0.8820905089378357,0.0,50.44843673706055,40.0,38284.11328125,0.0,455.9933776855469,1.0,281.4583435058594,284.04986572265625,295.6089782714844,298.02911376953125,293.1499938964844,293.1499938964844,281.54998779296875,37323.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877370715141296,1.0,0.0,0.0,3.481168746948242,3.481191396713257,8.086180969257839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6378.26904296875,0.0,1362.7696533203125,1895.4371337890625,0.0,2359.877197265625,0.8716171383857727,1.0,0.0,3.0,1.0,0.0
18174000,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.8696512579917908,0.2196233570575714,0.1974842399358749,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.883859395980835,0.2303730547428131,0.2181490510702133,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799560546875,0.9876261949539183,0.3161549866199493,0.2210707664489746,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07891845703125,0.8226398825645447,0.18443363904953,0.1748189330101013,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.7598587870597839,0.1451148986816406,0.6542100310325623,285.0797119140625,284.95001220703125,296.4197082519531,292.6387023925781,296.418701171875,297.2885437011719,285.0818786621094,1.0,0.3288417160511017,1.0,1.0,0.0,1.0,-1.759229063987732,1.7592265605926514,2.5071242362173507e-06,1.3551105260849,0.9857715368270874,0.9857715368270874,0.0,47.27617263793945,28.0,38672.50390625,0.0,452.13720703125,1.0,281.5468139648437,284.1165771484375,295.5940856933594,298.0705871582031,293.1499938964844,293.1499938964844,281.25,30612.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821131348609924,1.0,0.0,0.0,3.600029945373535,3.60005259513855,8.647798495076131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6893.06884765625,0.0,1438.5206298828125,1895.4371337890625,0.0,2309.13330078125,0.8957924842834473,1.0,0.0,3.0,1.0,0.0
18174060,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.8827253580093384,0.2212173044681549,0.1989462077617645,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.8971163034439087,0.2319440990686416,0.2196216136217117,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.9977562427520752,0.3173564076423645,0.2217279374599456,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.8341655731201172,0.1859535872936248,0.1762306690216064,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7709425091743469,0.1461527943611145,0.658676266670227,284.9826354980469,284.95001220703125,296.4352111816406,292.6296691894531,296.4342346191406,297.29541015625,284.9497375488281,1.0,0.3257523477077484,1.0,1.0,0.0,1.0,-1.7524350881576538,1.7524325847625732,2.491489567546523e-06,1.3521811962127686,0.9554854035377502,0.9554854035377502,0.0,45.32469940185547,28.0,39392.578125,0.0,446.763427734375,1.0,281.3635559082031,283.9527282714844,295.6900329589844,298.3890075683594,293.1499938964844,293.1499938964844,281.25,31721.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932606339454651,1.0,0.0,0.0,3.7024426460266113,3.7024664878845215,9.146817205873958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6816.302734375,0.0,1559.8272705078125,1895.4371337890625,0.0,2409.9755859375,0.9134243726730348,1.0,0.0,3.0,1.0,0.0
18174120,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7116394042969,0.928627908229828,0.2240273803472519,0.2010674923658371,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7127990722656,0.94500470161438,0.2345061749219894,0.221576914191246,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71746826171875,0.9990000128746032,0.3223733901977539,0.1962284296751022,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7075500488281,0.8726482391357422,0.1880815625190735,0.177846610546112,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7041015625,0.808526337146759,0.1479905098676681,0.6649786829948425,284.71563720703125,284.95001220703125,296.4502258300781,292.62017822265625,296.4491882324219,297.3157653808594,284.7768859863281,1.0,0.3206571042537689,1.0,1.0,0.0,1.0,-1.7584283351898191,1.7584258317947388,2.4971602670120774e-06,1.3484203815460205,0.7403947114944458,0.7403947114944458,0.0,39.60154724121094,31.0,37898.8828125,0.0,427.6878967285156,1.0,281.2809143066406,283.83251953125,295.6565856933594,298.220947265625,293.1499938964844,293.1499938964844,281.54998779296875,51528.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970342040061951,1.0,0.0,0.0,3.4846320152282715,3.484657287597656,8.102278457045031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6163.65673828125,0.0,1467.7772216796875,1895.4371337890625,0.0,2444.3408203125,0.8590195775032043,1.0,0.0,3.0,1.0,0.0
18174180,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.9446612000465392,0.224832683801651,0.2021487653255462,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9606231451034546,0.2355948388576507,0.2229223996400833,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.9985920190811156,0.3272438943386078,0.1878943145275116,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.886584997177124,0.1893014013767242,0.1791846305131912,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8204765915870667,0.1487658470869064,0.6693753600120544,285.017578125,284.95001220703125,296.4648132324219,292.6102600097656,296.4638977050781,297.3174743652344,285.0350646972656,1.0,0.3188552260398865,1.0,1.0,0.0,1.0,-1.754191517829895,1.7541890144348145,2.493410192982992e-06,1.3512858152389526,0.92457377910614,0.92457377910614,0.0,38.25834274291992,31.0,38413.88671875,0.0,422.1351318359375,1.0,281.45416259765625,284.06817626953125,295.5498046875,297.9501647949219,293.1499938964844,293.1499938964844,281.54998779296875,34576.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857914566993713,1.0,0.0,0.0,3.480020999908448,3.480043172836304,8.080850193437072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6385.03564453125,0.0,1341.9959716796875,1895.4371337890625,0.0,2342.291015625,0.8740353584289551,1.0,0.0,3.0,1.0,0.0
18174240,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.958459973335266,0.22625333070755,0.203188344836235,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.9734905362129213,0.2370794117450714,0.2241508513689041,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.997029423713684,0.3329584896564483,0.1803322434425354,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.8993729948997498,0.1908137500286102,0.1804728955030441,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.830897867679596,0.1498115062713623,0.6734020113945007,285.0609741210937,284.95001220703125,296.47900390625,292.59991455078125,296.4781188964844,297.3313903808594,285.05828857421875,1.0,0.3177001476287842,1.0,1.0,0.0,1.0,-1.7542130947113037,1.7542105913162231,2.493407464498887e-06,1.3512543439865112,0.987249195575714,0.987249195575714,0.0,37.088645935058594,51.0,38417.76953125,0.0,418.655517578125,1.0,281.5467529296875,284.08135986328125,295.5514221191406,298.0180969238281,293.1499938964844,293.1499938964844,281.25,30586.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780857264995575,1.0,0.0,0.0,3.6265809535980233,3.626603841781616,8.775826927376329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6866.52490234375,0.0,1467.02587890625,1895.4371337890625,0.0,2297.8408203125,0.8981819152832031,1.0,0.0,3.0,1.0,0.0
18174300,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.9609262943267822,0.2276636362075805,0.2044789642095565,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.9757229685783386,0.2385681420564651,0.2255686968564987,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670715332031,0.9969733357429504,0.3382478952407837,0.1801075190305709,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.902141273021698,0.1923184096813202,0.1819093525409698,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.8330123424530029,0.1509016454219818,0.6782353520393372,284.966796875,284.95001220703125,296.49285888671875,292.5892333984375,296.4919738769531,297.34796142578125,284.9378662109375,1.0,0.3198356330394745,1.0,1.0,0.0,1.0,-1.76470685005188,1.764704346656799,2.5221461328328587e-06,1.3593140840530396,0.9518354535102844,0.9518354535102844,0.0,37.2835807800293,51.0,39323.0234375,0.0,425.4711608886719,1.0,281.362548828125,283.9363708496094,295.6493835449219,298.332275390625,293.1499938964844,293.1499938964844,281.25,32003.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792244017124176,1.0,0.0,0.0,3.706565141677856,3.706588983535767,9.167196708403936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6791.09765625,0.0,1566.650146484375,1895.4371337890625,0.0,2400.736328125,0.9144982695579528,1.0,0.0,3.0,1.0,0.0
18174360,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.9530907273292542,0.228762000799179,0.2056241333484649,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.9686604142189026,0.2398386746644973,0.2268984019756317,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.9983314871788024,0.3417056798934936,0.1863889992237091,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.895603358745575,0.1936357766389846,0.1832723021507263,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.8274278044700623,0.1518616080284118,0.6829940676689148,284.8575439453125,284.95001220703125,296.50634765625,292.5782165527344,296.5055236816406,297.3571472167969,284.85772705078125,1.0,0.3239334523677826,1.0,1.0,0.0,1.0,-1.782563328742981,1.7825608253479004,2.571835921116872e-06,1.3732811212539673,0.8605446219444275,0.8605446219444275,0.0,38.6431770324707,71.0,39369.41015625,0.0,440.3531799316406,1.0,281.280029296875,283.85821533203125,295.6514587402344,298.3009948730469,293.1499938964844,293.1499938964844,281.54998779296875,38237.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800993800163269,1.0,0.0,0.0,3.646593809127808,3.646618127822876,8.872950729710283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6302.01318359375,0.0,1546.10791015625,1895.4371337890625,0.0,2480.514892578125,0.902418315410614,1.0,0.0,3.0,1.0,0.0
18174420,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.936915397644043,0.2300793975591659,0.2067352086305618,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.9536269903182985,0.2412551045417785,0.2282072603702545,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.9990000128746032,0.3434409499168396,0.1972581297159195,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.8823051452636719,0.195061445236206,0.1846146285533905,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.8160934448242188,0.1528927683830261,0.6877115964889526,284.9731750488281,284.95001220703125,296.51959228515625,292.56689453125,296.5187683105469,297.3598022460937,285.0044860839844,1.0,0.3297564387321472,1.0,1.0,0.0,1.0,-1.805789828300476,1.805787205696106,2.6373706987214973e-06,1.3914687633514404,0.9186744093894958,0.9186744093894958,0.0,41.02224349975586,71.0,39068.4765625,0.0,462.0032653808594,1.0,281.4637145996094,284.0167541503906,295.5439453125,298.0027160644531,293.1499938964844,293.1499938964844,281.54998779296875,36335.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940120100975037,1.0,0.0,0.0,3.60440731048584,3.604430913925171,8.668840791870025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6422.63330078125,0.0,1485.51220703125,1895.4371337890625,0.0,2416.809814453125,0.897904098033905,1.0,0.0,3.0,1.0,0.0
18174480,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09765625,0.916607141494751,0.2319256514310836,0.2082719206809997,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0978088378906,0.9334351420402528,0.2430687844753265,0.2298461645841598,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09832763671875,0.9990000128746032,0.343862771987915,0.2105643451213836,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971069335937,0.8660107254981995,0.1968090534210205,0.1862252950668335,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.095947265625,0.8011415004730225,0.1541609615087509,0.6933885812759399,285.0981140136719,284.95001220703125,296.5325622558594,292.5553283691406,296.5317687988281,297.35943603515625,285.1026916503906,1.0,0.3371102809906006,1.0,1.0,0.0,1.0,-1.8343240022659304,1.8343212604522705,2.7192295419808943e-06,1.4138108491897583,1.0,1.0,0.0,44.2867317199707,91.0,39650.60546875,0.0,490.3845825195313,1.0,281.5484313964844,284.0941467285156,295.529541015625,298.0625915527344,293.1499938964844,293.1499938964844,281.25,31282.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904344201087952,1.0,0.0,0.0,3.7211878299713135,3.721211671829224,9.239669793714712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6967.83447265625,0.0,1577.8319091796875,1895.4371337890625,0.0,2384.310546875,0.9207938313484192,1.0,0.0,3.0,1.0,0.0
18174540,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.89606112241745,0.2337124496698379,0.2100550383329391,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.910821259021759,0.2448876500129699,0.2317135781049728,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.9990000128746032,0.3426545262336731,0.2262233644723892,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.8485865592956543,0.1985655277967453,0.1880299746990203,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.7841241955757141,0.1554173231124878,0.6997475624084473,285.0400390625,284.95001220703125,296.5453491210937,292.5435485839844,296.5445861816406,297.3537292480469,285.0169372558594,1.0,0.3457936644554138,1.0,1.0,0.0,1.0,-1.867308497428894,1.8673056364059448,2.8157173801446334e-06,1.439648151397705,1.0,1.0,0.0,48.41489791870117,91.0,40963.19140625,0.0,525.3545532226562,1.0,281.35845947265625,283.9754943847656,295.623291015625,298.393310546875,293.1499938964844,293.1499938964844,281.25,32387.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035913109779358,1.0,0.0,0.0,3.7906570434570312,3.790681838989258,9.58787268245942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6911.17431640625,0.0,1667.290283203125,1895.4371337890625,0.0,2504.305419921875,0.9344772696495056,1.0,0.0,3.0,1.0,0.0
18174600,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.8708842992782593,0.235067531466484,0.2116415202617645,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412841796875,0.8847455382347107,0.2464193552732467,0.2334873974323272,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.9909976720809937,0.3394771218299866,0.2389317750930786,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.8270158767700195,0.200085163116455,0.1897721886634826,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.7626004219055176,0.156452015042305,0.7058207392692566,284.9410400390625,284.95001220703125,296.5579528808594,292.53155517578125,296.5572204589844,297.3427734375,284.9389953613281,1.0,0.3553687036037445,1.0,1.0,0.0,1.0,-1.8972238302230835,1.8972209692001345,2.9055358936602715e-06,1.46351158618927,0.9600266814231871,0.9600266814231871,0.0,54.16051864624024,109.0,41574.26953125,0.0,564.17333984375,1.0,281.2776794433594,283.8858947753906,295.6264038085937,298.3887023925781,293.1499938964844,293.1499938964844,280.95001220703125,34309.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145351409912109,1.0,0.0,0.0,3.814725875854492,3.814751148223877,9.71001554717077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7214.767578125,0.0,1711.0513916015625,1895.4371337890625,0.0,2605.01806640625,0.9404940009117126,1.0,0.0,3.0,1.0,0.0
18174660,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.8393723368644714,0.2362639307975769,0.2130915373563766,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.8520484566688538,0.2478203177452087,0.2351923584938049,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.9516567587852478,0.3369462788105011,0.2370745092630386,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.7975863814353943,0.2014829516410827,0.1914708614349365,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.7358466982841492,0.1573643982410431,0.7116955518722534,284.8597412109375,284.95001220703125,296.5704345703125,292.5194396972656,296.5697021484375,297.33233642578125,284.8360290527344,1.0,0.3645652234554291,1.0,1.0,0.0,1.0,-1.9066729545593264,1.906670093536377,2.934023086709203e-06,1.4708919525146484,0.8956966996192932,0.8956966996192932,0.0,62.55240631103516,109.0,42432.89453125,0.0,598.5042114257812,1.0,281.0609436035156,283.76129150390625,295.64813232421875,298.5824279785156,293.1499938964844,293.1499938964844,280.95001220703125,36634.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290625214576721,1.0,0.0,0.0,3.8001434803009033,3.800168991088867,9.63592242442246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7047.6923828125,0.0,1711.6541748046875,1895.4371337890625,0.0,2739.720458984375,0.9376806020736694,1.0,0.0,3.0,1.0,0.0
18174720,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904052734375,0.8154475688934326,0.2372297048568725,0.2143546193838119,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.79052734375,0.8277110457420349,0.249043807387352,0.2367468327283859,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7912292480469,0.9146655201911926,0.3353058993816376,0.2358734309673309,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7899780273437,0.7733571529388428,0.2027275562286377,0.1930378228425979,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893981933594,0.715252161026001,0.158156931400299,0.717047929763794,284.79083251953125,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.32763671875,284.79803466796875,1.0,0.3738620281219482,1.0,1.0,0.0,1.0,-1.9169236421585083,1.9169206619262693,2.9651469048985746e-06,1.4789263010025024,0.8010693192481995,0.8010693192481995,0.0,71.12393951416016,97.0,41813.140625,0.0,633.99365234375,1.0,280.9803161621094,283.7333679199219,295.5919189453125,298.4458312988281,293.1499938964844,293.1499938964844,281.25,45766.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359339237213135,1.0,0.0,0.0,3.615940570831299,3.615966081619263,8.724405802240653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6466.84423828125,0.0,1567.995361328125,1895.4371337890625,0.0,2803.75048828125,0.8967911005020142,1.0,0.0,3.0,1.0,0.0
18174780,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.8039907217025757,0.2385983318090438,0.2155366241931915,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.8168458938598633,0.2505388557910919,0.2381829172372818,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.8981054425239563,0.3348164558410644,0.235240176320076,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.7628384232521057,0.204189121723175,0.1944744884967804,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7051205039024353,0.1591175496578216,0.7217555642127991,284.9577941894531,284.95001220703125,296.5951538085937,292.4948425292969,296.5944519042969,297.3289489746094,284.9851379394531,1.0,0.3790068924427032,1.0,1.0,0.0,1.0,-1.9266844987869265,1.9266815185546875,2.994928308908129e-06,1.4865559339523315,0.8825008273124695,0.8825008273124695,0.0,76.08960723876953,97.0,41510.08203125,0.0,657.6447143554688,1.0,281.1617736816406,283.93231201171875,295.45709228515625,298.0804748535156,293.1499938964844,293.1499938964844,281.25,38780.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259322643280029,1.0,0.0,0.0,3.533854722976685,3.5338780879974365,8.332794436682889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6594.48388671875,0.0,1427.8944091796875,1895.4371337890625,0.0,2710.612548828125,0.8855409026145935,1.0,0.0,3.0,1.0,0.0
18174840,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.8006350994110107,0.2404856085777282,0.2171037942171096,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.8136329650878906,0.2524301409721374,0.2398812174797058,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.8922638893127441,0.3353614509105682,0.2353485673666,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.7600513100624084,0.2059840559959411,0.196108728647232,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.7021307349205017,0.1603589355945587,0.727128803730011,285.05718994140625,284.95001220703125,296.60748291015625,292.48248291015625,296.6067810058594,297.3353271484375,285.05828857421875,1.0,0.3824785947799682,1.0,1.0,0.0,1.0,-1.9391473531723025,1.939144372940064,3.0331509606185136e-06,1.4962637424468994,0.9733957052230836,0.9733957052230836,0.0,78.43331909179688,85.0,41870.6640625,0.0,674.9793701171875,1.0,281.2488708496094,283.9925231933594,295.4318542480469,298.10955810546875,293.1499938964844,293.1499938964844,280.95001220703125,31946.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194000124931335,1.0,0.0,0.0,3.6495540142059326,3.649577379226685,8.887362241694063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7137.96826171875,0.0,1502.3489990234375,1895.4371337890625,0.0,2650.011474609375,0.9062901139259338,1.0,0.0,3.0,1.0,0.0
18174900,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.802044153213501,0.2422372847795486,0.2187775820493698,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9655456542969,0.814914882183075,0.2542716264724731,0.2416774332523346,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.8920984268188477,0.3360641300678253,0.2358216792345047,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.7615928053855896,0.2077502459287643,0.1978214681148529,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.7034368515014648,0.1616023033857345,0.7328291535377502,284.9638977050781,284.95001220703125,296.6198425292969,292.4700927734375,296.619140625,297.3404846191406,284.938232421875,1.0,0.3845580220222473,1.0,1.0,0.0,1.0,-1.9527853727340696,1.9527822732925413,3.075372887906269e-06,1.5069422721862793,0.938341498374939,0.938341498374939,0.0,79.04808807373047,85.0,42833.58203125,0.0,687.6957397460938,1.0,281.0620422363281,283.8459167480469,295.51873779296875,298.4188232421875,293.1499938964844,293.1499938964844,280.95001220703125,32988.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291034698486328,1.0,0.0,0.0,3.72653865814209,3.726562976837158,9.266261713491986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7058.2333984375,0.0,1596.9969482421875,1895.4371337890625,0.0,2740.1015625,0.919417917728424,1.0,0.0,3.0,1.0,0.0
18174960,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.8057146072387695,0.2435503005981445,0.2200973480939865,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.8184686899185181,0.2558159530162811,0.2432275563478469,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.8947991132736206,0.336477518081665,0.2361689954996109,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.7653756141662598,0.2092762589454651,0.1993323564529419,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.7069403529167175,0.1626655757427215,0.7378116846084595,284.8695068359375,284.95001220703125,296.6322631835937,292.4577331542969,296.63153076171875,297.3405456542969,284.8710632324219,1.0,0.3854308128356933,1.0,1.0,0.0,1.0,-1.964450001716613,1.9644469022750848,3.11179042000731e-06,1.516105890274048,0.8581550121307373,0.8581550121307373,0.0,78.5640869140625,73.0,42754.1640625,0.0,695.3148193359375,1.0,280.9801330566406,283.78125,295.5163879394531,298.3735046386719,293.1499938964844,293.1499938964844,281.25,38877.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362025022506714,1.0,0.0,0.0,3.645948648452759,3.645972967147827,8.8698112676866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6531.52685546875,0.0,1550.169921875,1895.4371337890625,0.0,2806.2568359375,0.9037237763404846,1.0,0.0,3.0,1.0,0.0
18175020,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.8116457462310791,0.2450515329837799,0.2212535440921783,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.824275016784668,0.2574838399887085,0.2446433454751968,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.9003872275352478,0.3371930420398712,0.2364795058965683,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.7714971899986267,0.2109043002128601,0.2007272243499755,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.7125372290611267,0.1638110727071762,0.7423391342163086,284.97760009765625,284.95001220703125,296.644775390625,292.4454040527344,296.6440734863281,297.34210205078125,285.003173828125,1.0,0.3853228688240051,1.0,1.0,0.0,1.0,-1.975022792816162,1.9750196933746336,3.144930133203161e-06,1.5243600606918335,0.9148693680763244,0.9148693680763244,0.0,77.08716583251953,73.0,42207.87109375,0.0,698.79296875,1.0,281.1641540527344,283.9241638183594,295.41241455078125,298.06689453125,293.1499938964844,293.1499938964844,281.25,36589.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284159898757935,1.0,0.0,0.0,3.609149694442749,3.60917329788208,8.691666835147771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6641.05810546875,0.0,1492.5517578125,1895.4371337890625,0.0,2733.704833984375,0.8989924788475037,1.0,0.0,3.0,1.0,0.0
18175080,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.8210157752037048,0.2470443397760391,0.2227315902709961,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.8335870504379272,0.2595174312591553,0.2462870329618454,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780334472656,0.9107171893119812,0.3384944200515747,0.2371143251657486,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774841308594,0.7813153266906738,0.2128414213657379,0.20230533182621,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.7209609746932983,0.1652166843414306,0.7475437521934509,285.0779113769531,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.3485412597656,285.0787048339844,1.0,0.3845229744911194,1.0,1.0,0.0,1.0,-1.987675786018372,1.9876725673675537,3.1847944228502456e-06,1.5342031717300415,1.0,1.0,0.0,74.489501953125,61.0,42529.79296875,0.0,700.1759643554688,1.0,281.24871826171875,283.9867248535156,295.3966064453125,298.1119689941406,293.1499938964844,293.1499938964844,280.95001220703125,31406.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237923979759216,1.0,0.0,0.0,3.7168219089508057,3.716845750808716,9.218002219313348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7195.1376953125,0.0,1573.79052734375,1895.4371337890625,0.0,2690.73876953125,0.9203695058822632,1.0,0.0,3.0,1.0,0.0
18175140,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8333281874656677,0.2489193230867386,0.224356934428215,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.8462242484092712,0.2615053057670593,0.2480602264404297,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.9261876940727234,0.3397151231765747,0.2379098087549209,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.7945128679275513,0.2147516459226608,0.2039941996335983,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.7317936420440674,0.1666237711906433,0.753226101398468,284.986083984375,284.95001220703125,296.6702880859375,292.42108154296875,296.6695556640625,297.35400390625,284.9610595703125,1.0,0.3831951320171356,1.0,1.0,0.0,1.0,-2.0015652179718018,2.0015618801116943,3.228951300116023e-06,1.5450594425201416,0.9785218834877014,0.9785218834877014,0.0,71.09517669677734,61.0,43555.765625,0.0,699.839111328125,1.0,281.0589294433594,283.8431091308594,295.48260498046875,298.4248352050781,293.1499938964844,293.1499938964844,280.95001220703125,32523.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347813487052917,1.0,0.0,0.0,3.7889692783355713,3.788994073867798,9.57933707468328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7110.6259765625,0.0,1666.3458251953125,1895.4371337890625,0.0,2792.998779296875,0.9339187145233154,1.0,0.0,3.0,1.0,0.0
18175200,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8474628925323486,0.2503337860107422,0.2256578803062439,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8611335158348083,0.2631756663322449,0.2496122866868972,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.9441739916801452,0.3404706716537475,0.2384626865386963,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8095260262489319,0.2164020240306854,0.2055049836635589,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.7442452907562256,0.1678320616483688,0.7582994699478149,284.8802795410156,284.95001220703125,296.6833190917969,292.4091491699219,296.6826171875,297.3547058105469,284.8797607421875,1.0,0.3813555538654327,1.0,1.0,0.0,1.0,-2.013566017150879,2.0135626792907715,3.267424062869395e-06,1.5544734001159668,0.8964174389839172,0.8964174389839172,0.0,67.38199615478516,49.0,43632.05078125,0.0,696.8482055664062,1.0,280.9794006347656,283.7607421875,295.4776306152344,298.3835754394531,293.1499938964844,293.1499938964844,280.6499938964844,37193.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427661061286926,1.0,0.0,0.0,3.7495017051696777,3.749526977539064,9.380811434311908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7364.62841796875,0.0,1655.88525390625,1895.4371337890625,0.0,2867.56982421875,0.926362693309784,1.0,0.0,3.0,1.0,0.0
18175260,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83673095703125,0.8646723628044128,0.2517710030078888,0.226771280169487,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362731933594,0.8793115615844727,0.2648468017578125,0.2510148584842682,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341064453125,0.9642162919044496,0.341254323720932,0.2388706058263778,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382263183594,0.8259645700454712,0.2180506139993667,0.206889271736145,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412170410156,0.759411096572876,0.1690347790718078,0.7628837823867798,284.8351135253906,284.95001220703125,296.6966552734375,292.3973999023437,296.6959228515625,297.3553466796875,284.8161926269531,1.0,0.379074364900589,1.0,1.0,0.0,1.0,-2.0242457389831543,2.024242401123047,3.301810238554026e-06,1.562811255455017,0.8410061001777649,0.8410061001777649,0.0,63.336822509765625,49.0,44368.67578125,0.0,691.589599609375,1.0,280.7655944824219,283.6814880371094,295.49249267578125,298.5491943359375,293.1499938964844,293.1499938964844,280.6499938964844,39546.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535009026527405,1.0,0.0,0.0,3.676581382751465,3.676606416702272,9.019483968586428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7192.2548828125,0.0,1589.669677734375,1895.4371337890625,0.0,2968.071533203125,0.9115381240844728,1.0,0.0,3.0,1.0,0.0
18175320,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8072204589844,0.8864786624908447,0.2531256973743438,0.2278297990560531,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074951171875,0.9020031094551086,0.2664486765861511,0.2523613572120666,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80865478515625,0.9855767488479614,0.341952234506607,0.239235833287239,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8064270019531,0.8457237482070923,0.2196400016546249,0.2082232385873794,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048400878906,0.7786656022071838,0.1701879799365997,0.7672552466392517,284.80810546875,284.95001220703125,296.71026611328125,292.3858947753906,296.7095031738281,297.3551025390625,284.8192749023437,1.0,0.3764428496360779,1.0,1.0,0.0,1.0,-2.0344254970550537,2.0344221591949463,3.3347769203828648e-06,1.5707637071609497,0.773003876209259,0.773003876209259,0.0,58.9575309753418,37.0,43584.9921875,0.0,684.6998291015625,1.0,280.6824951171875,283.69384765625,295.44091796875,298.40087890625,293.1499938964844,293.1499938964844,280.95001220703125,47664.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575201034545898,1.0,0.0,0.0,3.438791275024414,3.438815355300904,7.890507731644902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6589.59326171875,0.0,1392.864990234375,1895.4371337890625,0.0,3005.7490234375,0.860892117023468,1.0,0.0,3.0,1.0,0.0
18175380,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.913192331790924,0.2549520134925842,0.2290539443492889,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718933105469,0.9313685297966005,0.268381804227829,0.2538234293460846,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.9990000128746032,0.3432903289794922,0.2338604927062988,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.8699474930763245,0.2215032428503036,0.2096517384052276,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.8018068075180054,0.1715572625398636,0.7719705700874329,284.9731750488281,284.95001220703125,296.7242126464844,292.3746337890625,296.72344970703125,297.3589782714844,284.99285888671875,1.0,0.3734425604343414,1.0,1.0,0.0,1.0,-2.042322874069214,2.0423195362091064,3.3598907975829206e-06,1.5765538215637207,0.8617458343505859,0.8617458343505859,0.0,54.54507446289063,37.0,43471.57421875,0.0,674.5298461914062,1.0,280.85418701171875,283.869873046875,295.3197631835937,298.05426025390625,293.1499938964844,293.1499938964844,280.95001220703125,37842.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846373438835144,1.0,0.0,0.0,3.407090425491333,3.4071123600006104,7.745699122096994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6728.24609375,0.0,1292.2059326171875,1895.4371337890625,0.0,2901.31591796875,0.857001543045044,1.0,0.0,3.0,1.0,0.0
18175440,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.9578961133956908,0.2569465935230255,0.2306419014930725,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.974323034286499,0.270477831363678,0.2555541694164276,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.9990000128746032,0.3476258516311645,0.2076178193092346,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.9086765050888062,0.223620668053627,0.2113041877746582,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8348836302757263,0.1731549054384231,0.7775169610977173,285.02471923828125,284.95001220703125,296.738525390625,292.3636779785156,296.7377319335937,297.3683776855469,285.0242919921875,1.0,0.3700643479824066,1.0,1.0,0.0,1.0,-2.054241418838501,2.0542380809783936,3.395713065401651e-06,1.5838260650634766,0.9175984263420104,0.9175984263420104,0.0,49.11795425415039,57.0,43597.30078125,0.0,655.2547607421875,1.0,280.947265625,283.89703369140625,295.3019714355469,298.083251953125,293.1499938964844,293.1499938964844,280.6499938964844,32646.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391258716583252,1.0,0.0,0.0,3.5266005992889404,3.526622772216797,8.298619036395394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7248.2353515625,0.0,1375.921875,1895.4371337890625,0.0,2833.54931640625,0.8757789731025696,1.0,0.0,3.0,1.0,0.0
18175500,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.9491130113601683,0.2589500546455383,0.2324575334787368,297.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.9663538932800292,0.2726059257984161,0.2575917243957519,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.9990000128746032,0.3525577485561371,0.2146457880735397,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.9010881781578064,0.2256121933460235,0.2133222371339798,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.828704297542572,0.1746722608804702,0.7848668098449707,284.9386291503906,284.95001220703125,296.7532653808594,292.35302734375,296.75244140625,297.37530517578125,284.91864013671875,1.0,0.3701525628566742,1.0,1.0,0.0,1.0,-2.0418317317962646,2.041828393936157,3.3614117000979604e-06,1.578195571899414,0.875546932220459,0.875546932220459,0.0,50.37937545776367,57.0,44210.703125,0.0,661.5918579101562,1.0,280.7730712890625,283.7748718261719,295.3843688964844,298.3690185546875,293.1499938964844,293.1499938964844,280.6499938964844,34409.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469517827033997,1.0,0.0,0.0,3.5625224113464355,3.5625452995300293,8.468538794659253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7164.0771484375,0.0,1426.38818359375,1895.4371337890625,0.0,2906.72900390625,0.8831853866577148,1.0,0.0,3.0,1.0,0.0
