time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18175560,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.9519616961479188,0.2605735659599304,0.2340538054704666,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.9690781831741332,0.2744708061218261,0.2594522833824157,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.9990000128746032,0.3570730090141296,0.2143650949001312,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.9040930867195128,0.227412536740303,0.2151099145412445,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.8311631679534912,0.1760439276695251,0.7913498878479004,284.8684997558594,284.95001220703125,296.7684631347656,292.3427734375,296.7676086425781,297.3833923339844,284.8737487792969,1.0,0.3729400932788849,1.0,1.0,0.0,1.0,-2.0577433109283447,2.0577399730682373,3.4106592465832364e-06,1.588784098625183,0.8069217205047607,0.8069217205047607,0.0,50.68193817138672,77.0,43951.94140625,0.0,674.77490234375,1.0,280.68505859375,283.7318115234375,295.3846740722656,298.32177734375,293.1499938964844,293.1499938964844,280.95001220703125,41235.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852409303188324,1.0,0.0,0.0,3.437878131866455,3.437901020050049,7.886317803240672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6620.7607421875,0.0,1346.6270751953125,1895.4371337890625,0.0,2957.842041015625,0.8582075238227844,1.0,0.0,3.0,1.0,0.0
18175620,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.945410430431366,0.26243856549263,0.2356209903955459,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.9631962776184082,0.276504784822464,0.2613066434860229,297.4004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.9990000128746032,0.3606703579425812,0.2198588550090789,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8988084197044373,0.2293566465377807,0.2168985605239868,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8267588019371033,0.1775244921445846,0.7978680729866028,284.9989318847656,284.95001220703125,296.7841186523437,292.3328857421875,296.78326416015625,297.3924865722656,285.0214233398437,1.0,0.3775330483913421,1.0,1.0,0.0,1.0,-2.078418016433716,2.0784144401550293,3.4787603908625897e-06,1.6047903299331665,0.8840873837471008,0.8840873837471008,0.0,52.40254211425781,77.0,43820.046875,0.0,697.8087768554688,1.0,280.8549499511719,283.8806457519531,295.2906494140625,298.0300598144531,293.1499938964844,293.1499938964844,280.95001220703125,35961.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440238833427429,1.0,0.0,0.0,3.421842098236084,3.4218640327453613,7.812917601768277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6748.8984375,0.0,1293.56982421875,1895.4371337890625,0.0,2879.33251953125,0.8580125570297241,1.0,0.0,3.0,1.0,0.0
18175680,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09698486328125,0.9342625737190248,0.2647608816623688,0.2375914603471756,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970764160156,0.9526755213737488,0.2788743376731872,0.263473629951477,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972900390625,0.9990000128746032,0.3631889522075653,0.2286831885576248,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09674072265625,0.8896228075027466,0.2315832376480102,0.2189553380012512,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960693359375,0.8190763592720032,0.1792340129613876,0.8054220676422119,285.0972595214844,284.95001220703125,296.8003234863281,292.3234558105469,296.7994384765625,297.40106201171875,285.09979248046875,1.0,0.3837921917438507,1.0,1.0,0.0,1.0,-2.105518579483032,2.1055150032043457,3.569173941286863e-06,1.625796914100647,0.9874924421310424,0.9874924421310424,0.0,55.07599258422852,97.0,44522.2265625,0.0,730.1474609375,1.0,280.94635009765625,283.9452514648437,295.2840881347656,298.091552734375,293.1499938964844,293.1499938964844,280.6499938964844,29718.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394606709480286,1.0,0.0,0.0,3.548492193222046,3.5485141277313232,8.401967761528795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7332.90673828125,0.0,1377.4510498046875,1895.4371337890625,0.0,2836.676513671875,0.8841617107391357,1.0,0.0,3.0,1.0,0.0
18175740,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.919133186340332,0.2669218480587005,0.2397380620241165,297.4224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9376952052116394,0.2811468243598938,0.2657970190048218,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.9990000128746032,0.3639757931232452,0.2406476289033889,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.87725430727005,0.2337280809879303,0.2211494445800781,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8083430528640747,0.1808880120515823,0.8135635852813721,285.0005187988281,284.95001220703125,296.8171081542969,292.314453125,296.8161926269531,297.4021911621094,284.97802734375,1.0,0.3914887905120849,1.0,1.0,0.0,1.0,-2.137664318084717,2.137660503387451,3.678120719996514e-06,1.6507598161697388,0.9625418782234192,0.9625418782234192,0.0,58.71443557739258,97.0,45813.02734375,0.0,771.2172241210938,1.0,280.7653503417969,283.79119873046875,295.37945556640625,298.4391784667969,293.1499938964844,293.1499938964844,280.6499938964844,30920.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510764241218567,1.0,0.0,0.0,3.66509222984314,3.665115356445313,8.963200457401399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7302.5986328125,0.0,1511.8582763671875,1895.4371337890625,0.0,2945.35400390625,0.904716432094574,1.0,0.0,3.0,1.0,0.0
18175800,297.40704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8999279737472534,0.2685930430889129,0.2415740042924881,297.42437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.9169937968254088,0.2830617427825928,0.2679075002670288,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9976622462272644,0.3624980747699737,0.2544011175632477,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8608444929122925,0.2355642467737198,0.2231686264276504,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.7929508090019226,0.1822894662618637,0.8211019039154053,284.91357421875,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.39453125,284.9158630371094,1.0,0.4002885520458221,1.0,1.0,0.0,1.0,-2.171093225479126,2.1710894107818604,3.793653604589053e-06,1.6769390106201172,0.9002863168716431,0.9002863168716431,0.0,63.63116455078125,115.0,46330.4296875,0.0,819.0836181640625,1.0,280.6820068359375,283.7178649902344,295.3866882324219,298.43505859375,293.1499938964844,293.1499938964844,280.3500061035156,35434.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860738217830658,1.0,0.0,0.0,3.646781444549561,3.646805286407471,8.873863635017187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7596.20654296875,0.0,1525.3663330078125,1895.4371337890625,0.0,3035.928466796875,0.9031569957733154,1.0,0.0,3.0,1.0,0.0
18175860,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.8705089092254639,0.2702244818210602,0.2433418184518814,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.8860680460929871,0.2849086821079254,0.2699812352657318,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.9670230746269226,0.3608357012271881,0.2534003853797912,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.8348087668418884,0.2373223602771759,0.2251642793416977,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.767572283744812,0.1836039423942566,0.8286052942276001,284.8587951660156,284.95001220703125,296.8524780273437,292.2980041503906,296.8515625,297.3908386230469,284.84051513671875,1.0,0.4088068902492523,1.0,1.0,0.0,1.0,-2.1852526664733887,2.185248851776123,3.843344529741444e-06,1.6881327629089355,0.849388837814331,0.849388837814331,0.0,71.57595825195312,115.0,47257.515625,0.0,861.9596557617188,1.0,280.4710998535156,283.6205749511719,295.40948486328125,298.6317138671875,293.1499938964844,293.1499938964844,280.3500061035156,37384.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733627200126648,1.0,0.0,0.0,3.62225866317749,3.62228274345398,8.754921054787701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7452.541015625,0.0,1512.8040771484375,1895.4371337890625,0.0,3154.35205078125,0.8980912566184998,1.0,0.0,3.0,1.0,0.0
18175920,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128662109375,0.8471373915672302,0.2716597020626068,0.2449884563684463,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8130187988281,0.8617841005325317,0.2865944802761078,0.2719410955905914,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8135986328125,0.935083508491516,0.3598979711532593,0.2527303695678711,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125,0.8138363361358643,0.2389327734708786,0.2270512133836746,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116760253906,0.7474803924560547,0.1847792565822601,0.8356148600578308,284.8133850097656,284.95001220703125,296.8711853027344,292.2906188964844,296.8702087402344,297.3893127441406,284.8201904296875,1.0,0.4174898266792297,1.0,1.0,0.0,1.0,-2.1994662284851074,2.199462413787842,3.893264874932356e-06,1.6991853713989258,0.7744726538658142,0.7744726538658142,0.0,79.81428527832031,118.0,46522.42578125,0.0,906.2725219726562,1.0,280.3843994140625,283.5995483398437,295.3645935058594,298.511474609375,293.1499938964844,293.1499938964844,280.6499938964844,46303.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794249892234802,1.0,0.0,0.0,3.4397995471954346,3.4398233890533447,7.895135354374361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6823.853515625,0.0,1384.29833984375,1895.4371337890625,0.0,3211.191650390625,0.8562201857566833,1.0,0.0,3.0,1.0,0.0
18175980,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.8334141373634338,0.2735932767391205,0.2466759532690048,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8474549651145935,0.2886190414428711,0.2738890647888183,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.9139401912689208,0.36011403799057,0.2526214122772217,297.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8001782298088074,0.2408184558153152,0.2289047241210937,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.7357082962989807,0.1861516237258911,0.8423149585723877,284.99481201171875,284.95001220703125,296.8905944824219,292.2838134765625,296.8896179199219,297.3899841308594,285.0133972167969,1.0,0.4242501258850097,1.0,1.0,0.0,1.0,-2.213972806930542,2.2139689922332764,3.944479431083892e-06,1.7104123830795288,0.8785901069641113,0.8785901069641113,0.0,86.16999816894531,118.0,46639.79296875,0.0,944.3302001953124,1.0,280.5542907714844,283.7951354980469,295.2476501464844,298.1646423339844,293.1499938964844,293.1499938964844,280.6499938964844,36347.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701540231704712,1.0,0.0,0.0,3.4073002338409424,3.4073219299316406,7.746652954665478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6989.37646484375,0.0,1281.97021484375,1895.4371337890625,0.0,3124.255615234375,0.8570943474769592,1.0,0.0,3.0,1.0,0.0
18176040,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.8255150318145752,0.2759837508201599,0.2488196045160293,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.8391592502593994,0.2909978330135345,0.276166558265686,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.9018496870994568,0.3612179160118103,0.2532470822334289,297.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.7919624447822571,0.2430065870285034,0.2310237139463424,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.7288662195205688,0.1877733021974563,0.8499282598495483,285.0665283203125,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.3956604003906,285.0673217773437,1.0,0.4303814172744751,1.0,1.0,0.0,1.0,-2.231720447540283,2.2317163944244385,4.007607913081301e-06,1.724139928817749,0.958139181137085,0.958139181137085,0.0,91.07112884521484,106.0,47109.9765625,0.0,980.609130859375,1.0,280.64630126953125,283.8407287597656,295.2350769042969,298.2114562988281,293.1499938964844,293.1499938964844,280.3500061035156,30590.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647643327713013,1.0,0.0,0.0,3.527970552444458,3.527992486953736,8.305067922265152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7575.9404296875,0.0,1362.47705078125,1895.4371337890625,0.0,3073.694580078125,0.8794983625411987,1.0,0.0,3.0,1.0,0.0
18176100,297.4207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615173339844,0.8242737054824829,0.2781290411949157,0.2509403228759765,297.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8378003239631653,0.293242335319519,0.2784311771392822,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.8987523913383484,0.3623227477073669,0.2540881335735321,297.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.7907969355583191,0.2450885623693466,0.2331205010414123,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.7278450727462769,0.1893302351236343,0.8574228882789612,284.9595031738281,284.95001220703125,296.9317626953125,292.2720947265625,296.9306945800781,297.39971923828125,284.938232421875,1.0,0.433935672044754,1.0,1.0,0.0,1.0,-2.24952244758606,2.249518156051636,4.071614966960624e-06,1.7379955053329468,0.9140921235084534,0.9140921235084534,0.0,93.16436767578124,106.0,48163.1171875,0.0,1006.7198486328124,1.0,280.4681701660156,283.6867370605469,295.3233642578125,298.5395812988281,293.1499938964844,293.1499938964844,280.3500061035156,32406.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744848966598511,1.0,0.0,0.0,3.6182360649108887,3.6182591915130615,8.735486858313379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7520.7138671875,0.0,1471.4613037109375,1895.4371337890625,0.0,3164.87646484375,0.8943942189216614,1.0,0.0,3.0,1.0,0.0
18176160,297.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8257690668106079,0.2797968685626983,0.2526156306266784,297.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8394088745117188,0.2951503396034241,0.2803672552108764,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8992559313774109,0.3630792200565338,0.2547124326229095,297.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.792678713798523,0.246885597705841,0.2349340915679931,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7293375730514526,0.1906649321317672,0.8638510704040527,284.8834533691406,284.95001220703125,296.9535827636719,292.26727294921875,296.9524841308594,297.3993225097656,284.8875427246094,1.0,0.436103880405426,1.0,1.0,0.0,1.0,-2.264514923095703,2.26451063156128,4.125972282054136e-06,1.749683499336243,0.8471576571464539,0.8471576571464539,0.0,93.71007537841795,94.0,48177.4296875,0.0,1024.3023681640625,1.0,280.3833312988281,283.6324462890625,295.3268737792969,298.5063781738281,293.1499938964844,293.1499938964844,280.6499938964844,38312.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816003203392029,1.0,0.0,0.0,3.5377955436706543,3.5378189086914062,8.351390192729014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6958.74658203125,0.0,1428.652099609375,1895.4371337890625,0.0,3231.576171875,0.8801755905151367,1.0,0.0,3.0,1.0,0.0
18176220,297.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.8298495411872864,0.2817240357398987,0.2541449069976806,297.4419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8437286019325256,0.2972258329391479,0.2821694612503052,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.9030029773712158,0.3641619980335235,0.2552902996540069,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7973169684410095,0.2488192021846771,0.236623078584671,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7330867052078247,0.1921026855707168,0.8697481155395508,284.9910583496094,284.95001220703125,296.9762878417969,292.2631530761719,296.97515869140625,297.4008483886719,285.0110168457031,1.0,0.4371513426303863,1.0,1.0,0.0,1.0,-2.2783217430114746,2.27831768989563,4.176239144726424e-06,1.7603729963302612,0.9097126722335817,0.9097126722335817,0.0,92.95970916748048,94.0,47764.85546875,0.0,1035.8134765625,1.0,280.5608825683594,283.7577514648437,295.239013671875,298.2210693359375,293.1499938964844,293.1499938964844,280.6499938964844,35414.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750495314598083,1.0,0.0,0.0,3.533688545227051,3.533711194992065,8.332010565936798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7081.9482421875,0.0,1403.3341064453125,1895.4371337890625,0.0,3170.171142578125,0.8813754320144653,1.0,0.0,3.0,1.0,0.0
18176280,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.8377140760421753,0.2841457426548004,0.2560173273086548,297.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.8519076108932495,0.2996683716773987,0.2842093408107757,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747985839844,0.9116222858428956,0.3657815158367157,0.2561716735363006,297.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745849609375,0.8057774901390076,0.2510668635368347,0.2385033816099167,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743103027344,0.7400340437889099,0.1938017606735229,0.8763217329978943,285.07476806640625,284.95001220703125,296.9998779296875,292.25982666015625,296.99871826171875,297.4068908691406,285.0751953125,1.0,0.4374312162399292,1.0,1.0,0.0,1.0,-2.294230937957764,2.29422664642334,4.23449773734319e-06,1.7726551294326782,0.9986460208892822,0.9986460208892822,0.0,90.81668090820312,82.0,48246.61328125,0.0,1044.2230224609375,1.0,280.6481628417969,283.8129272460937,295.2333374023437,298.28173828125,293.1499938964844,293.1499938964844,280.3500061035156,30630.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871568500995636,1.0,0.0,0.0,3.645963430404663,3.645986557006836,8.869884027262742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7696.076171875,0.0,1488.5535888671875,1895.4371337890625,0.0,3137.523681640625,0.9046785831451416,1.0,0.0,3.0,1.0,0.0
18176340,297.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.8486993908882141,0.2863936424255371,0.2580096423625946,297.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.863386332988739,0.3020228445529938,0.2863551676273346,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696350097656,0.9247322082519532,0.3672605156898498,0.2571726143360138,297.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.8167999386787415,0.2532480657100677,0.2404739111661911,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.7497348189353943,0.195470318198204,0.8832833766937256,284.97027587890625,284.95001220703125,297.0244445800781,292.2572631835937,297.0232238769531,297.4115905761719,284.9490661621094,1.0,0.4371304214000702,1.0,1.0,0.0,1.0,-2.311135053634644,2.31113076210022,4.296982297091745e-06,1.7857701778411863,0.9587406516075134,0.9587406516075134,0.0,87.72581481933594,82.0,49398.96484375,0.0,1050.0430908203125,1.0,280.4624328613281,283.6616516113281,295.3206481933594,298.6129455566406,293.1499938964844,293.1499938964844,280.3500061035156,32088.494140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823583126068115,1.0,0.0,0.0,3.733436107635498,3.7334601879119873,9.300594570049724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7633.32861328125,0.0,1598.055908203125,1895.4371337890625,0.0,3238.677734375,0.9205726385116576,1.0,0.0,3.0,1.0,0.0
18176400,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8612321615219116,0.2881424129009247,0.2596201002597809,297.4535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8766136765480042,0.3040254712104797,0.2882320880889892,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.9397640228271484,0.3682568371295929,0.2578952014446258,297.43780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8286242485046387,0.2551301717758178,0.2422185093164444,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.7609591484069824,0.1969053596258163,0.8894466161727905,284.882080078125,284.95001220703125,297.04998779296875,292.2555236816406,297.0487365722656,297.41143798828125,284.8836975097656,1.0,0.4362614750862121,1.0,1.0,0.0,1.0,-2.3256962299346924,2.325691699981689,4.351260940893553e-06,1.7971051931381226,0.8854823112487793,0.8854823112487793,0.0,84.26979064941406,70.0,49534.16015625,0.0,1051.949462890625,1.0,280.381103515625,283.5903015136719,295.32257080078125,298.5830078125,293.1499938964844,293.1499938964844,280.6499938964844,37234.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899889588356018,1.0,0.0,0.0,3.686698436737061,3.686722993850708,9.069190127775072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7061.42626953125,0.0,1583.7125244140625,1895.4371337890625,0.0,3310.104248046875,0.9122241735458374,1.0,0.0,3.0,1.0,0.0
18176460,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.8763037919998169,0.2900464534759521,0.2610626816749573,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.8923938274383545,0.3060921728610992,0.2899584770202636,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.956835389137268,0.3694038987159729,0.2584910988807678,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8424473404884338,0.2570453584194183,0.2438235282897949,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.7744407057762146,0.1983374804258346,0.8950154185295105,284.9893493652344,284.95001220703125,297.0760803222656,292.2545471191406,297.0748291015625,297.412109375,285.0096130371094,1.0,0.4349187314510345,1.0,1.0,0.0,1.0,-2.338836431503296,2.338831901550293,4.400442776386626e-06,1.807274341583252,0.9458978176116944,0.9458978176116944,0.0,80.39520263671875,70.0,49033.92578125,0.0,1050.65771484375,1.0,280.5672912597656,283.72125244140625,295.23516845703125,298.2935485839844,293.1499938964844,293.1499938964844,280.6499938964844,35314.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837710022926331,1.0,0.0,0.0,3.677910089492798,3.677934169769287,9.026003908729764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7194.67236328125,0.0,1559.2724609375,1895.4371337890625,0.0,3251.909912109375,0.9131882786750792,1.0,0.0,3.0,1.0,0.0
18176520,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.8962709307670593,0.2923428416252136,0.2627835571765899,297.4589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.9133590459823608,0.3084013760089874,0.2918407618999481,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.976881742477417,0.3709390163421631,0.2592988312244415,297.4414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.8607024550437927,0.2591422498226166,0.2455330193042755,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07183837890625,0.7920345664024353,0.1998828500509262,0.9007993340492249,285.0721130371094,284.95001220703125,297.1021423339844,292.2542724609375,297.1009216308594,297.4161682128906,285.07244873046875,1.0,0.4332846403121948,1.0,1.0,0.0,1.0,-2.3531343936920166,2.3531298637390137,4.454228019312723e-06,1.818306803703308,1.0,1.0,0.0,75.8983154296875,58.0,49371.4140625,0.0,1048.0870361328125,1.0,280.6499938964844,283.7747802734375,295.2318115234375,298.3594970703125,293.1499938964844,293.1499938964844,280.3500061035156,32145.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806618452072144,1.0,0.0,0.0,3.775522232055664,3.775546789169312,9.511463190392532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7815.80615234375,0.0,1647.521484375,1895.4371337890625,0.0,3222.782470703125,0.9319400191307068,1.0,0.0,3.0,1.0,0.0
18176580,297.44219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.9224903583526612,0.2944009900093078,0.2645661830902099,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.9416026473045348,0.3105332255363464,0.2937483489513397,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.9973515272140504,0.3722469806671142,0.2601573467254638,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8839734196662903,0.2610742449760437,0.2472450882196426,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8133921027183533,0.2012822329998016,0.906487226486206,284.9878845214844,284.95001220703125,297.1282653808594,292.25469970703125,297.12701416015625,297.41815185546875,284.96795654296875,1.0,0.4314161539077759,1.0,1.0,0.0,1.0,-2.3674845695495605,2.3674800395965576,4.508661277213832e-06,1.8294384479522705,0.9919846653938292,0.9919846653938292,0.0,71.06781768798828,58.0,50535.52734375,0.0,1044.173583984375,1.0,280.4573974609375,283.6474304199219,295.3169250488281,298.680908203125,293.1499938964844,293.1499938964844,280.3500061035156,33061.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911091685295105,1.0,0.0,0.0,3.828188896179199,3.828214168548584,9.778674439075985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7734.8828125,0.0,1717.5361328125,1895.4371337890625,0.0,3320.5791015625,0.9432600140571594,1.0,0.0,3.0,1.0,0.0
18176640,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.9565092325210572,0.2963027656078338,0.2658616304397583,297.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.9737777709960938,0.3125775456428528,0.2952562570571899,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.9990000128746032,0.3749588131904602,0.2403021305799484,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.9142706394195556,0.2631598114967346,0.2486249655485153,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862121582031,0.837986946105957,0.2027105093002319,0.9106470942497252,284.9726257324219,284.95001220703125,297.1543884277344,292.2557678222656,297.15313720703125,297.4201965332031,284.7511291503906,1.0,0.4280496537685394,1.0,1.0,0.0,1.0,-2.354102373123169,2.354097843170166,4.443518719199346e-06,1.811143040657044,0.9765560626983644,0.9765560626983644,0.0,64.71449279785156,76.0,49833.43359375,0.0,1004.0665893554688,1.0,280.3789978027344,283.4674072265625,295.315673828125,298.6097717285156,293.1499938964844,293.1499938964844,280.04998779296875,35120.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977860808372498,1.0,0.0,0.0,3.813348054885864,3.813373565673828,9.7030033430201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7898.27490234375,0.0,1715.7333984375,1895.4371337890625,0.0,3382.938720703125,0.9430385828018188,1.0,0.0,3.0,1.0,0.0
18176700,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417358398437,0.9534523487091064,0.2974869608879089,0.2674517631530761,297.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414611816406,0.9711021780967712,0.3140187561511993,0.2971034944057464,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.9990000128746032,0.3778857886791229,0.2439023554325103,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424377441406,0.9116807579994202,0.2644057869911194,0.2504544854164123,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.8358635902404785,0.2035670429468155,0.9168257117271424,284.8408508300781,284.95001220703125,297.1805114746094,292.25750732421875,297.1792907714844,297.4161071777344,284.8296813964844,1.0,0.4288917183876037,1.0,1.0,0.0,1.0,-2.371739149093628,2.371734619140625,4.524792529991828e-06,1.832698464393616,0.8530065417289734,0.8530065417289734,0.0,66.43569946289062,76.0,51187.83984375,0.0,1030.0638427734375,1.0,280.1649475097656,283.4933166503906,295.3310241699219,298.7839660644531,293.1499938964844,293.1499938964844,280.04998779296875,39881.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055169820785522,1.0,0.0,0.0,3.703910112380981,3.703935384750366,9.15406928925222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7814.72119140625,0.0,1623.451904296875,1895.4371337890625,0.0,3454.9541015625,0.9192802906036376,1.0,0.0,3.0,1.0,0.0
18176760,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8276062011719,0.9500953555107116,0.298716127872467,0.2686071097850799,297.4508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82781982421875,0.9681858420372008,0.3154317140579223,0.2985146939754486,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282165527344,0.9990000128746032,0.3802195787429809,0.2473315000534057,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271484375,0.9086290001869202,0.2656117379665375,0.251684308052063,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8259582519531,0.83333820104599,0.2043327391147613,0.920746684074402,284.8282470703125,284.95001220703125,297.2066955566406,292.2598571777344,297.2054748535156,297.4104919433594,284.8368225097656,1.0,0.4318965077400207,1.0,1.0,0.0,1.0,-2.385122299194336,2.385117530822754,4.575719231070252e-06,1.8429477214813232,0.8008913993835449,0.8008913993835449,0.0,67.67707824707031,94.0,50704.99609375,0.0,1049.614013671875,1.0,280.0820617675781,283.4972229003906,295.30126953125,298.6732177734375,293.1499938964844,293.1499938964844,280.3500061035156,45099.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084247350692748,1.0,0.0,0.0,3.5310397148132324,3.53106427192688,8.319524908984022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7172.61328125,0.0,1470.6656494140625,1895.4371337890625,0.0,3481.978759765625,0.880736768245697,1.0,0.0,3.0,1.0,0.0
18176820,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.9418736696243286,0.3004410564899444,0.2699599862098694,297.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.9606295228004456,0.3171723783016205,0.300040453672409,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.9990000128746032,0.3817985355854034,0.2544097900390625,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.9012805819511414,0.2670977115631103,0.2529983222484588,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.8271926641464233,0.2052790522575378,0.924814224243164,284.9919738769531,284.95001220703125,297.23291015625,292.2628173828125,297.231689453125,297.4085998535156,285.0108642578125,1.0,0.4363899827003479,1.0,1.0,0.0,1.0,-2.4035391807556152,2.4035346508026123,4.64632603325299e-06,1.857072710990905,0.8945208787918091,0.8945208787918091,0.0,69.99474334716797,94.0,50606.0625,0.0,1079.3470458984375,1.0,280.2616577148437,283.67041015625,295.2111511230469,298.3596496582031,293.1499938964844,293.1499938964844,280.3500061035156,36837.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898439884185791,1.0,0.0,0.0,3.514932632446289,3.514955520629883,8.243797537943465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7347.44482421875,0.0,1394.0634765625,1895.4371337890625,0.0,3389.037353515625,0.8799165487289429,1.0,0.0,3.0,1.0,0.0
18176880,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773010253906,0.931413471698761,0.3026214838027954,0.2718323469161987,297.4511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773620605469,0.9505323767662048,0.3192590773105621,0.3019601702690124,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.9990000128746032,0.3824872672557831,0.2637063562870025,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07720947265625,0.892234206199646,0.268885850906372,0.2546551525592804,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769348144531,0.8194348216056824,0.2064499706029892,0.930068016052246,285.0774230957031,284.95001220703125,297.2591552734375,292.2663879394531,297.2579345703125,297.40985107421875,285.077880859375,1.0,0.4422157704830169,1.0,1.0,0.0,1.0,-2.4275567531585693,2.427551984786988,4.739344149129465e-06,1.8755444288253784,0.9848765730857848,0.9848765730857848,0.0,73.11743927001953,112.0,51241.640625,0.0,1119.17626953125,1.0,280.34832763671875,283.7275695800781,295.2186889648437,298.436767578125,293.1499938964844,293.1499938964844,280.04998779296875,31008.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931325078010559,1.0,0.0,0.0,3.6283652782440186,3.628388166427612,8.784464853306417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8006.9970703125,0.0,1472.1068115234375,1895.4371337890625,0.0,3339.48974609375,0.9014309048652648,1.0,0.0,3.0,1.0,0.0
18176940,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.9114933609962464,0.3044717013835907,0.2738518416881561,297.4508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.9302608966827391,0.3211390078067779,0.3040443360805511,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.9877929091453552,0.3819535076618194,0.2676757574081421,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.8752351999282837,0.2705015838146209,0.2564720809459686,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.8042944669723511,0.2074763029813766,0.93597412109375,284.9719543457031,284.95001220703125,297.2854309082031,292.2705383300781,297.28424072265625,297.4086608886719,284.95233154296875,1.0,0.4487611055374145,1.0,1.0,0.0,1.0,-2.446410655975342,2.44640588760376,4.813943178305635e-06,1.8905243873596191,0.946025550365448,0.946025550365448,0.0,78.35460662841797,112.0,52497.17578125,0.0,1162.6298828125,1.0,280.1635437011719,283.576904296875,295.3187561035156,298.79327392578125,293.1499938964844,293.1499938964844,280.04998779296875,32381.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027297496795654,1.0,0.0,0.0,3.715579271316528,3.7156033515930176,9.211839824274648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7955.869140625,0.0,1579.79931640625,1895.4371337890625,0.0,3429.01611328125,0.9165666103363036,1.0,0.0,3.0,1.0,0.0
18177000,297.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.890011727809906,0.3056941926479339,0.275417685508728,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.90644371509552,0.322556734085083,0.3058126866817474,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9654327034950256,0.3813346922397613,0.2673915028572082,297.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8557049632072449,0.2717133462429046,0.2580251395702362,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.7855829000473022,0.2081548571586609,0.9408655166625975,284.8914794921875,284.95001220703125,297.311767578125,292.2752685546875,297.3105773925781,297.4030456542969,284.89288330078125,1.0,0.4556446969509125,1.0,1.0,0.0,1.0,-2.4598629474639893,2.459857940673828,4.864484708377859e-06,1.8996140956878664,0.8798991441726685,0.8798991441726685,0.0,84.89413452148438,130.0,52617.09765625,0.0,1204.72900390625,1.0,280.0816955566406,283.5118713378906,295.3320617675781,298.77593994140625,293.1499938964844,293.1499938964844,280.3500061035156,37353.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095839262008668,1.0,0.0,0.0,3.661786556243897,3.661810874938965,8.947039304985083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7354.50927734375,0.0,1556.480712890625,1895.4371337890625,0.0,3492.741943359375,0.9071974754333496,1.0,0.0,3.0,1.0,0.0
18177060,297.4248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.8681425452232361,0.3071019351482391,0.27683886885643,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8839225769042969,0.3240680694580078,0.3074604868888855,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.9383078217506408,0.3813003897666931,0.2673857808113098,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.836043119430542,0.2729891836643219,0.2594708502292633,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.766196608543396,0.2088489085435867,0.9452603459358216,284.9979553222656,284.95001220703125,297.338134765625,292.2805480957031,297.3369445800781,297.3978271484375,285.0159606933594,1.0,0.4626015424728393,1.0,1.0,0.0,1.0,-2.468663454055786,2.468658685684204,4.901568445347948e-06,1.9075809717178345,0.9431586861610411,0.9431586861610411,0.0,92.84577941894533,130.0,52115.765625,0.0,1249.5552978515625,1.0,280.2662353515625,283.6387634277344,295.2577209472656,298.49932861328125,293.1499938964844,293.1499938964844,280.3500061035156,35163.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903357982635498,1.0,0.0,0.0,3.659344434738159,3.659368515014648,8.935109576668765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7496.27783203125,0.0,1537.314208984375,1895.4371337890625,0.0,3434.865478515625,0.908995807170868,1.0,0.0,3.0,1.0,0.0
18177120,297.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.8516061902046204,0.3089732825756073,0.2786110937595367,297.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.866558313369751,0.3259084224700928,0.3093468248844147,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.9156712293624878,0.3820063173770904,0.267860859632492,297.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.8209505677223206,0.274539053440094,0.2611071467399597,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.7513876557350159,0.2097471207380294,0.950244963169098,285.0702209472656,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.39776611328125,285.0689697265625,1.0,0.4699525833129883,1.0,1.0,0.0,1.0,-2.481579542160034,2.481574535369873,4.952795279677957e-06,1.9174785614013672,1.0,1.0,0.0,100.52505493164062,148.0,52482.16796875,0.0,1297.65673828125,1.0,280.3500366210937,283.6840209960937,295.2634582519531,298.5785827636719,293.1499938964844,293.1499938964844,280.04998779296875,31970.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003953337669373,1.0,0.0,0.0,3.763139724731445,3.7631640434265137,9.449176445741614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8155.22021484375,0.0,1631.638427734375,1895.4371337890625,0.0,3407.26904296875,0.9285694360733032,1.0,0.0,3.0,1.0,0.0
18177180,297.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.8375109434127808,0.3106092810630798,0.2804937362670898,297.4404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.8516508936882019,0.3276015222072601,0.3113316893577575,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.8973028659820557,0.3826691806316376,0.268581748008728,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.8071522116661072,0.2759619355201721,0.2628262937068939,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.7387586236000061,0.2105482369661331,0.955539882183075,284.981201171875,284.95001220703125,297.3910217285156,292.29266357421875,297.38983154296875,297.3962707519531,284.9624328613281,1.0,0.4775305986404419,1.0,1.0,0.0,1.0,-2.49552059173584,2.4955155849456787,5.00855367135955e-06,1.928243517875672,0.9839921593666076,0.9839921593666076,0.0,108.48951721191406,148.0,53715.0703125,0.0,1348.734375,1.0,280.1582336425781,283.5565795898437,295.3518371582031,298.9093933105469,293.1499938964844,293.1499938964844,280.04998779296875,32920.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104360938072203,1.0,0.0,0.0,3.817078113555908,3.817103147506714,9.72199359239312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8080.20166015625,0.0,1703.0244140625,1895.4371337890625,0.0,3500.650634765625,0.9405887722969056,1.0,0.0,3.0,1.0,0.0
18177240,297.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8239835500717163,0.3116877377033233,0.2819882035255432,297.43475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8376355767250061,0.3288828730583191,0.3130382001399994,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8803638815879822,0.3828884661197662,0.269109308719635,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.7929095029830933,0.2770230174064636,0.2643067240715027,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7267612814903259,0.2110516130924224,0.9599531292915344,284.8951721191406,284.95001220703125,297.41754150390625,292.2994689941406,297.4163513183594,297.3897705078125,284.89599609375,1.0,0.4851331412792206,1.0,1.0,0.0,1.0,-2.507086753845215,2.5070817470550537,5.055135261500254e-06,1.9372159242630005,0.9169481992721558,0.9169481992721558,0.0,117.08412170410156,136.0,53960.5703125,0.0,1400.0130615234375,1.0,280.0791931152344,283.48260498046875,295.3591003417969,298.8853454589844,293.1499938964844,293.1499938964844,279.75,36636.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170342087745668,1.0,0.0,0.0,3.78867769241333,3.788703203201294,9.577862556398031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8407.9296875,0.0,1697.940673828125,1895.4371337890625,0.0,3561.763671875,0.9354604482650756,1.0,0.0,3.0,1.0,0.0
18177300,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.844970703125,0.8180310726165771,0.3127732276916504,0.2831175625324249,297.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.8316844701766968,0.3301275372505188,0.3143961131572723,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.872618556022644,0.3831431567668915,0.2694011330604553,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84600830078125,0.7867217063903809,0.2780353426933288,0.2654522657394409,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.721328616142273,0.2114935964345932,0.9628628492355348,284.8436279296875,284.95001220703125,297.444091796875,292.3067626953125,297.44293212890625,297.3835144042969,284.8287658691406,1.0,0.4887472689151764,1.0,1.0,0.0,1.0,-2.515303134918213,2.515298128128052,5.088347734272247e-06,1.943583488464356,0.8620472550392151,0.8620472550392151,0.0,121.57025146484376,136.0,54841.09765625,0.0,1429.7750244140625,1.0,279.8632507324219,283.3977966308594,295.3874206542969,299.0785217285156,293.1499938964844,293.1499938964844,279.75,38583.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926060438156128,1.0,0.0,0.0,3.739771842956543,3.739797115325928,9.332188142252562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8227.9921875,0.0,1655.1607666015625,1895.4371337890625,0.0,3644.97900390625,0.925180733203888,1.0,0.0,3.0,1.0,0.0
18177360,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.824462890625,0.8153824806213379,0.3137660920619964,0.2841038703918457,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.824462890625,0.829119086265564,0.3312563300132751,0.3155833482742309,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82452392578125,0.8688085079193115,0.3832859694957733,0.2695865333080292,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243713378906,0.7840169668197632,0.2789247632026672,0.2664224207401275,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240661621094,0.7187081575393677,0.2118240296840667,0.9649624228477478,284.82452392578125,284.95001220703125,297.4707336425781,292.31451416015625,297.4581298828125,297.3764343261719,284.8228454589844,1.0,0.4906927943229675,0.8928630948066711,0.8928630948066711,0.2000000029802322,1.0,-2.521820306777954,2.1933579444885254,0.3284624516963959,1.6216678619384766,0.8055810332298279,0.8055810332298279,0.0,123.80191802978516,124.0,53217.0703125,0.0,1446.4012451171875,1.0,279.7821960449219,283.3722839355469,295.355712890625,298.9323425292969,293.1499938964844,293.1499938964844,280.04998779296875,44163.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286890625953674,1.0,0.0,0.0,3.549549102783203,3.5495736598968506,8.406973961427866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7463.3564453125,0.0,1483.6552734375,1895.4371337890625,0.0,3669.119384765625,0.8864507675170898,1.0,0.0,3.0,1.0,0.0
