time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18177420,297.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8156046867370605,0.3150390386581421,0.2851238846778869,297.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8293516635894775,0.3325509130954742,0.3167314827442169,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8682152628898621,0.3836642503738403,0.2697722613811493,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.7841923236846924,0.2799341678619385,0.2673251330852508,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.718490719795227,0.212241917848587,0.9666793346405028,284.87451171875,284.95001220703125,297.4974365234375,292.3227233886719,297.45611572265625,297.3719177246094,284.888427734375,1.0,0.4912866950035095,0.7857261896133423,0.7857261896133423,0.4000000059604645,1.0,-2.527796506881714,1.6872897148132324,0.8405067324638367,1.1157426834106443,0.7994257211685181,0.7994257211685181,0.0,124.21150970458984,124.0,49612.80078125,0.0,1454.1207275390625,1.0,279.9604797363281,283.43560791015625,295.24542236328125,298.4700622558594,293.1499938964844,293.1499938964844,280.04998779296875,44215.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151769280433656,1.0,0.0,0.0,3.3813164234161377,3.3813393115997314,7.628952403138101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7289.99560546875,0.0,1311.22705078125,1895.4371337890625,0.0,3544.583740234375,0.8520345091819763,1.0,0.0,3.0,1.0,0.0
18177480,297.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8191142082214355,0.3166846334934234,0.2864042818546295,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.832768976688385,0.3341189920902252,0.3180408179759979,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8712632060050964,0.3843948245048523,0.2701357901096344,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.7876617312431335,0.2811697125434875,0.2683410942554474,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7210465669631958,0.2128471881151199,0.9687477350234984,284.8902893066406,284.95001220703125,297.5242004394531,292.33135986328125,297.4479064941406,297.3712158203125,284.8852233886719,1.0,0.490972489118576,0.6785892844200134,0.6785892844200134,0.6000000238418579,1.0,-2.5350418090820312,1.2656327486038208,1.2694090604782104,0.693108081817627,0.7940835952758789,0.7940835952758789,0.0,122.8376235961914,112.0,47427.125,0.0,1456.6231689453125,1.0,280.0473022460937,283.4243469238281,295.20562744140625,298.3304443359375,293.1499938964844,293.1499938964844,280.3500061035156,40359.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994728326797485,1.0,0.0,0.0,3.358478784561157,3.3585009574890137,7.526248282374581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6868.62353515625,0.0,1262.39306640625,1895.4371337890625,0.0,3398.670166015625,0.8425374031066895,1.0,0.0,3.0,1.0,0.0
18177540,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615783691406,0.8248787522315979,0.3183287382125854,0.2877300381660461,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.8385325074195862,0.3357080817222595,0.3193865120410919,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96319580078125,0.8769665956497192,0.3851353824138641,0.2705358266830444,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.7935455441474915,0.2824211716651916,0.2693773210048675,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.725566029548645,0.2134795188903808,0.9709039926528932,284.9630432128906,284.95001220703125,297.551025390625,292.34039306640625,297.4455261230469,297.3704833984375,284.9799499511719,1.0,0.490001767873764,0.5714523792266846,0.5714523792266846,0.800000011920929,1.0,-2.542564868927002,1.054953932762146,1.4876110553741455,0.4809452593326568,0.8273705840110779,0.8273705840110779,0.0,120.2084732055664,112.0,45411.68359375,0.0,1455.057861328125,1.0,280.2432556152344,283.5260009765625,295.1540222167969,298.007080078125,293.1499938964844,293.1499938964844,280.3500061035156,38962.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778391480445862,1.0,0.0,0.0,3.2691495418548584,3.2691707611083984,7.131204711186001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6866.1474609375,0.0,1169.1484375,1895.4371337890625,0.0,3196.32666015625,0.8261699676513672,1.0,0.0,3.0,1.0,0.0
18177600,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8328667283058167,0.3203006088733673,0.2892360687255859,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.846656084060669,0.3375580608844757,0.3208749890327453,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8853033185005188,0.3862029314041137,0.2710749804973602,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8017675280570984,0.2838950455188751,0.2705270051956177,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7319610118865967,0.2143004536628723,0.9734925627708436,284.9989318847656,284.95001220703125,297.57794189453125,292.3498229980469,297.44366455078125,297.3731384277344,284.993408203125,1.0,0.4885890781879425,0.4643155038356781,0.4643155038356781,1.0,1.0,-2.551297426223755,0.8732524514198303,1.6780449151992798,0.2973915338516235,0.8690087199211121,0.8690087199211121,0.0,116.54450225830078,100.0,44905.9765625,0.0,1451.1495361328125,1.0,280.3436279296875,283.5348205566406,295.183837890625,298.0458984375,293.1499938964844,293.1499938964844,280.6499938964844,33054.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861484944820404,1.0,0.0,0.0,3.371920824050904,3.371941566467285,7.586614287902194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6645.6015625,0.0,1224.87841796875,1895.4371337890625,0.0,3042.9326171875,0.843379557132721,1.0,0.0,3.0,1.0,0.0
18177660,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.8422380089759827,0.3220677375793457,0.2907157242298126,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.8563464283943176,0.3392907977104187,0.3223688304424286,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.8952339291572571,0.3870958983898163,0.2716086208820343,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.811229407787323,0.2852706015110016,0.2716807425022125,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.7395468950271606,0.2150609791278839,0.9761596322059632,285.0339050292969,284.95001220703125,297.6049194335937,292.359619140625,297.4539794921875,297.3738098144531,285.0520324707031,1.0,0.4867786765098572,0.481011688709259,0.481011688709259,1.0,1.0,-2.560105562210083,0.8923095464706421,1.6677958965301514,0.3143885135650635,0.905181646347046,0.905181646347046,0.0,112.44598388671876,100.0,44134.7265625,0.0,1444.778564453125,1.0,280.54742431640625,283.60504150390625,295.1920166015625,297.89166259765625,293.1499938964844,293.1499938964844,280.6499938964844,33353.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448718190193176,1.0,0.0,0.0,3.405948638916016,3.405969858169556,7.740508749520814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6751.29931640625,0.0,1259.744873046875,1895.4371337890625,0.0,2887.264404296875,0.8508123159408569,1.0,0.0,3.0,1.0,0.0
18177720,297.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1104736328125,0.8536859154701233,0.3241617679595947,0.2922683656215668,297.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1104431152344,0.8682199120521545,0.3412747979164123,0.3239290416240692,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11041259765625,0.90743088722229,0.3883088529109955,0.2722032070159912,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11053466796875,0.8219248652458191,0.2868586778640747,0.2728865146636963,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1106262207031,0.7488695383071899,0.2159954458475113,0.9790395498275756,285.11041259765625,284.95001220703125,297.6319885253906,292.3697814941406,297.4689025878906,297.3776550292969,285.1097412109375,1.0,0.4846915602684021,0.4977078437805176,0.4977078437805176,1.0,1.0,-2.569466114044189,0.9255823493003844,1.6438838243484497,0.3454307019710541,1.0,1.0,0.0,107.8178482055664,88.0,44729.00390625,0.0,1436.7098388671875,1.0,280.6451416015625,283.6630859375,295.26031494140625,298.0451354980469,293.1499938964844,293.1499938964844,280.3500061035156,28770.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362231254577637,1.0,0.0,0.0,3.543854236602783,3.543875932693481,8.380019380638259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7363.53564453125,0.0,1365.73095703125,1895.4371337890625,0.0,2806.449462890625,0.8808509707450867,1.0,0.0,3.0,1.0,0.0
18177780,297.4137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8673319816589355,0.3259383141994476,0.2938424348831177,297.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8823237419128418,0.3430597186088562,0.3255263268947601,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.9230356216430664,0.3892430961132049,0.2728259265422821,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.834095299243927,0.2882793545722961,0.2741232812404632,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7600802183151245,0.2168146520853042,0.9820814728736876,284.9975891113281,284.95001220703125,297.6591491699219,292.3802490234375,297.4823913574219,297.3787841796875,284.9783020019531,1.0,0.4824081361293793,0.5144039988517761,0.5144039988517761,1.0,1.0,-2.5791685581207275,0.9570934772491456,1.622075080871582,0.3747058510780334,0.966150164604187,0.966150164604187,0.0,102.8447036743164,88.0,45987.03125,0.0,1427.506103515625,1.0,280.4668273925781,283.51446533203125,295.4092712402344,298.4532470703125,293.1499938964844,293.1499938964844,280.3500061035156,30532.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461164236068726,1.0,0.0,0.0,3.653607130050659,3.653630256652832,8.907114192879817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7344.69287109375,0.0,1496.2366943359375,1895.4371337890625,0.0,2898.910400390625,0.902013063430786,1.0,0.0,3.0,1.0,0.0
18177840,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.881511390209198,0.3270920813083648,0.2949309349060058,297.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8969940543174744,0.3443819880485534,0.3267685770988464,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9394068717956544,0.3895799517631531,0.2730986177921295,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8467420935630798,0.2892963588237762,0.2750559449195862,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7718999981880188,0.2173122018575668,0.9840330481529236,284.89697265625,284.95001220703125,297.6863708496094,292.3910522460937,297.4923400878906,297.3736267089844,284.8968200683594,1.0,0.4798210263252258,0.5311001539230347,0.5311001539230347,1.0,1.0,-2.585768938064575,0.98531174659729,1.6004571914672852,0.4014292359352112,0.8922734260559082,0.8922734260559082,0.0,98.03175354003906,76.0,46316.578125,0.0,1414.865966796875,1.0,280.3825988769531,283.4270324707031,295.4541320800781,298.49224853515625,293.1499938964844,293.1499938964844,280.04998779296875,35510.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550518155097961,1.0,0.0,0.0,3.636977195739746,3.637000799179077,8.826213502288738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7632.798828125,0.0,1515.079345703125,1895.4371337890625,0.0,2982.608154296875,0.9004822969436646,1.0,0.0,3.0,1.0,0.0
18177900,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443298339844,0.8971508741378784,0.3282636106014251,0.2957852780818939,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439636230469,0.9136179685592652,0.3456728160381317,0.3278008699417114,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431091308594,0.9565533399581908,0.3899024128913879,0.2731826901435852,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453063964844,0.8609247803688049,0.2902701795101166,0.2757959961891174,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480834960937,0.7850345373153687,0.2177534997463226,0.985192894935608,284.8432006835937,284.95001220703125,297.71368408203125,292.40216064453125,297.5028381347656,297.3686828613281,284.82928466796875,1.0,0.4769530594348907,0.5477963089942932,0.5477963089942932,1.0,1.0,-2.590420722961426,1.010675311088562,1.5797452926635742,0.4256642460823059,0.835413932800293,0.835413932800293,0.0,93.16815948486328,76.0,47194.01953125,0.0,1399.39794921875,1.0,280.1720886230469,283.3468017578125,295.5014038085937,298.7088317871094,293.1499938964844,293.1499938964844,280.04998779296875,38231.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667822480201721,1.0,0.0,0.0,3.588007688522339,3.588031530380249,8.59013539411535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7485.0205078125,0.0,1481.7027587890625,1895.4371337890625,0.0,3092.625,0.890997588634491,1.0,0.0,3.0,1.0,0.0
18177960,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294372558594,0.915922999382019,0.3293391764163971,0.2965699136257171,297.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.82965087890625,0.9343348145484924,0.3468654155731201,0.3287463784217834,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8300476074219,0.9744147062301636,0.3901175260543823,0.2732000648975372,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289489746094,0.877652108669281,0.2911474406719208,0.2764482498168945,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275451660156,0.8002124428749084,0.2181028127670288,0.9859410524368286,284.8300170898437,284.95001220703125,297.7410888671875,292.4135437011719,297.5101318359375,297.3629150390625,284.8375549316406,1.0,0.4738686978816986,0.5461720824241638,0.5461720824241638,1.0,1.0,-2.594204425811768,1.0117390155792236,1.5824652910232544,0.425829529762268,0.7824370265007019,0.7824370265007019,0.0,88.14524841308594,64.0,46495.42578125,0.0,1382.135009765625,1.0,280.0850830078125,283.3526306152344,295.4759216308594,298.5972595214844,293.1499938964844,293.1499938964844,280.3500061035156,44902.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717106580734253,1.0,0.0,0.0,3.386920213699341,3.3869433403015137,7.65426023008331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6865.57421875,0.0,1321.5147705078125,1895.4371337890625,0.0,3138.85693359375,0.8499888181686401,1.0,0.0,3.0,1.0,0.0
18178020,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.9410316348075868,0.330931007862091,0.2975322902202606,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.9589414000511168,0.3484161496162414,0.3297988772392273,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.9932226538658142,0.3908100128173828,0.2733361423015594,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.8987072110176086,0.2923200130462646,0.2771779596805572,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.8182986974716187,0.2186694294214248,0.9868853092193604,284.9640808105469,284.95001220703125,297.7685852050781,292.4252014160156,297.5201416015625,297.3621520996094,284.9787902832031,1.0,0.4706641137599945,0.5445478558540344,0.5445478558540344,1.0,1.0,-2.5987956523895264,1.0115760564804075,1.5872195959091189,0.4245099723339081,0.8527043461799622,0.8527043461799622,0.0,82.77688598632812,64.0,46126.03515625,0.0,1364.3450927734375,1.0,280.2545471191406,283.49664306640625,295.3798828125,298.276611328125,293.1499938964844,293.1499938964844,280.3500061035156,37605.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616697788238525,1.0,0.0,0.0,3.3658015727996826,3.365823268890381,7.559103778476128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6985.94091796875,0.0,1250.44873046875,1895.4371337890625,0.0,3044.66650390625,0.8465030789375305,1.0,0.0,3.0,1.0,0.0
18178080,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.9577739238739014,0.3329043388366699,0.2990524768829345,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.9741712808609008,0.3502693772315979,0.3313089907169342,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.9990000128746032,0.3925216495990753,0.269299179315567,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.9138755202293396,0.2937478423118591,0.2783069312572479,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8299260139465332,0.2194391191005706,0.9893916249275208,285.0252990722656,284.95001220703125,297.79620361328125,292.43707275390625,297.5329284667969,297.3661499023437,285.02227783203125,1.0,0.4667455852031708,0.542923629283905,0.542923629283905,1.0,1.0,-2.588890790939331,1.0046526193618774,1.5842382907867432,0.422890156507492,0.914003610610962,0.914003610610962,0.0,79.40570831298828,82.0,46250.99609375,0.0,1343.4361572265625,1.0,280.3460388183594,283.5433959960937,295.380615234375,298.3197631835937,293.1499938964844,293.1499938964844,280.04998779296875,31908.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546699285507202,1.0,0.0,0.0,3.468607187271118,3.4686286449432373,8.02792897047766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7553.7373046875,0.0,1311.4736328125,1895.4371337890625,0.0,2979.0283203125,0.8653972744941711,1.0,0.0,3.0,1.0,0.0
18178140,297.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.971043348312378,0.3345482051372528,0.3006087839603424,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.9858754873275756,0.3519376218318939,0.332891047000885,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.9990000128746032,0.3953802585601806,0.2599200308322906,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.9280166625976562,0.2950307726860046,0.2795078754425049,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.8399308919906616,0.2201250493526458,0.992267370223999,284.9176025390625,284.95001220703125,297.8238830566406,292.4491882324219,297.5444030761719,297.3678894042969,284.9017639160156,1.0,0.4672891199588775,0.5412994623184204,0.5412994623184204,1.0,1.0,-2.599351167678833,1.0074015855789185,1.591949462890625,0.4200267791748047,0.8536643981933594,0.8536643981933594,0.0,77.18474578857422,82.0,47037.390625,0.0,1340.307861328125,1.0,280.1727600097656,283.4126892089844,295.4805603027344,298.6327514648437,293.1499938964844,293.1499938964844,280.04998779296875,34798.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621105551719666,1.0,0.0,0.0,3.506320714950561,3.506343364715576,8.20345121610444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7465.77978515625,0.0,1370.478515625,1895.4371337890625,0.0,3048.800537109375,0.8704054951667786,1.0,0.0,3.0,1.0,0.0
18178200,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.9703239798545836,0.3357071876525879,0.3018307387828827,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.9852754473686218,0.353261798620224,0.3342850506305694,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.9990000128746032,0.3976516127586365,0.2615752220153808,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.9270820021629332,0.2960077822208404,0.2805615365505218,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.8389224410057068,0.2205687016248703,0.9947811961174012,284.871826171875,284.95001220703125,297.8517150878906,292.46148681640625,297.5533142089844,297.3653564453125,284.87615966796875,1.0,0.4693228006362915,0.539675235748291,0.539675235748291,1.0,1.0,-2.608762264251709,1.009268879890442,1.599493384361267,0.4196161925792694,0.7981541156768799,0.7981541156768799,0.0,77.9203872680664,100.0,46641.82421875,0.0,1355.733642578125,1.0,280.08648681640625,283.38104248046875,295.4979553222656,298.5979309082031,293.1499938964844,293.1499938964844,280.3500061035156,41568.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667567372322083,1.0,0.0,0.0,3.372770071029663,3.3727927207946777,7.590437576254772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6888.84619140625,0.0,1284.552490234375,1895.4371337890625,0.0,3092.385498046875,0.8438122272491455,1.0,0.0,3.0,1.0,0.0
18178260,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.9645196199417114,0.3372195661067962,0.3030503690242767,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.9801630973815918,0.354816734790802,0.3356732428073883,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9990000128746032,0.3992237150669098,0.2674266695976257,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.9204692840576172,0.2971676886081695,0.2816052734851837,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8337756991386414,0.2211321890354156,0.9972332119941713,284.9927978515625,284.95001220703125,297.8796081542969,292.4739685058594,297.56396484375,297.3650817871094,285.00762939453125,1.0,0.472900927066803,0.5392515063285828,0.5392515063285828,1.0,1.0,-2.6231162548065186,1.0148367881774902,1.608279585838318,0.4217787683010101,0.8703563213348389,0.8703563213348389,0.0,79.91987609863281,100.0,46413.31640625,0.0,1383.371826171875,1.0,280.25347900390625,283.5129699707031,295.42657470703125,298.322265625,293.1499938964844,293.1499938964844,280.3500061035156,35814.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578487038612366,1.0,0.0,0.0,3.368869543075561,3.3688910007476807,7.572890581286629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7018.66455078125,0.0,1241.0308837890625,1895.4371337890625,0.0,3008.830078125,0.8458168506622314,1.0,0.0,3.0,1.0,0.0
18178320,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.9559547305107116,0.3391273915767669,0.3046974837779999,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.9723675847053528,0.3566767275333404,0.3373906910419464,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.9990000128746032,0.3999057114124298,0.2758529186248779,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.9112749695777892,0.2985843122005462,0.2829258143901825,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.8266581296920776,0.2218930423259735,1.0006781816482544,285.0580444335937,284.95001220703125,297.9076538085937,292.48663330078125,297.5760192871094,297.3669128417969,285.0586853027344,1.0,0.4778456091880798,0.5388278365135193,0.5388278365135193,1.0,1.0,-2.643000841140747,1.022908091545105,1.620092749595642,0.4252159595489502,0.9436204433441162,0.9436204433441162,0.0,82.83988952636719,118.0,46935.18359375,0.0,1422.800048828125,1.0,280.3461608886719,283.5622253417969,295.4400329589844,298.3974609375,293.1499938964844,293.1499938964844,280.04998779296875,30689.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524851202964783,1.0,0.0,0.0,3.489319324493408,3.489340782165528,8.124089845296112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7620.4267578125,0.0,1323.6571044921875,1895.4371337890625,0.0,2958.552001953125,0.8694885969161987,1.0,0.0,3.0,1.0,0.0
18178380,297.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.9380988478660583,0.3407012522220611,0.3064612448215484,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.9557279348373412,0.3583279252052307,0.3392508029937744,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9895265102386476,0.3993285000324249,0.2798332870006561,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.8949887156486511,0.2998215854167938,0.2843802869319916,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.8131568431854248,0.2225215286016464,1.0047341585159302,284.9564208984375,284.95001220703125,297.935791015625,292.4994201660156,297.5856628417969,297.3648376464844,284.93902587890625,1.0,0.4835606813430786,0.5384041666984558,0.5384041666984558,1.0,1.0,-2.658949851989746,1.029202580451965,1.6297471523284912,0.4282226264476776,0.901200234889984,0.901200234889984,0.0,87.85778045654297,118.0,48098.2109375,0.0,1466.8482666015625,1.0,280.1706237792969,283.4243469238281,295.54913330078125,298.7499694824219,293.1499938964844,293.1499938964844,280.04998779296875,32453.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621821403503418,1.0,0.0,0.0,3.5739195346832275,3.573942184448242,8.522811185684986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7585.51953125,0.0,1424.176025390625,1895.4371337890625,0.0,3049.472412109375,0.8844070434570312,1.0,0.0,3.0,1.0,0.0
18178440,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.9100327491760254,0.341648519039154,0.3078377544879913,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.9277276396751404,0.3595089316368103,0.3408614695072174,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.9644124507904052,0.3985240459442138,0.2795077860355377,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8712246417999268,0.3006422519683838,0.2856329083442688,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.791431725025177,0.2228069603443145,1.0081578493118286,284.8837585449219,284.95001220703125,297.96405029296875,292.5123291015625,297.59234619140625,297.35809326171875,284.88397216796875,1.0,0.4893126487731933,0.5379804968833923,0.5379804968833923,1.0,1.0,-2.6620032787323,1.0298969745635986,1.6321063041687012,0.4284549951553345,0.8364309072494507,0.8364309072494507,0.0,95.5464096069336,136.0,47997.59375,0.0,1509.14794921875,1.0,280.0847473144531,283.3626708984375,295.5724182128906,298.74468994140625,293.1499938964844,293.1499938964844,280.3500061035156,38658.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695000410079956,1.0,0.0,0.0,3.497506618499756,3.4975295066833496,8.162259064192767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7016.24658203125,0.0,1389.0982666015625,1895.4371337890625,0.0,3118.12060546875,0.8699299693107605,1.0,0.0,3.0,1.0,0.0
18178500,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.8922913074493408,0.3428807854652405,0.3090057075023651,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.908085823059082,0.3608637452125549,0.3422685861587524,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.943551540374756,0.3983550667762756,0.2793576121330261,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.8550686836242676,0.3015952706336975,0.2866871654987335,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.7759872674942017,0.2231698334217071,1.0106754302978516,284.9890441894531,284.95001220703125,297.9924011230469,292.5253601074219,297.6011657714844,297.3544311523437,285.0042419433594,1.0,0.4957221746444702,0.5375568270683289,0.5375568270683289,1.0,1.0,-2.6748087406158447,1.034900784492493,1.6399078369140625,0.4301677048206329,0.8972471356391907,0.8972471356391907,0.0,102.28053283691406,136.0,47558.73828125,0.0,1554.35986328125,1.0,280.2591552734375,283.48797607421875,295.49981689453125,298.46990966796875,293.1499938964844,293.1499938964844,280.3500061035156,35481.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627506494522095,1.0,0.0,0.0,3.4851267337799072,3.4851491451263428,8.104578910206328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7135.251953125,0.0,1353.6556396484375,1895.4371337890625,0.0,3054.8046875,0.8708106875419617,1.0,0.0,3.0,1.0,0.0
18178560,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.8753879070281982,0.3445446789264679,0.3106020987033844,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.8905736207962036,0.3625342547893524,0.3439954221248626,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.9219254851341248,0.3988330364227295,0.2797004580497741,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.8397117853164673,0.3028081953525543,0.2880066633224487,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.7611108422279358,0.2237216979265213,1.014114499092102,285.0491943359375,284.95001220703125,298.0209045410156,292.5384826660156,297.6126708984375,297.3554077148437,285.04840087890625,1.0,0.5022700428962708,0.5367926359176636,0.5367926359176636,1.0,1.0,-2.684927225112915,1.0382364988327026,1.6466906070709229,0.4310972094535827,0.9650548100471495,0.9650548100471495,0.0,109.87029266357422,154.0,47905.38671875,0.0,1603.2911376953125,1.0,280.3485717773437,283.5322570800781,295.5071716308594,298.5387878417969,293.1499938964844,293.1499938964844,280.04998779296875,31227.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586821556091309,1.0,0.0,0.0,3.5979390144348145,3.597961664199829,8.637755399831804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7743.3330078125,0.0,1440.8150634765625,1895.4371337890625,0.0,3016.64599609375,0.8929123282432556,1.0,0.0,3.0,1.0,0.0
18178620,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8605648875236511,0.3459169566631317,0.3122802078723907,297.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8751590251922607,0.364026814699173,0.3458105623722076,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.9033938646316528,0.3992230296134949,0.2802514135837555,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8262968063354492,0.3038700520992279,0.289401113986969,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.7481909394264221,0.2241639196872711,1.017845630645752,284.9451904296875,284.95001220703125,298.0495300292969,292.5516357421875,297.6228332519531,297.3542175292969,284.9280090332031,1.0,0.5090567469596863,0.5360284447669983,0.5360284447669983,1.0,1.0,-2.6959481239318848,1.041910171508789,1.6540378332138062,0.4322462081909179,0.9177744388580322,0.9177744388580322,0.0,117.7706069946289,154.0,49009.3828125,0.0,1655.30517578125,1.0,280.1656188964844,283.3952941894531,295.6073608398437,298.87469482421875,293.1499938964844,293.1499938964844,280.04998779296875,32989.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685438632965088,1.0,0.0,0.0,3.667012214660645,3.667035818099976,8.972593832368148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7680.37744140625,0.0,1529.551025390625,1895.4371337890625,0.0,3109.15087890625,0.9056826829910278,1.0,0.0,3.0,1.0,0.0
18178680,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8462533354759216,0.3467197120189667,0.3135214447975158,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8602846264839172,0.3650977313518524,0.3473156690597534,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8866608142852783,0.3991664052009582,0.280582845211029,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8129496574401855,0.3045625388622284,0.2905320823192596,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.7358821630477905,0.2243102192878723,1.0206433534622192,284.8753967285156,284.95001220703125,298.0782775878906,292.5648803710937,297.6297912597656,297.3477478027344,284.8776550292969,1.0,0.5158649682998657,0.5352641940116882,0.5352641940116882,1.0,1.0,-2.704373359680176,1.0444422960281372,1.659930944442749,0.4328819513320923,0.8515585064888,0.8515585064888,0.0,126.35047912597656,157.0,48941.25390625,0.0,1707.055908203125,1.0,280.0827331542969,283.3388977050781,295.623046875,298.8524780273437,293.1499938964844,293.1499938964844,280.3500061035156,38824.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752241730690002,1.0,0.0,0.0,3.587843179702759,3.587867259979248,8.589348681198317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7094.31640625,0.0,1485.881103515625,1895.4371337890625,0.0,3171.808837890625,0.8905382752418518,1.0,0.0,3.0,1.0,0.0
18178740,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.8369044065475464,0.3478243052959442,0.3145687878131866,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.8505979180335999,0.366348534822464,0.3486230671405792,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.8753495216369629,0.3994055986404419,0.2807996273040771,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.8034396767616272,0.3053899109363556,0.2914676666259765,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.7276169061660767,0.2245347201824188,1.0225439071655271,284.984130859375,284.95001220703125,298.107177734375,292.5780944824219,297.638427734375,297.34393310546875,284.9994201660156,1.0,0.5207237601280212,0.534500002861023,0.534500002861023,1.0,1.0,-2.710871458053589,1.0461390018463137,1.664732575416565,0.4330433905124664,0.9123599529266356,0.9123599529266356,0.0,132.8694305419922,157.0,48352.22265625,0.0,1746.7330322265625,1.0,280.2628173828125,283.4669189453125,295.5484619140625,298.5696716308594,293.1499938964844,293.1499938964844,280.3500061035156,35843.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679161667823792,1.0,0.0,0.0,3.571474552154541,3.571497917175293,8.511153737345012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7217.2646484375,0.0,1446.401123046875,1895.4371337890625,0.0,3103.26220703125,0.8900704979896545,1.0,0.0,3.0,1.0,0.0
18178800,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.8311888575553894,0.3494376242160797,0.3159945011138916,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.8446199893951416,0.3679790794849396,0.3501852452754974,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.8681044578552246,0.4001615047454834,0.2813041806221008,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.7972362041473389,0.3065367937088012,0.2925997376441955,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.7222071290016174,0.2250050604343414,1.0250279903411863,285.05126953125,284.95001220703125,298.1361999511719,292.5913391113281,297.6502380371094,297.34521484375,285.0511779785156,1.0,0.5249666571617126,0.5337358117103577,0.5337358117103577,1.0,1.0,-2.719409465789795,1.048715114593506,1.6706942319869995,0.4335699379444122,0.9846773147583008,0.9846773147583008,0.0,137.7883758544922,145.0,48641.2734375,0.0,1782.241455078125,1.0,280.3489685058594,283.519287109375,295.5562438964844,298.6345520019531,293.1499938964844,293.1499938964844,280.04998779296875,31516.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634268045425415,1.0,0.0,0.0,3.669148206710816,3.6691718101501465,8.983050179267593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7834.515625,0.0,1520.852783203125,1895.4371337890625,0.0,3061.1474609375,0.9099902510643004,1.0,0.0,3.0,1.0,0.0
18178860,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.8303146958351135,0.3507692515850067,0.3174048662185669,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.8436981439590454,0.3694455325603485,0.3517301678657532,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.866377592086792,0.4007214605808258,0.2818330824375152,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.7961199879646301,0.3075497150421142,0.2937006056308746,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7209378480911255,0.2253898233175277,1.0273102521896362,284.942138671875,284.95001220703125,298.16534423828125,292.6045837402344,297.6607971191406,297.3444519042969,284.92498779296875,1.0,0.5267750024795532,0.5330548882484436,0.5330548882484436,1.0,1.0,-2.7276668548583984,1.051262378692627,1.676404356956482,0.4342457950115204,0.9340718388557434,0.9340718388557434,0.0,139.4968719482422,145.0,49722.15234375,0.0,1802.6007080078125,1.0,280.1620178222656,283.37615966796875,295.6561584472656,298.97052001953125,293.1499938964844,293.1499938964844,280.04998779296875,33237.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728624582290649,1.0,0.0,0.0,3.737297534942627,3.7373218536376953,9.319844025412748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7756.54052734375,0.0,1611.3138427734375,1895.4371337890625,0.0,3149.660400390625,0.9217093586921692,1.0,0.0,3.0,1.0,0.0
18178920,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8311014175415039,0.3515411019325256,0.318298727273941,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8446401357650757,0.370500773191452,0.3528845906257629,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.8666322231292725,0.4007710516452789,0.282015323638916,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.7968916296958923,0.3082080781459808,0.2944618463516235,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.7212170362472534,0.2255018949508667,1.028337001800537,284.87017822265625,284.95001220703125,298.1946716308594,292.6177673339844,297.66815185546875,297.3384094238281,284.8720092773437,1.0,0.5273138880729675,0.5323739051818848,0.5323739051818848,1.0,1.0,-2.7325026988983154,1.0523293018341064,1.680173397064209,0.4342330992221832,0.8651669025421143,0.8651669025421143,0.0,139.62710571289062,133.0,49634.265625,0.0,1810.5211181640625,1.0,280.0813293457031,283.3183898925781,295.67095947265625,298.9432373046875,293.1499938964844,293.1499938964844,280.3500061035156,38769.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789879679679871,1.0,0.0,0.0,3.66087007522583,3.6608948707580566,8.942561748881417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7156.63916015625,0.0,1566.0823974609375,1895.4371337890625,0.0,3207.095703125,0.9069383144378662,1.0,0.0,3.0,1.0,0.0
18178980,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.8336188793182373,0.3526460826396942,0.3190454840660095,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.8473972082138062,0.3717629909515381,0.3538879752159118,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8688324689865112,0.4010939002037048,0.2820747196674347,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.7994812726974487,0.3090285658836365,0.2950764894485473,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.7229660749435425,0.2257221043109893,1.0287219285964966,284.9794006347656,284.95001220703125,298.22412109375,292.6308898925781,297.6773376464844,297.3352966308594,284.9947509765625,1.0,0.5268427729606628,0.5316929817199707,0.5316929817199707,1.0,1.0,-2.7358767986297607,1.0527715682983398,1.683105230331421,0.4338183403015136,0.9240978360176086,0.9240978360176086,0.0,138.41189575195312,133.0,48930.765625,0.0,1809.97509765625,1.0,280.265869140625,283.449462890625,295.5966491699219,298.6549072265625,293.1499938964844,293.1499938964844,280.3500061035156,36145.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712312579154968,1.0,0.0,0.0,3.6376681327819824,3.6376919746398926,8.829567832435714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7280.3095703125,0.0,1520.5804443359375,1895.4371337890625,0.0,3134.3603515625,0.904914379119873,1.0,0.0,3.0,1.0,0.0
18179040,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.8388695120811462,0.3542950451374054,0.3202089071273803,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.8528956770896912,0.3734364807605743,0.3551814258098602,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.8740070462226868,0.4019351899623871,0.2824206352233886,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.8047787547111511,0.3101981878280639,0.2959212064743042,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.7269037961959839,0.2262168526649475,1.029849648475647,285.0440979003906,284.95001220703125,298.2536926269531,292.6439514160156,297.68994140625,297.3376159667969,285.04364013671875,1.0,0.5257510542869568,0.5310120582580566,0.5310120582580566,1.0,1.0,-2.741610288619995,1.0542296171188354,1.6873806715011597,0.4338501095771789,0.9931443333625792,0.9931443333625792,0.0,135.7146453857422,121.0,49147.71875,0.0,1806.082275390625,1.0,280.3497314453125,283.4991455078125,295.6055603027344,298.72039794921875,293.1499938964844,293.1499938964844,280.04998779296875,32098.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664776682853699,1.0,0.0,0.0,3.730692386627197,3.730716466903688,9.286930549023964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7901.541015625,0.0,1594.9703369140625,1895.4371337890625,0.0,3089.767822265625,0.9232364892959596,1.0,0.0,3.0,1.0,0.0
18179100,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.8459016680717468,0.3556707501411438,0.3214577138423919,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.8602797389030457,0.3749582469463348,0.3565652966499328,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8811553120613098,0.4025769233703613,0.2828540503978729,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412841796875,0.811682939529419,0.3112473785877228,0.2968429028987884,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.7322743535041809,0.2266428917646408,1.031298279762268,284.93878173828125,284.95001220703125,298.283447265625,292.6568908691406,297.7012634277344,297.3378601074219,284.9219055175781,1.0,0.5241931080818176,0.5303311347961426,0.5303311347961426,1.0,1.0,-2.748145580291748,1.056014895439148,1.6921306848526,0.4341221153736114,0.9435343146324158,0.9435343146324158,0.0,132.1352081298828,121.0,50216.71875,0.0,1799.2467041015625,1.0,280.1593322753906,283.36102294921875,295.70465087890625,299.0520324707031,293.1499938964844,293.1499938964844,280.04998779296875,33626.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755232095718384,1.0,0.0,0.0,3.788177490234375,3.7882025241851807,9.575334161127105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7812.3173828125,0.0,1673.9696044921875,1895.4371337890625,0.0,3174.613037109375,0.9335063099861144,1.0,0.0,3.0,1.0,0.0
18179160,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.8532189726829529,0.3564906418323517,0.3222487866878509,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.868108868598938,0.3760760724544525,0.357622742652893,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.8886430263519287,0.4027084708213806,0.282981127500534,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.8185795545578003,0.3119494616985321,0.2974893152713775,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.7379128336906433,0.2268057912588119,1.0318069458007812,284.8697509765625,284.95001220703125,298.3133544921875,292.6697082519531,297.7093505859375,297.3327941894531,284.87139892578125,1.0,0.5221315622329712,0.5296957492828369,0.5296957492828369,1.0,1.0,-2.751913785934448,1.0566613674163818,1.695252537727356,0.433923602104187,0.8763561248779297,0.8763561248779297,0.0,128.33592224121094,109.0,50124.14453125,0.0,1787.1436767578125,1.0,280.079833984375,283.3060913085937,295.71875,299.02056884765625,293.1499938964844,293.1499938964844,280.3500061035156,38695.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811535239219666,1.0,0.0,0.0,3.711513757705689,3.711538791656494,9.191691106025246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7205.1640625,0.0,1623.1932373046875,1895.4371337890625,0.0,3227.389892578125,0.9187269806861876,1.0,0.0,3.0,1.0,0.0
