time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18179220,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.8616718649864197,0.3576233386993408,0.3229160904884338,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.8771206736564636,0.3773898184299469,0.3585613071918487,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.8972548842430115,0.4030880033969879,0.2830011546611786,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.8262341022491455,0.3128033280372619,0.2980221807956695,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.7444197535514832,0.2270686775445938,1.0318437814712524,284.978271484375,284.95001220703125,298.3434143066406,292.6824035644531,297.7192077636719,297.3304138183594,284.99383544921875,1.0,0.5196751356124878,0.5290603637695312,0.5290603637695312,1.0,1.0,-2.7545502185821533,1.05683171749115,1.697718620300293,0.4334048628807068,0.934080183506012,0.934080183506012,0.0,124.12139129638672,109.0,49372.24609375,0.0,1771.350830078125,1.0,280.2679138183594,283.4377746582031,295.6449584960937,298.7305908203125,293.1499938964844,293.1499938964844,280.3500061035156,36304.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731135129928589,1.0,0.0,0.0,3.686549663543701,3.6865739822387695,9.068457984540146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7330.9755859375,0.0,1576.516845703125,1895.4371337890625,0.0,3152.01513671875,0.9158819317817688,1.0,0.0,3.0,1.0,0.0
18179280,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.8730671405792236,0.3593032658100128,0.3240213692188263,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.8889901638031006,0.3791188299655914,0.3598158359527588,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.9089599251747132,0.4039826095104217,0.2833192348480224,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.8362061381340027,0.3140078783035278,0.2988097071647644,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.7532088160514832,0.2276045382022857,1.032733917236328,285.04400634765625,284.95001220703125,298.3736267089844,292.6949157714844,297.7324523925781,297.3335266113281,285.043701171875,1.0,0.5170673727989197,0.5284249782562256,0.5284249782562256,1.0,1.0,-2.7597789764404297,1.0581157207489014,1.7016631364822388,0.4333795011043548,1.0,1.0,0.0,119.12893676757812,97.0,49557.26953125,0.0,1755.77099609375,1.0,280.35028076171875,283.4884033203125,295.65478515625,298.7971496582031,293.1499938964844,293.1499938964844,280.04998779296875,32415.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682634234428406,1.0,0.0,0.0,3.775062084197998,3.7750866413116455,9.509145115771388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7958.4404296875,0.0,1649.07275390625,1895.4371337890625,0.0,3106.520263671875,0.933151125907898,1.0,0.0,3.0,1.0,0.0
18179340,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.8866499066352844,0.360706627368927,0.3252303302288055,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.9029797911643982,0.3806945383548736,0.3611818253993988,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.9240241646766664,0.4046761393547058,0.2837376594543457,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.8481022119522095,0.3150904476642608,0.2996942102909088,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.7638790607452393,0.2280698716640472,1.0340338945388794,284.9422302246094,284.95001220703125,298.4040222167969,292.7072448730469,297.744384765625,297.3344421386719,284.9254455566406,1.0,0.5143531560897827,0.5277895927429199,0.5277895927429199,1.0,1.0,-2.766003370285034,1.059809923171997,1.706193447113037,0.4336374998092651,0.9550008773803712,0.9550008773803712,0.0,113.79410552978516,97.0,50633.59765625,0.0,1740.0042724609375,1.0,280.1575012207031,283.3534545898437,295.7532043457031,299.1273193359375,293.1499938964844,293.1499938964844,280.04998779296875,33789.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771432042121887,1.0,0.0,0.0,3.826215982437134,3.8262414932250977,9.768598374648718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7862.435546875,0.0,1720.86181640625,1895.4371337890625,0.0,3189.802001953125,0.9423854947090148,1.0,0.0,3.0,1.0,0.0
18179400,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.9005095958709717,0.3615283370018005,0.325984925031662,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.9183475971221924,0.3818477690219879,0.3622292876243591,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.9396686553955078,0.4048394560813904,0.2838557660579681,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.8605895042419434,0.3158102333545685,0.3003129363059997,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.7750523090362549,0.2282604724168777,1.034448266029358,284.8697509765625,284.95001220703125,298.4345703125,292.7193603515625,297.7528686523437,297.3297424316406,284.8709716796875,1.0,0.5114052891731262,0.5271542072296143,0.5271542072296143,1.0,1.0,-2.7695584297180176,1.0603457689285278,1.7092127799987793,0.4333887696266174,0.8861507177352905,0.8861507177352905,0.0,108.6694107055664,85.0,50572.6171875,0.0,1721.152587890625,1.0,280.0796813964844,283.29443359375,295.7665405273437,299.0957946777344,293.1499938964844,293.1499938964844,280.3500061035156,38573.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826137781143188,1.0,0.0,0.0,3.756984233856201,3.757009744644165,9.418290005669404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7248.60986328125,0.0,1675.3045654296875,1895.4371337890625,0.0,3241.07080078125,0.9287011623382568,1.0,0.0,3.0,1.0,0.0
18179460,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.9167543053627014,0.3626576364040375,0.3266132175922394,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.9362996816635132,0.3831919133663177,0.3631584942340851,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9563158750534058,0.4052413403987884,0.2838649749755859,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.8747922778129578,0.3166754245758056,0.3008194267749786,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.7876439094543457,0.2285428792238235,1.0344024896621704,284.9798278808594,284.95001220703125,298.4653015136719,292.73126220703125,297.7630920410156,297.3276672363281,284.995361328125,1.0,0.5082626342773438,0.5265377163887024,0.5265377163887024,1.0,1.0,-2.7719926834106445,1.0604344606399536,1.7115583419799805,0.4328465461730957,0.9450026154518129,0.9450026154518129,0.0,103.45721435546876,85.0,49783.640625,0.0,1700.1708984375,1.0,280.2698974609375,283.4286804199219,295.6929626464844,298.80419921875,293.1499938964844,293.1499938964844,280.3500061035156,36318.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745367527008057,1.0,0.0,0.0,3.730682849884033,3.73070764541626,9.286882232117932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7379.64208984375,0.0,1627.23779296875,1895.4371337890625,0.0,3165.362548828125,0.9257023334503174,1.0,0.0,3.0,1.0,0.0
18179520,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.939155638217926,0.3643399178981781,0.3276907503604889,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.958280861377716,0.3849556148052215,0.3644143342971802,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.975711703300476,0.4061597287654876,0.2841774523258209,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.893362820148468,0.3178929984569549,0.3015889227390289,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.8039650321006775,0.2290959358215332,1.0352333784103394,285.0458679199219,284.95001220703125,298.4961853027344,292.7428894042969,297.7767639160156,297.3311462402344,285.0456237792969,1.0,0.5051271915435791,0.5259212255477905,0.5259212255477905,1.0,1.0,-2.777090072631836,1.0616663694381714,1.7154237031936646,0.432811290025711,1.0,1.0,0.0,97.69393157958984,88.0,49924.703125,0.0,1680.498046875,1.0,280.35076904296875,283.4795837402344,295.702880859375,298.8714294433594,293.1499938964844,293.1499938964844,280.04998779296875,32853.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697595000267029,1.0,0.0,0.0,3.8138427734375,3.8138678073883057,9.705521506475634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8010.2353515625,0.0,1698.6038818359375,1895.4371337890625,0.0,3120.554443359375,0.941502809524536,1.0,0.0,3.0,1.0,0.0
18179580,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.95557302236557,0.3657496273517608,0.3289656639099121,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.9733916521072388,0.3865697085857391,0.3658800423145294,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.9883937239646912,0.4068845808506012,0.2846630811691284,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.9076998233795166,0.3189913630485534,0.3025526106357574,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.8158121109008789,0.2295792251825332,1.036924123764038,284.9503479003906,284.95001220703125,298.5272827148437,292.7542724609375,297.7891540527344,297.3324279785156,284.933837890625,1.0,0.50395667552948,0.5253047347068787,0.5253047347068787,1.0,1.0,-2.7841567993164062,1.0637273788452148,1.720429301261902,0.4332341849803924,0.9673174619674684,0.9673174619674684,0.0,94.06490325927734,88.0,51022.8671875,0.0,1673.794921875,1.0,280.1560363769531,283.3507995605469,295.7995910644531,299.19842529296875,293.1499938964844,293.1499938964844,280.04998779296875,33924.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785478472709656,1.0,0.0,0.0,3.8569765090942383,3.857002258300781,9.926296797857503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7910.01513671875,0.0,1759.449951171875,1895.4371337890625,0.0,3202.97021484375,0.949782371520996,1.0,0.0,3.0,1.0,0.0
18179640,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.9648284912109376,0.3665507435798645,0.3298332989215851,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.9818102121353148,0.387742668390274,0.3670798242092132,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.9950718879699708,0.4070617854595184,0.2848898768424988,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9171001315116882,0.3197100758552551,0.3033032715320587,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8225221633911133,0.2297728508710861,1.0379778146743774,284.8764343261719,284.95001220703125,298.5585327148437,292.76531982421875,297.79791259765625,297.32781982421875,284.87750244140625,1.0,0.503400981426239,0.5246882438659668,0.5246882438659668,1.0,1.0,-2.789088010787964,1.0648585557937622,1.7242294549942017,0.4332850873470306,0.8999813795089722,0.8999813795089722,0.0,92.11833953857422,106.0,51032.1875,0.0,1671.87744140625,1.0,280.0790710449219,283.28924560546875,295.8119506835937,299.16729736328125,293.1499938964844,293.1499938964844,279.75,38175.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839526772499084,1.0,0.0,0.0,3.797419786453247,3.79744553565979,9.62211402111279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8211.3271484375,0.0,1720.3807373046875,1895.4371337890625,0.0,3253.611328125,0.9379383325576782,1.0,0.0,3.0,1.0,0.0
18179700,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82781982421875,0.9610949754714966,0.3674015998840332,0.3306306302547455,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82745361328125,0.978733241558075,0.3889210820198059,0.3682410418987274,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271484375,0.991738498210907,0.4072491824626922,0.2850594520568847,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82879638671875,0.9131479859352112,0.3204153478145599,0.3040273785591125,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83184814453125,0.8192498683929443,0.2299341112375259,1.0390139818191528,284.8270263671875,284.95001220703125,298.5899658203125,292.77606201171875,297.8070373535156,297.32373046875,284.81500244140625,1.0,0.5052657127380371,0.5240716934204102,0.5240716934204102,1.0,1.0,-2.7937583923339844,1.065882921218872,1.7278754711151123,0.4331929087638855,0.8411765098571777,0.8411765098571777,0.0,93.4395751953125,106.0,51742.36328125,0.0,1685.13330078125,1.0,279.8645324707031,283.2120361328125,295.8461608886719,299.35333251953125,293.1499938964844,293.1499938964844,279.75,40190.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920443654060364,1.0,0.0,0.0,3.7224624156951904,3.7224879264831534,9.246001013707428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8009.212890625,0.0,1647.2689208984375,1895.4371337890625,0.0,3329.3212890625,0.9217464327812196,1.0,0.0,3.0,1.0,0.0
18179760,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376770019531,0.9495674967765808,0.3681219220161438,0.331412136554718,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83795166015625,0.968638837337494,0.389986127614975,0.3693923056125641,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.838134765625,0.9820646643638612,0.4073024094104767,0.2852099537849426,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369445800781,0.902109682559967,0.3210082650184631,0.3047408163547516,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348388671875,0.810100257396698,0.2299915105104446,1.040021896362305,284.8382568359375,284.95001220703125,298.62158203125,292.7864685058594,297.8155212402344,297.3184814453125,284.8485412597656,1.0,0.5082367658615112,0.5234289169311523,0.5234289169311523,1.0,1.0,-2.7983314990997314,1.0668156147003174,1.7315160036087036,0.4330746829509735,0.8028234839439392,0.8028234839439392,0.0,96.78734588623048,124.0,51059.8828125,0.0,1707.9530029296875,1.0,279.7825622558594,283.2435913085937,295.8190002441406,299.2173156738281,293.1499938964844,293.1499938964844,280.04998779296875,45332.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938524127006531,1.0,0.0,0.0,3.5079078674316406,3.507932186126709,8.210879514081171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7327.22802734375,0.0,1447.8626708984375,1895.4371337890625,0.0,3346.215576171875,0.8787654638290405,1.0,0.0,3.0,1.0,0.0
18179820,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714050292969,0.9347093105316162,0.3694098889827728,0.3324545919895172,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.9550293684005736,0.3914536237716675,0.3707371056079864,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721069335937,0.9688859581947328,0.4078376591205597,0.2855272889137268,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.8892273306846619,0.321913868188858,0.3056031167507171,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.7982853651046753,0.2302686423063278,1.0415211915969849,284.9722595214844,284.95001220703125,298.65338134765625,292.7965087890625,297.827392578125,297.31854248046875,284.98602294921875,1.0,0.5121467709541321,0.5227860808372498,0.5227860808372498,1.0,1.0,-2.8044140338897705,1.068392276763916,1.736021637916565,0.4331863522529602,0.8760433197021484,0.8760433197021484,0.0,101.28641510009766,124.0,50583.76171875,0.0,1738.6409912109375,1.0,279.9591979980469,283.38330078125,295.7348022460937,298.9018249511719,293.1499938964844,293.1499938964844,280.04998779296875,37827.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827487826347351,1.0,0.0,0.0,3.4982504844665527,3.4982733726501465,8.165731628650974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7473.30224609375,0.0,1383.9041748046875,1895.4371337890625,0.0,3242.33544921875,0.8756917119026184,1.0,0.0,3.0,1.0,0.0
18179880,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.9197816848754884,0.3711005747318268,0.3340022563934326,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.9404677748680116,0.3932544589042663,0.3724885284900665,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.9543862342834472,0.4087552428245544,0.2861948013305664,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.8765267729759216,0.3230842649936676,0.306790679693222,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.7864643335342407,0.23075732588768,1.0442034006118774,285.0368957519531,284.95001220703125,298.6853942871094,292.80615234375,297.8419189453125,297.32275390625,285.036865234375,1.0,0.5169062614440918,0.5221432447433472,0.5221432447433472,1.0,1.0,-2.813826322555542,1.071380376815796,1.742445945739746,0.4339789450168609,0.9419975876808168,0.9419975876808168,0.0,106.45751190185548,142.0,50869.4765625,0.0,1777.7867431640625,1.0,280.0481872558594,283.4360046386719,295.74530029296875,298.9612731933594,293.1499938964844,293.1499938964844,279.75,32471.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759765625,1.0,0.0,0.0,3.590828657150269,3.5908515453338623,8.60364878008113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8111.21826171875,0.0,1442.35791015625,1895.4371337890625,0.0,3178.8642578125,0.8930225372314453,1.0,0.0,3.0,1.0,0.0
18179940,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.9046567678451538,0.3724177181720733,0.3355989158153534,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.9244558215141296,0.3948349058628082,0.3743343651294708,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.9378648400306702,0.4093844592571258,0.2869263589382171,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.8633515238761902,0.3240644335746765,0.3080548048019409,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411926269531,0.774151086807251,0.2311230450868606,1.04728102684021,284.9353332519531,284.95001220703125,298.71759033203125,292.8153991699219,297.8545227050781,297.3238220214844,284.92041015625,1.0,0.5222829580307007,0.5215004086494446,0.5215004086494446,1.0,1.0,-2.824063539505005,1.0746989250183103,1.7493644952774048,0.4350183606147766,0.8922479152679443,0.8922479152679443,0.0,112.51719665527344,142.0,51890.609375,0.0,1822.74072265625,1.0,279.8665466308594,283.30401611328125,295.8454895019531,299.2960205078125,293.1499938964844,293.1499938964844,279.75,34275.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834905028343201,1.0,0.0,0.0,3.6427159309387207,3.642739534378052,8.854088946463889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8034.0087890625,0.0,1512.2034912109375,1895.4371337890625,0.0,3249.283203125,0.9009168148040771,1.0,0.0,3.0,1.0,0.0
18180000,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8890087008476257,0.3731448352336883,0.3367224037647247,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.907088041305542,0.3959825932979584,0.3758562803268432,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9189079999923706,0.4094769656658172,0.2873484194278717,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8491256833076477,0.3246645629405975,0.309045135974884,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.7608169317245483,0.2311972081661224,1.04947829246521,284.8833923339844,284.95001220703125,298.75,292.8241882324219,297.86358642578125,297.319091796875,284.8864440917969,1.0,0.5279586315155029,0.520857572555542,0.520857572555542,1.0,1.0,-2.8315868377685547,1.0768468379974363,1.7547401189804075,0.4355422854423523,0.837844729423523,0.837844729423523,0.0,119.71578216552734,160.0,51687.23828125,0.0,1869.2325439453125,1.0,279.7835998535156,283.2626342773437,295.8620300292969,299.2677917480469,293.1499938964844,293.1499938964844,280.04998779296875,39889.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883763551712036,1.0,0.0,0.0,3.5444440841674805,3.54446792602539,8.382809255635948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7407.3173828125,0.0,1447.1326904296875,1895.4371337890625,0.0,3295.02001953125,0.8814965486526489,1.0,0.0,3.0,1.0,0.0
18180060,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8740771412849426,0.3741990923881531,0.3377639651298523,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.8918406963348389,0.3973373770713806,0.3772993981838226,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.9016543626785278,0.4098189175128937,0.2876918613910675,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8358134031295776,0.3254148960113525,0.3099520206451416,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.7483228445053101,0.2313586175441742,1.0513193607330322,284.99444580078125,284.95001220703125,298.7826843261719,292.8326416015625,297.8744812011719,297.3172302246094,285.00799560546875,1.0,0.5338490605354309,0.5201292634010315,0.5201292634010315,1.0,1.0,-2.838285684585572,1.0785150527954102,1.759770750999451,0.4356712996959686,0.9042565226554872,0.9042565226554872,0.0,127.48140716552734,160.0,51157.05859375,0.0,1917.400634765625,1.0,279.96112060546875,283.3887634277344,295.7928771972656,298.9870300292969,293.1499938964844,293.1499938964844,280.04998779296875,35837.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805397152900696,1.0,0.0,0.0,3.535590887069702,3.535613775253296,8.340984436472354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7541.41015625,0.0,1408.393310546875,1895.4371337890625,0.0,3221.638671875,0.8822513222694397,1.0,0.0,3.0,1.0,0.0
18180120,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.861599326133728,0.3757023811340332,0.3392256796360016,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.8789263367652893,0.399038165807724,0.3790563344955444,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.8877825736999512,0.4105783998966217,0.2883157432079315,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8245516419410706,0.3264488279819488,0.3111073076725006,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540466308594,0.7378560304641724,0.231730043888092,1.053973913192749,285.053955078125,284.95001220703125,298.815673828125,292.8408203125,297.8883361816406,297.32000732421875,285.05322265625,1.0,0.5400305390357971,0.5194008946418762,0.5194008946418762,1.0,1.0,-2.847477912902832,1.08122718334198,1.7662508487701416,0.4362634718418121,0.9735246896743774,0.9735246896743774,0.0,135.265869140625,178.0,51472.6953125,0.0,1969.9144287109373,1.0,280.0487670898437,283.435546875,295.80230712890625,299.0557861328125,293.1499938964844,293.1499938964844,279.75,31454.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760902881622314,1.0,0.0,0.0,3.635396003723145,3.635419130325317,8.818541346045095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8192.9609375,0.0,1483.106689453125,1895.4371337890625,0.0,3179.9306640625,0.9023059010505676,1.0,0.0,3.0,1.0,0.0
18180180,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.8503290414810181,0.3768375813961029,0.34073606133461,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.8671660423278809,0.4005119502544403,0.3808870315551758,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.8750553131103516,0.4110599160194397,0.2890021204948425,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.8140151500701904,0.3272949755191803,0.3123260736465454,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.7283493876457214,0.2319735437631607,1.0569021701812744,284.9422302246094,284.95001220703125,298.8489990234375,292.8487548828125,297.900390625,297.3197631835937,284.92645263671875,1.0,0.5464071035385132,0.5186725854873657,0.5186725854873657,1.0,1.0,-2.8573055267333984,1.0841864347457886,1.7731192111968994,0.4370632171630859,0.921149969100952,0.921149969100952,0.0,143.3580322265625,178.0,52565.80078125,0.0,2025.29248046875,1.0,279.8639831542969,283.2926330566406,295.8966064453125,299.3919677734375,293.1499938964844,293.1499938964844,279.75,33353.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851795196533203,1.0,0.0,0.0,3.701014280319214,3.701038360595703,9.139760095422388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8115.24853515625,0.0,1570.590576171875,1895.4371337890625,0.0,3265.099365234375,0.913521409034729,1.0,0.0,3.0,1.0,0.0
18180240,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8389868140220642,0.3773651123046875,0.3417483568191528,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8554188013076782,0.4015330970287323,0.382361888885498,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8622833490371704,0.4109938144683838,0.2893644571304321,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8026459813117981,0.3277495205402374,0.3132477700710296,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.718569815158844,0.2319137006998062,1.0588260889053345,284.87872314453125,284.95001220703125,298.88262939453125,292.8564453125,297.9088134765625,297.3135681152344,284.8810729980469,1.0,0.5527523159980774,0.5179442167282104,0.5179442167282104,1.0,1.0,-2.864157199859619,1.0858662128448486,1.7782909870147705,0.4373010396957397,0.8593261241912842,0.8593261241912842,0.0,152.14402770996094,181.0,52466.83984375,0.0,2079.474609375,1.0,279.78228759765625,283.2401123046875,295.9066467285156,299.36004638671875,293.1499938964844,293.1499938964844,280.04998779296875,38791.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910184502601624,1.0,0.0,0.0,3.6220791339874254,3.622103452682495,8.754053055781696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7481.8251953125,0.0,1523.051513671875,1895.4371337890625,0.0,3319.730712890625,0.8984800577163696,1.0,0.0,3.0,1.0,0.0
18180300,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.8314344882965088,0.3782331049442291,0.3425702750682831,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8477103114128113,0.4027658700942993,0.3836396634578705,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.853659451007843,0.4111843407154083,0.2895642817020416,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.7946946620941162,0.3283594250679016,0.3139722049236297,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.7114707827568054,0.2319419980049133,1.0598459243774414,284.9862365722656,284.95001220703125,298.91656494140625,292.8638916015625,297.91925048828125,297.3104858398437,285.0001220703125,1.0,0.5571532845497131,0.5172158479690552,0.5172158479690552,1.0,1.0,-2.8690173625946045,1.0867010354995728,1.7823163270950315,0.4370652139186859,0.920298993587494,0.920298993587494,0.0,158.7113037109375,181.0,51805.0,0.0,2119.705810546875,1.0,279.9646301269531,283.3654479980469,295.832275390625,299.07080078125,293.1499938964844,293.1499938964844,280.04998779296875,35842.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837798237800598,1.0,0.0,0.0,3.6084392070770255,3.608462810516357,8.688245429766539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7612.18408203125,0.0,1486.25244140625,1895.4371337890625,0.0,3251.99267578125,0.8982119560241699,1.0,0.0,3.0,1.0,0.0
18180360,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.8268100023269653,0.3795925080776214,0.3437849283218384,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.8430068492889404,0.4043754637241363,0.3851898312568664,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.8481855392456055,0.4118277728557586,0.2900172770023346,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.7896549105644226,0.3292818963527679,0.3149014711380005,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.7065615057945251,0.2322040945291519,1.061442255973816,285.0370483398437,284.95001220703125,298.9507751464844,292.87109375,297.9329833984375,297.3125,285.03692626953125,1.0,0.560949444770813,0.5164653658866882,0.5164653658866882,1.0,1.0,-2.875916004180908,1.0883612632751465,1.7875547409057615,0.4371488988399505,0.979300320148468,0.979300320148468,0.0,163.58453369140625,169.0,52020.29296875,0.0,2155.22216796875,1.0,280.0492553710937,283.4041442871094,295.8384704589844,299.13720703125,293.1499938964844,293.1499938964844,279.75,32317.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798721432685852,1.0,0.0,0.0,3.706358194351196,3.7063822746276855,9.166174095298628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8263.0634765625,0.0,1568.8009033203125,1895.4371337890625,0.0,3215.382568359375,0.9171011447906494,1.0,0.0,3.0,1.0,0.0
18180420,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.8261450529098511,0.3806658089160919,0.3449566662311554,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.8424543142318726,0.4058167338371277,0.3867038786411285,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358825683594,0.846969723701477,0.4122666418552398,0.2904566824436188,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93780517578125,0.7887893319129944,0.3300706744194031,0.3157828748226166,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.7053822875022888,0.2323843985795974,1.062764286994934,284.93560791015625,284.95001220703125,298.9852905273437,292.8780822753906,297.9452819824219,297.312255859375,284.9198303222656,1.0,0.5623688101768494,0.5157148838043213,0.5157148838043213,1.0,1.0,-2.8823258876800537,1.0897892713546753,1.7925364971160889,0.4372314214706421,0.9307334423065186,0.9307334423065186,0.0,165.1530303955078,169.0,53111.84375,0.0,2173.814697265625,1.0,279.8608703613281,283.2713623046875,295.9266662597656,299.4613342285156,293.1499938964844,293.1499938964844,279.75,33801.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888769268989563,1.0,0.0,0.0,3.758710861206055,3.758735418319702,9.426947826796096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8175.14892578125,0.0,1640.574951171875,1895.4371337890625,0.0,3298.696044921875,0.9269006848335266,1.0,0.0,3.0,1.0,0.0
18180480,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.8268257975578308,0.3811735510826111,0.3456091582775116,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.8434305787086487,0.4068419635295868,0.3878239095211029,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.8472668528556824,0.4122034311294555,0.2905538380146026,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.7894618511199951,0.3305068612098694,0.3163273632526397,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.7055979371070862,0.2323036789894104,1.0628772974014282,284.8706970214844,284.95001220703125,299.02008056640625,292.8848571777344,297.9541931152344,297.3065490722656,284.87274169921875,1.0,0.5625687837600708,0.5149644017219543,0.5149644017219543,1.0,1.0,-2.8853704929351807,1.0897828340530396,1.7955877780914309,0.4366639256477356,0.8656095266342163,0.8656095266342163,0.0,165.10459899902344,157.0,52942.3671875,0.0,2178.768310546875,1.0,279.7811889648437,283.2185363769531,295.9325561523437,299.419677734375,293.1499938964844,293.1499938964844,280.04998779296875,39155.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941729664802551,1.0,0.0,0.0,3.676798105239868,3.676823139190674,9.020546940519124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7524.58056640625,0.0,1586.9716796875,1895.4371337890625,0.0,3349.2099609375,0.9107080698013306,1.0,0.0,3.0,1.0,0.0
18180540,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8289569616317749,0.3820603787899017,0.3461334407329559,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.8459335565567017,0.4081157147884369,0.3888103365898132,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.8490939736366272,0.4124327600002289,0.290537416934967,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.7916522026062012,0.3311347067356109,0.3167395293712616,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.7071710228919983,0.2323492467403412,1.0624110698699951,284.9819641113281,284.95001220703125,299.0551147460937,292.89141845703125,297.9653625488281,297.30426025390625,284.9958190917969,1.0,0.5618136525154114,0.5142139196395874,0.5142139196395874,1.0,1.0,-2.887099504470825,1.0892258882522583,1.7978734970092771,0.4357306063175201,0.9268003106117249,0.9268003106117249,0.0,163.67869567871094,157.0,52187.66015625,0.0,2174.707275390625,1.0,279.9667358398437,283.3497009277344,295.85595703125,299.12078857421875,293.1499938964844,293.1499938964844,280.04998779296875,36222.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864731192588806,1.0,0.0,0.0,3.654474020004273,3.6544981002807617,8.911341069506307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7654.8466796875,0.0,1539.820556640625,1895.4371337890625,0.0,3277.209716796875,0.9087404012680054,1.0,0.0,3.0,1.0,0.0
18180600,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.833379864692688,0.3834967613220215,0.3471024334430694,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.8507439494132996,0.4098168909549713,0.3901183903217315,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.853287398815155,0.4131669998168945,0.2908102869987488,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.7961225509643555,0.3321205675601959,0.3174024820327759,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.7107672095298767,0.2326699495315551,1.06273090839386,285.0390319824219,284.95001220703125,299.09039306640625,292.89776611328125,297.9801025390625,297.3076477050781,285.0381774902344,1.0,0.5604974627494812,0.5134633779525757,0.5134633779525757,1.0,1.0,-2.8913402557373047,1.089726448059082,1.8016138076782229,0.435257226228714,0.99017995595932,0.99017995595932,0.0,160.75120544433594,145.0,52354.9140625,0.0,2167.5244140625,1.0,280.0501708984375,283.3944091796875,295.8607482910156,299.1817932128906,293.1499938964844,293.1499938964844,279.75,32398.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820263743400574,1.0,0.0,0.0,3.743497848510742,3.7435221672058105,9.350793561679892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8310.830078125,0.0,1612.060791015625,1895.4371337890625,0.0,3235.56787109375,0.9259880185127258,1.0,0.0,3.0,1.0,0.0
18180660,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.8391293287277222,0.3846167623996734,0.3481363356113434,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.857002317905426,0.4113373160362243,0.3915085792541504,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.858932375907898,0.4136802554130554,0.2911568582057953,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.8019608855247498,0.3329674899578094,0.3181365430355072,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.7154083251953125,0.232914462685585,1.063354253768921,284.9322814941406,284.95001220703125,299.1259460449219,292.9039001464844,297.99334716796875,297.30841064453125,284.91668701171875,1.0,0.5587576031684875,0.5127726793289185,0.5127726793289185,1.0,1.0,-2.8963046073913574,1.090609788894653,1.8056949377059937,0.4351088404655456,0.9375382661819458,0.9375382661819458,0.0,156.98110961914062,145.0,53411.4921875,0.0,2157.382080078125,1.0,279.8592224121094,283.25750732421875,295.94891357421875,299.50439453125,293.1499938964844,293.1499938964844,279.75,34005.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906277418136597,1.0,0.0,0.0,3.792808532714844,3.7928335666656494,9.598759334039642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8209.13671875,0.0,1682.4219970703125,1895.4371337890625,0.0,3316.077392578125,0.9347353577613832,1.0,0.0,3.0,1.0,0.0
18180720,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.8448802828788757,0.3851524889469147,0.3486760556697845,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.8634331822395325,0.4124303460121155,0.3925442695617676,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.8646741509437561,0.413678914308548,0.2911882102489471,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.8078365921974182,0.3334537148475647,0.3185790479183197,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.7199422717094421,0.2328954488039016,1.0630261898040771,284.86785888671875,284.95001220703125,299.16168212890625,292.9098815917969,298.00299072265625,297.3034362792969,284.8698425292969,1.0,0.5565413236618042,0.5120819211006165,0.5120819211006165,1.0,1.0,-2.8983800411224365,1.0902704000473022,1.8081096410751345,0.4344370663166046,0.8717910051345825,0.8717910051345825,0.0,153.04588317871094,133.0,53238.390625,0.0,2141.468994140625,1.0,279.7805480957031,283.20526123046875,295.9541320800781,299.4595642089844,293.1499938964844,293.1499938964844,280.04998779296875,39196.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895683765411377,1.0,0.0,0.0,3.7111001014709473,3.711125373840332,9.189643037643692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7552.4580078125,0.0,1626.5289306640625,1895.4371337890625,0.0,3363.318115234375,0.9184724688529968,1.0,0.0,3.0,1.0,0.0
18180780,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.8514484763145447,0.3860627710819244,0.3491135537624359,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.8707506656646729,0.4137706756591797,0.3934783637523651,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.8712596893310547,0.4139633476734161,0.2911273241043091,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.8141939043998718,0.3341282308101654,0.3189216256141662,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.7249511480331421,0.2329987585544586,1.0622825622558594,284.9804382324219,284.95001220703125,299.1976623535156,292.9156494140625,298.0148010253906,297.3017883300781,284.9943542480469,1.0,0.5539630651473999,0.5113911628723145,0.5113911628723145,1.0,1.0,-2.899470806121826,1.089523196220398,1.809947490692139,0.4334688186645508,0.932905912399292,0.932905912399292,0.0,148.68934631347656,133.0,52442.3125,0.0,2121.7880859375,1.0,279.9681091308594,283.3384704589844,295.8775634765625,299.1585388183594,293.1499938964844,293.1499938964844,280.04998779296875,36355.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877565264701843,1.0,0.0,0.0,3.686126947402954,3.6861512660980233,9.066378652278216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7684.46142578125,0.0,1576.4178466796875,1895.4371337890625,0.0,3289.220458984375,0.915873408317566,1.0,0.0,3.0,1.0,0.0
18180840,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.8602772355079651,0.387524664402008,0.3500231504440307,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.8803081512451172,0.4155416786670685,0.3947645127773285,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.8801054954528809,0.4147517681121826,0.2913745045661926,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.8221834301948547,0.3351609110832214,0.3195423185825348,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.7315014600753784,0.2333742976188659,1.0624438524246216,285.0381774902344,284.95001220703125,299.2338562011719,292.9212646484375,298.0302429199219,297.3057861328125,285.0374450683594,1.0,0.551272988319397,0.5107004642486572,0.5107004642486572,1.0,1.0,-2.903341054916382,1.0899434089660645,1.8133976459503167,0.4330108761787414,0.9963572025299072,0.9963572025299072,0.0,143.54461669921875,121.0,52585.8984375,0.0,2102.88134765625,1.0,280.050537109375,283.3837890625,295.8826599121094,299.2196655273437,293.1499938964844,293.1499938964844,279.75,32610.056640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883206844329834,1.0,0.0,0.0,3.7722482681274414,3.772272825241089,9.494974619883578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8343.796875,0.0,1647.2626953125,1895.4371337890625,0.0,3246.6259765625,0.9324180483818054,1.0,0.0,3.0,1.0,0.0
18180900,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333190917969,0.8705448508262634,0.3886617422103882,0.3510138094425201,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.8913084864616394,0.4171253442764282,0.396151602268219,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327697753906,0.8903798460960388,0.4153143167495727,0.2917084693908691,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.831186830997467,0.3360491693019867,0.3202522397041321,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.7390828132629395,0.2336687594652176,1.0629898309707642,284.9324645996094,284.95001220703125,299.270263671875,292.9266967773437,298.04400634765625,297.3070678710937,284.9169616699219,1.0,0.5484977960586548,0.5100097060203552,0.5100097060203552,1.0,1.0,-2.9081125259399414,1.090724229812622,1.8173881769180296,0.4328174889087677,0.9444355964660645,0.9444355964660645,0.0,138.10255432128906,121.0,53651.3203125,0.0,2083.957275390625,1.0,279.8579406738281,283.2476806640625,295.97039794921875,299.5415954589844,293.1499938964844,293.1499938964844,279.75,34105.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891697347164154,1.0,0.0,0.0,3.8191754817962646,3.8192007541656494,9.732681292007328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8237.6044921875,0.0,1714.8221435546875,1895.4371337890625,0.0,3326.0771484375,0.9407984614372252,1.0,0.0,3.0,1.0,0.0
18180960,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8806989192962646,0.389209508895874,0.35152068734169,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.9022316932678224,0.418276846408844,0.397195428609848,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.9005067348480225,0.4153611361980438,0.2917378842830658,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.8401166796684265,0.3365730941295624,0.3206830024719238,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.7466690540313721,0.23369662463665,1.0626457929611206,284.8698425292969,284.95001220703125,299.30682373046875,292.9319763183594,298.0541076660156,297.3025207519531,284.8715515136719,1.0,0.5454975962638855,0.5093388557434082,0.5093388557434082,1.0,1.0,-2.910122394561768,1.0903664827346802,1.819755911827088,0.4321560859680176,0.8806272149085999,0.8806272149085999,0.0,132.91317749023438,109.0,53493.5,0.0,2061.587890625,1.0,279.7795104980469,283.19677734375,295.9752197265625,299.4952697753906,293.1499938964844,293.1499938964844,280.04998779296875,38928.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966127038002014,1.0,0.0,0.0,3.7395315170288086,3.739557027816773,9.330989314548788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7579.8388671875,0.0,1657.5220947265625,1895.4371337890625,0.0,3371.989501953125,0.925186574459076,1.0,0.0,3.0,1.0,0.0
18181020,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.8918070197105408,0.390105664730072,0.3519205451011657,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.9147356748580932,0.4196576476097107,0.3981380760669708,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.9119249582290648,0.4156696498394012,0.2916742265224457,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.8499508500099182,0.3372681140899658,0.3210155963897705,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.7550594806671143,0.2338314056396484,1.0619029998779297,284.9798278808594,284.95001220703125,299.3435974121094,292.9371032714844,298.06622314453125,297.3010559082031,284.9939270019531,1.0,0.5423219799995422,0.5086679458618164,0.5086679458618164,1.0,1.0,-2.911163806915283,1.089611291885376,1.8215526342391968,0.4312072098255157,0.9397526979446412,0.9397526979446412,0.0,127.62752532958984,109.0,52675.1328125,0.0,2037.099365234375,1.0,279.96929931640625,283.3282775878906,295.8985595703125,299.1941223144531,293.1499938964844,293.1499938964844,280.04998779296875,36383.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886658549308777,1.0,0.0,0.0,3.714914321899414,3.7149391174316406,9.208542337546533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7711.58349609375,0.0,1609.5133056640625,1895.4371337890625,0.0,3297.728759765625,0.9222650527954102,1.0,0.0,3.0,1.0,0.0
